Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.227597,2.227597,0,-1,0,2.227597,91.79471,0,0,0,2.044816,2.344839,2.227597,0,0,0.3894227,10.27479,0,0.3000228,-0.3000228,13.31434,95.10222,0.1918365,2.450357,1.635853,0,12.31961
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,2.177778,2.177778,0,-1,0,2.177778,113.5208,0,0,0,2.472232,2.292398,2.177778,0,0,0.7227814,9.974771,0.1798333,0,0.1798333,13.48494,96.32082,0.1918207,2.395556,1.977785,0,12.447
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.423265,3.33,0,-1,0,3.33,40.42658,0,0.09326477,0.4355913,1.346205,3.505263,3.33,0,0,0.5429481,10.13662,0,2.159058,-2.159058,11.2091,80.0648,0.1918207,3.765591,1.076964,0,11.48283
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.360505,2.360505,0,-1,0,2.360505,21.30385,0,4.440892E-16,0,0.5028784,2.484742,2.360505,0,0,2.941901,7.977563,0,1.981864,-1.981864,9.120028,65.14292,0.1918207,2.596555,0.4023027,0,8.480441
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.7269497,0.7269497,0,-1,0,0.7269497,23.02022,0,1.110223E-16,0,0.1673454,0.7652102,0.7269497,0,0,5.143972,5.995699,0,0.5978648,-0.5978648,8.489822,60.64147,0.1918207,0.7996446,0.1338763,0,6.163044
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3822426,0.3822426,0,-1,0,0.3822426,0,0,5.551115E-17,0,0,0.4023606,0.3822426,0,0,5.808267,5.397834,0,0.4023606,-0.4023606,8.065697,57.61201,0.1918207,0.4204669,0,0,5.397834
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.686391,2.686391,0,-1,0,2.686391,0,0,0,0,0,2.82778,2.686391,0,0,6.255334,4.995474,0,2.82778,-2.82778,5.084955,36.32103,0.1918207,2.95503,0,0,4.995474
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.853024,2.059309,0,-1,0,2.059309,0,0,0.7937151,1.079018,0,2.167693,2.059309,0,0,9.397312,2.167693,0,2.167693,-2.167693,2.800006,20,0.1918207,3.138326,0,0,2.167693
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.438459,0,0,-1,0,0,0,0,1.438459,1.582305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,1.582305,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3807726,0,0,-1,0,0,0,0,0.3807726,0.4188499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0.4188499,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.004143072,0,0,-1,0,0,0,0,0.004143072,0.004557379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918207,0.004557379,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.5152636,0.5152636,4.020527,0,1.262604,0.5152636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919131,0.5667899,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.1919277,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.1918904,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.021786,1.021786,0,0,0,1.021786,68.78426,0,0,0,0.7028283,1.075565,1.021786,0,0,1.087899,9.646166,0,0.3727364,-0.3727364,12.57506,89.82166,0.1918904,1.123965,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.022515,2.022515,0,-1,0,2.022515,104.2235,0,0,0,2.107937,2.128963,2.022515,0,0,1.50205,9.273429,0,0.02102621,-0.02102621,12.55289,89.66335,0.1918904,2.224767,1.68635,0,11.38137
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.019262,1.019262,0,-1,0,1.019262,290.1582,0.359153,0,0,2.957473,1.072908,1.019262,0,0,1.525413,9.252403,1.525413,0,1.525413,14.00003,100,0.1917568,1.121189,2.365979,0,12.20988
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,5.175913,3.33,0,-1,0,3.33,74.00977,0,1.845913,2.363504,2.464525,3.505263,3.33,0,0,0,10.62527,0,1.040738,-1.040738,12.90299,92.16405,0.1917568,5.693504,1.97162,0,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,1.592306,0,0,2.748681,0,0,0,0,1.156375,9.584537,1.156375,0,1.156375,14.00003,100,0.1916557,0,2.198945,0,12.33322
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.91004,0.91004,0,-1,0,0.91004,407.9863,2.754902,0,0,3.712839,0.9579368,0.91004,0,0,0,10.62527,0,0,0,14.00003,100,0.1916557,1.001044,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.3167744,0.3167744,0,-1,0,0.3167744,771.4805,2.110406,0,0,2.443853,0.3334468,0.3167744,0,0,0,10.62527,0,0,0,14.00003,100,0.1916557,0.3484519,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01599743,0.01599743,0,-1,0,0.01599743,11044.3,1.749965,0,0,1.766804,0.0168394,0.01599743,0,0,0,10.62527,0,0,0,14.00003,100,0.1916557,0.01759717,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2849828,0.2849828,0,-1,0,0.2849828,365.8742,0.7426966,0,0,1.042678,0.2999819,0.2849828,0,0,0,10.62527,0,0,0,14.00003,100,0.1916557,0.313481,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916557,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2374363,0.2374363,0,-1,0,0.2374363,81.41518,0,0,0,0.1933092,0.2499329,0.2374363,0,0,0,10.62527,0,0.05662377,-0.05662377,13.94034,99.57367,0.1916557,0.2611799,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,6.447214,3.33,0,-1,0,3.33,0,0,3.117214,3.761935,0,3.505263,3.33,0,0,0.0629153,10.56865,0,3.505263,-3.505263,10.24547,73.18178,0.1916557,7.091936,0,0,10.56865
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,4.737965,3.33,0,-1,0,3.33,0,0,1.407965,1.881761,0,3.505263,3.33,0,0,3.957652,7.063387,0,3.505263,-3.505263,6.550598,46.78989,0.1916557,5.211761,0,0,7.063387
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.69364,3.33,0,-1,0,3.33,0,0,0.3636398,0.7330037,0,3.505263,3.33,0,0,7.852389,3.558124,0,3.505263,-3.505263,2.855726,20.398,0.1916557,4.063004,0,0,3.558124
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74713,0.05286095,0,0,0,2.855726,20.398,0.1916557,0,0,0,0.05286095
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1941152,0.0502179,0,-1,0,0.0502179,0,0,0.1438973,0.1633088,0,0.05286095,0.0502179,0,0,11.74713,0.05286095,0,0.05286095,-0.05286095,2.800006,20,0.1916557,0.2135267,0,0,0.05286095
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2626052,0,0,-1,0,0,0,0,0.2626052,0.2888657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916557,0.2888657,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3295369,0,0,-1,0,0,0,0,0.3295369,0.3624906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916557,0.3624906,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.289571,0,0,-1,0,0,0,0,0.289571,0.3185281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916557,0.3185281,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.4385346,0,0,-1,0,0,0,0,0.4385346,0.482388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916557,0.482388,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3893248,0,0,-1,0,0,0,0,0.3893248,0.4282573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916557,0.4282573,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.533862,0.533862,4.039125,0,1.267681,0.533862,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917504,0.5872481,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1917656,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4963847,0.4963847,4.001648,0,1.25745,0.4963847,81.01735,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1918196,0.5460232,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1917788,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.770209,1.770209,0,-1,0,1.770209,35.48325,0,2.220446E-16,0,0.6281275,1.863377,1.770209,0,0,0.8821519,9.831338,0,1.23525,-1.23525,11.86108,84.72181,0.1917788,1.94723,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,2.254652,8.596087,1.164424,0,1.164424,12.96575,92.6123,0.1916775,0,0.9315392,0,9.760511
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0.4398152,0,0,1.530043,0,0,0,0,1.090228,9.644069,1.090228,0,1.090228,14.00003,100,0.1915828,0,1.224035,0,11.17411
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.9501573,0.9501573,0,-1,0,0.9501573,175.9733,0.6718571,0,0,1.672023,1.000166,0.9501573,0,0,0,10.62527,0,0,0,14.00003,100,0.1915828,1.045173,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.052469,2.052469,0,-1,0,2.052469,38.81922,0,4.440892E-16,0,0.7967524,2.160493,2.052469,0,0,0,10.62527,0,1.363741,-1.363741,12.56252,89.73209,0.1915828,2.257716,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.2201231,0,0,1.735391,0,0,0,0,1.515268,9.261533,1.515268,0,1.515268,14.00003,100,0.1914513,0,1.388313,0,10.99692
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2804861,0.2804861,0,-1,0,0.2804861,232.9418,0.358121,0,0,0.6533696,0.2952486,0.2804861,0,0,0,10.62527,0,0,0,14.00003,100,0.1914513,0.3085348,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.408261,1.408261,0,-1,0,1.408261,14.07321,0,2.220446E-16,0,0.1981875,1.48238,1.408261,0,0,0,10.62527,0,1.284192,-1.284192,12.64637,90.33104,0.1914513,1.549087,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.052402,2.052402,0,-1,0,2.052402,4.041402,0,0,0,0.0829458,2.160423,2.052402,0,0,1.42688,9.341083,0,2.077477,-2.077477,10.45652,74.68926,0.1914513,2.257642,0.06635664,0,9.424028
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,3.735188,7.263605,0.07547134,0,0.07547134,10.52812,75.20068,0.1914447,0,0.06037707,0,7.339077
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.325196,1.325196,0,-1,0,1.325196,0,0,2.220446E-16,0,0,1.394943,1.325196,0,0,3.659717,7.331529,0,1.394943,-1.394943,9.057717,64.69785,0.1914447,1.457715,0,0,7.331529
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.209653,5.936586,0,0,0,9.057717,64.69785,0.1914447,0,0,0,5.936586
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.22403,2.22403,0,-1,0,2.22403,0,0,4.440892E-16,0,0,2.341084,2.22403,0,0,5.209653,5.936586,0,2.341084,-2.341084,6.589998,47.07132,0.1914447,2.446433,0,0,5.936586
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.810858,3.595502,0,0,0,6.589998,47.07132,0.1914447,0,0,0,3.595502
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.810858,3.595502,0,0,0,6.589998,47.07132,0.1914447,0,0,0,3.595502
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0355616,0.0355616,0,-1,0,0.0355616,0,0,6.938894E-18,0,0,0.03743326,0.0355616,0,0,7.810858,3.595502,0,0.03743326,-0.03743326,6.550539,46.78947,0.1914447,0.03911775,0,0,3.595502
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.85245,3.558069,0,0,0,6.550539,46.78947,0.1914447,0,0,0,3.558069
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.5527491,0.5527491,0,-1,0,0.5527491,0,0,0,0,0,0.5818411,0.5527491,0,0,7.85245,3.558069,0,0.5818411,-0.5818411,5.937225,42.40867,0.1914447,0.608024,0,0,3.558069
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.49894,2.976228,0,0,0,5.937225,42.40867,0.1914447,0,0,0,2.976228
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.00858,1.00858,0,-1,0,1.00858,0,0,0,0,0,1.061663,1.00858,0,0,8.49894,2.976228,0,1.061663,-1.061663,4.818134,34.41518,0.1914447,1.109438,0,0,2.976228
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.4807953,0.4807953,0,0,0,0.4807953,0,0,5.551115E-17,0,0,0.5061004,0.4807953,0,0,9.678566,1.914565,0,0.5061004,-0.5061004,4.284658,30.60464,0.1914447,0.5288749,0,0,1.914565
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.5859719,0.5859719,0,0,0,0.5859719,10.56236,0,0,0,0.06189247,0.6168125,0.5859719,0,0,10.2409,1.408465,0,0.5549201,-0.5549201,3.699721,26.42653,0.1914447,0.6445691,0.04951397,0,1.470357
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.63259,1.63259,4.774575,0,1.468459,1.63259,15.58333,0,0,0,0.2544118,0,0,3.141985,2.984886,10.85748,0.8535448,3.239298,0,3.239298,6.772789,48.37696,0.1916285,1.795848,0.2035294,5,1.107957
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.809129,3.809129,5,0,1.53,3.809129,12.22816,0,0,0,0.4657864,0,0,1.190871,1.131328,7.618179,3.768913,1.597114,0,1.597114,8.287944,59.19948,0.1917141,4.190042,0.3726291,5,4.234699
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,6.021065,5.206316,0.6129057,0,0.6129057,8.869397,63.35271,0.191661,0,0.4903246,0,5.819221
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.164858,1.164858,0,-1,0,1.164858,223.8049,0,0,0,2.60701,1.226167,1.164858,0,0,5.408159,5.757931,1.380843,0,1.380843,10.17938,72.70972,0.1915415,1.281344,2.085608,0,8.364941
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,0,0,0,3.632431,0,0,0,0,4.027316,7.00069,3.632431,0,3.632431,13.62541,97.32413,0.1912278,0,2.905945,0,10.63312
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.728987,1.728987,0,-1,0,1.728987,210.9698,1.432768,0,0,3.647639,1.819986,1.728987,0,0,0.3948856,10.26988,0.3948856,0,0.3948856,14.00003,100,0.1911938,1.901885,2.918111,0,13.91752
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.953974,1.953974,0,-1,0,1.953974,121.167,0.3107564,0,0,2.367571,2.056814,1.953974,0,0,0,10.62527,0,0,0,14.00003,100,0.1911938,2.149371,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.840599,3.33,0,-1,0,3.33,73.08263,0,0.5105989,0.8946588,2.433651,3.505263,3.33,0,0,0,10.62527,0,1.071612,-1.071612,12.87045,91.9316,0.1911938,4.224659,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,1.008474,0,0,2.199153,0,0,0,0,1.19068,9.553662,1.19068,0,1.19068,14.00003,100,0.1910912,0,1.759323,0,11.75282
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.4803718,0.4803718,0,-1,0,0.4803718,238.1796,0.6384931,0,0,1.144148,0.5056545,0.4803718,0,0,0,10.62527,0,0,0,14.00003,100,0.1910912,0.5284089,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.640024,1.640024,0,-1,0,1.640024,19.74374,0,0,0,0.3238021,1.726341,1.640024,0,0,0,10.62527,0,1.402539,-1.402539,12.52162,89.43998,0.1910912,1.804026,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,1.558377,9.222735,0.196982,0,0.196982,12.7085,90.77479,0.1910742,0,0.1575856,0,9.419718
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361395,9.400019,0,0,0,12.7085,90.77479,0.1910742,0,0,0,9.400019
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.978177,2.978177,0,-1,0,2.978177,0,0,4.440892E-16,0,0,3.134923,2.978177,0,0,1.361395,9.400019,0,3.134923,-3.134923,9.403996,67.17126,0.1910742,3.275995,0,0,9.400019
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.844643,6.265096,0,0,0,9.403996,67.17126,0.1910742,0,0,0,6.265096
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.844643,6.265096,0,0,0,9.403996,67.17126,0.1910742,0,0,0,6.265096
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.131321,1.131321,0,-1,0,1.131321,0,0,2.220446E-16,0,0,1.190864,1.131321,0,0,4.844643,6.265096,0,1.190864,-1.190864,8.148715,58.20499,0.1910742,1.244453,0,0,6.265096
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.167825,5.074232,0,0,0,8.148715,58.20499,0.1910742,0,0,0,5.074232
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3457472,0.3457472,0,-1,0,0.3457472,0,0,0,0,0,0.3639444,0.3457472,0,0,6.167825,5.074232,0,0.3639444,-0.3639444,7.765084,55.46478,0.1910742,0.3803219,0,0,5.074232
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3287219,0.3287219,0,-1,0,0.3287219,0,0,5.551115E-17,0,0,0.3460231,0.3287219,0,0,6.572208,4.710287,0,0.3460231,-0.3460231,7.400344,52.85949,0.1910742,0.3615941,0,0,4.710287
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.4684956,0.4684956,0,-1,0,0.4684956,0,0,5.551115E-17,0,0,0.4931533,0.4684956,0,0,6.956678,4.364264,0,0.4931533,-0.4931533,6.880515,49.14643,0.1910742,0.5153452,0,0,4.364264
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.504626,3.871111,0,0,0,6.880515,49.14643,0.1910742,0,0,0,3.871111
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0784185,0.0784185,0,0,0,0.0784185,0,0,1.387779E-17,0,0,0.08254579,0.0784185,0,0,7.504626,3.871111,0,0.08254579,-0.08254579,6.793504,48.52493,0.1910742,0.08626036,0,0,3.871111
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2502657,0.2502657,0,0,0,0.2502657,3.242356,0,5.551115E-17,0,0.008114505,0.2634376,0.2502657,0,0,7.596344,3.788565,0,0.2553231,-0.2553231,6.524369,46.60255,0.1910742,0.2752923,0.006491603,0,3.796679
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.365136,1.365136,0,0,0,1.365136,2.830942,0,0,0,0.03864621,1.436985,1.365136,0,0,7.880036,3.533242,0,1.398339,-1.398339,5.050391,36.07415,0.1910742,1.50165,0.03091697,0,3.571888
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,4.448023,4.448023,5,0,1.53,4.448023,6.485591,0,0,0,0.2884806,0,0,0.5519767,0.5243779,9.433746,2.134903,0.8128585,0,0.8128585,5.821536,41.58232,0.1911171,4.892826,0.2307845,5,2.423383
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.387038,3.33,0,-1,0,3.33,19.78584,0,0.05703773,0.877405,0.6588686,3.505263,3.33,0,0,8.620888,2.866475,0,2.846395,-2.846395,2.821172,20.15119,0.1911171,3.725741,0.5270948,0,3.525344
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,11.78355,0.02008062,0.2117253,0,0.2117253,3.022033,21.58591,0.1910989,0,0.1693803,0,0.231806
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.7534178,0.7534178,0,-1,0,0.7534178,200.9463,0,0,0.3410044,1.513965,0.7930714,0.7534178,0,0,11.57182,0.2106334,0.7208941,0,0.7208941,3.705933,26.4709,0.1910369,0.8287596,1.211172,0,1.724599
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.8289002,0.8289002,0,-1,0,0.8289002,281.3769,0,0,0,2.332334,0.8725265,0.8289002,0,0,10.85093,0.8594381,1.459807,0,1.459807,5.090827,36.36298,0.1909114,0.9117902,1.865867,0,3.191772
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1871466,0.1871466,0,-1,0,0.1871466,839.3472,0,0,0,1.57081,0.1969965,0.1871466,0,0,9.391122,2.173265,1.373814,0,1.373814,6.394142,45.67235,0.1907935,0.2058613,1.256648,0,3.744075
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.96791,1.96791,0,-1,0,1.96791,72.49003,0,2.220446E-16,0,1.426539,2.071484,1.96791,0,0,8.017308,3.409697,0,0.6449458,-0.6449458,5.714309,40.81641,0.1907935,2.164701,1.141231,0,4.836236
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,4.795092,3.33,0,-1,0,3.33,30.35579,4.440892E-16,1.465092,2.456026,1.010848,3.505263,3.33,0,0,8.733914,2.764751,0,2.494415,-2.494415,3.084965,22.03542,0.1907935,5.274601,0.8086783,0,3.775599
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.738587,0.6448389,0,-1,0,0.6448389,63.34014,0,0.09374814,0.4780226,0.4084418,0.6787778,0.6448389,0,0,11.50549,0.2703359,0,0.2703359,-0.2703359,2.800006,20,0.1907935,0.8124457,0.3267535,0,0.6787778
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,11.80586,0,0.1765713,0,0.1765713,2.967516,21.1965,0.1907784,0,0.141257,0,0.1765713
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,5.314407,0.3397725,0,-1,0,0.3397725,58.4924,0,4.974635,5.657118,0.1987411,0.3576552,0.3397725,0,0,11.62929,0.1589142,0,0.1589142,-0.1589142,2.800006,20,0.1907784,5.845848,0.1589929,0,0.3576552
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.074338,0,0,-1,0,0,0,0,1.074338,1.181772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,1.181772,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.70692,0,0,-1,0,0,0,0,2.70692,2.977612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,2.977612,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,7.170356,0,0,-1,0,0,0,0,7.170356,7.887391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,7.887391,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.9900409,0,0,-1,0,0,0,0,0.9900409,1.089045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,1.089045,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.5111415,0,0,-1,0,0,0,0,0.5111415,0.5622557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,0.5622557,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02856996,0,0,-1,0,0,0,0,0.02856996,0.03142696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,0.03142696,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.8275656,0,0,-1,0,0,0,0,0.8275656,0.9103222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,0.9103222,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.9832174,0,0,-1,0,0,0,0,0.9832174,1.081539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,1.081539,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.009034157,0,0,-1,0,0,0,0,0.009034157,0.009937572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,0.009937572,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1511139,0,0,-1,0,0,0,0,0.1511139,0.1662252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907784,0.1662252,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2810009,0.2810009,3.786264,0,1.19865,0.2810009,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908386,0.309101,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.5690289,0.5690289,4.074292,0,1.277282,0.5690289,7.858043,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1909339,0.6259317,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.974931,3.974931,5,0,1.53,3.974931,13.89682,0,0,0,0.5523889,0,0,1.025069,0.9738151,5.101146,6.034243,1.526204,0,1.526204,10.60854,75.77514,0.1910139,4.372425,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.08449,1.08449,2.954197,0,0.9714958,1.08449,165.8586,0,0,0,1.79872,0,0,1.869707,1.776222,3.574942,7.407827,3.574942,0,3.574942,14.00003,100,0.1909397,1.192939,1.438976,5,9.206547
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.491992,1.491992,0,-1,0,1.491992,124.9217,0.2933039,0,0,1.863822,1.570518,1.491992,0,0,0,10.62527,0,0,0,14.00003,100,0.1909397,1.641191,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.423786,1.423786,0,-1,0,1.423786,92.59605,0,0,0,1.31837,1.498722,1.423786,0,0,0,10.62527,0,0.1803525,-0.1803525,13.80992,98.64209,0.1909397,1.566165,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,5.25105,3.33,0,-1,0,3.33,55.87328,0,1.921051,2.446156,1.86058,3.505263,3.33,0,0,0.2003916,10.44492,0,1.644683,-1.644683,12.07627,86.25891,0.1909397,5.776155,1.488464,0,12.3055
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.603442,2.603442,0,-1,0,2.603442,73.67043,0,0,0,1.917967,2.740465,2.603442,0,0,2.027817,8.800239,0,0.8224983,-0.8224983,11.20928,80.06615,0.1909397,2.863786,1.534374,0,10.71821
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.68166,2.68166,0,-1,0,2.68166,98.41144,0,0,0,2.63906,2.8228,2.68166,0,0,2.941704,7.977741,0,0.1837399,-0.1837399,11.0156,78.68272,0.1909397,2.949826,2.111248,0,10.6168
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.96348,1.96348,0,-1,0,1.96348,121.1196,0,0,0,2.378159,2.066821,1.96348,0,0,3.145859,7.794001,0.3113376,0,0.3113376,11.31096,80.79244,0.1909131,2.159828,1.902527,0,10.17216
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.445786,1.445786,0,-1,0,1.445786,139.1593,0,0,0,2.011947,1.521881,1.445786,0,0,2.834522,8.074204,0.4900661,0,0.4900661,11.77588,84.11327,0.1908713,1.590365,1.609557,0,10.08615
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.408843,2.408843,0,-1,0,2.408843,58.25393,0,0,0,1.403246,2.535624,2.408843,0,0,2.344456,8.515264,0,1.132378,-1.132378,10.58225,75.58735,0.1908713,2.649727,1.122597,0,9.918509
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,3.602654,7.382885,0.8622156,0,0.8622156,11.40022,81.42998,0.1907978,0,0.6897725,0,8.245101
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,7.354254,3.33,0,-1,0,3.33,5.516179,0,4.024253,4.759679,0.1836887,3.505263,3.33,0,0,2.740438,8.158879,0,3.321574,-3.321574,7.898973,56.42112,0.1907978,8.089679,0.146951,0,8.342568
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.50172,2.50172,0,-1,0,2.50172,0,0,0,0,0,2.633389,2.50172,0,0,6.431077,4.837305,0,2.633389,-2.633389,5.123137,36.59376,0.1907978,2.751892,0,0,4.837305
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.400273,2.09372,0,-1,0,2.09372,0,0,0.3065532,0.5465806,0,2.203916,2.09372,0,0,9.357065,2.203916,0,2.203916,-2.203916,2.800006,20,0.1907978,2.640301,0,0,2.203916
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.972286,0,0,-1,0,0,0,0,2.972286,3.269515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,3.269515,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.6553479,0,0,-1,0,0,0,0,0.6553479,0.7208827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.7208827,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2965296,0,0,-1,0,0,0,0,0.2965296,0.3261825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.3261825,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.6394457,0,0,-1,0,0,0,0,0.6394457,0.7033902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.7033902,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.6291805,0,0,-1,0,0,0,0,0.6291805,0.6920985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.6920985,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.4747774,0,0,-1,0,0,0,0,0.4747774,0.5222552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.5222552,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.6506262,0,0,-1,0,0,0,0,0.6506262,0.7156889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.7156889,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.8402417,0,0,-1,0,0,0,0,0.8402417,0.9242659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907978,0.9242659,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1651161,0.1651161,3.670379,0,1.167014,0.1651161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908419,0.1816278,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.5465012,0.5465012,4.051764,0,1.271132,0.5465012,15.21451,4.440892E-16,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1909303,0.6011513,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.254935,1.254935,4.580873,0,1.415578,1.254935,70.51877,0,0,0,0.8849644,0,0,3.325938,3.159641,5.062713,6.068833,4.044605,0,4.044605,13.03417,93.10101,0.1910362,1.380428,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.071937,1.071937,0,0,0,1.071937,190.1877,0,0,0,2.038692,1.128354,1.071937,0,0,1.018107,9.708978,0.9103379,0,0.9103379,13.89779,99.26972,0.1909589,1.17913,1.630954,0,11.74767
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.958515,3.33,0,-1,0,3.33,88.91391,4.440892E-16,0.6285152,1.024367,2.960833,3.505263,3.33,0,0,0.1077694,10.52828,0,0.54443,-0.54443,13.32391,95.17059,0.1909589,4.354367,2.368667,0,13.48911
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.751784,2.751784,0,-1,0,2.751784,89.69371,0,0,0,2.468177,2.896614,2.751784,0,0,0.7126915,9.983851,0,0.4284376,-0.4284376,12.8723,91.94479,0.1909589,3.026962,1.974541,0,12.45203
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.366173,1.366173,0,-1,0,1.366173,279.5777,1.192705,0,0,3.819515,1.438077,1.366173,0,0,1.188733,9.555414,1.188733,0,1.188733,14.00003,100,0.1908581,1.502791,3.055612,0,13.37493
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.315612,2.315612,0,-1,0,2.315612,134.9107,0.686523,0,0,3.124009,2.437486,2.315612,0,0,0,10.62527,0,0,0,14.00003,100,0.1908581,2.547173,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.78587,1.78587,0,-1,0,1.78587,225.4675,2.146694,0,0,4.026557,1.879863,1.78587,0,0,0,10.62527,0,0,0,14.00003,100,0.1908581,1.964457,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2690438,0.2690438,0,-1,0,0.2690438,1227.238,3.018605,0,0,3.301809,0.283204,0.2690438,0,0,0,10.62527,0,0,0,14.00003,100,0.1908581,0.2959482,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.926751,1.926751,0,-1,0,1.926751,155.1087,0.9604005,0,0,2.98856,2.028159,1.926751,0,0,0,10.62527,0,0,0,14.00003,100,0.1908581,2.119426,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,5.025904,3.33,0,-1,0,3.33,60.80977,0,1.695904,2.198494,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.1908581,5.528494,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.39996,2.39996,0,-1,0,2.39996,45.8764,0,4.440892E-16,0,1.101015,2.526274,2.39996,0,0,1.644775,9.144977,0,1.425258,-1.425258,10.9373,78.12344,0.1908581,2.639956,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,3.134451,3.134451,0,-1,0,3.134451,5.736757,0,4.440892E-16,0.1178964,0.1798159,3.299423,3.134451,0,0,3.228396,7.719718,0,3.119606,-3.119606,7.648949,54.63524,0.1908581,3.447896,0.1438527,0,7.899534
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.870908,1.870908,0,-1,0,1.870908,0,0,2.220446E-16,0,0,1.969377,1.870908,0,0,6.694625,4.600111,0,1.969377,-1.969377,5.573043,39.80737,0.1908581,2.057999,0,0,4.600111
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,5.005667,2.499198,0,-1,0,2.499198,0,0,2.506469,3.007036,0,2.630734,2.499198,0,0,8.882822,2.630734,0,2.630734,-2.630734,2.800006,20,0.1908581,5.506233,0,0,2.630734
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.56758,0,0,-1,0,0,0,0,1.56758,1.724338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,1.724338,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.4234388,0,0,-1,0,0,0,0,0.4234388,0.4657827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0.4657827,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.5072177,0,0,-1,0,0,0,0,0.5072177,0.5579395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0.5579395,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.6758067,0,0,-1,0,0,0,0,0.6758067,0.7433873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0.7433873,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.5714864,0,0,-1,0,0,0,0,0.5714864,0.628635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0.628635,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.5231553,0,0,-1,0,0,0,0,0.5231553,0.5754709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908581,0.5754709,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2747922,0.2747922,3.780055,0,1.196955,0.2747922,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909166,0.3022714,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.4271777,0.4271777,3.932441,0,1.238556,0.4271777,18.24935,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1909888,0.4698955,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1909773,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.718071,2.718071,0,0,0,2.718071,45.79961,0,4.440892E-16,0,1.244866,2.861127,2.718071,0,0,1.350408,9.409907,0,1.616261,-1.616261,11.01523,78.68005,0.1909773,2.989877,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.850467,1.850467,0,-1,0,1.850467,70.16582,0,2.220446E-16,0,1.298395,1.94786,1.850467,0,0,3.146254,7.793646,0,0.6494645,-0.6494645,10.33063,73.79009,0.1909773,2.035514,1.038716,0,9.092041
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.861773,1.861773,0,-1,0,1.861773,106.0283,0,0,0,1.974006,1.959761,1.861773,0,0,3.867881,7.144181,0.014245,0,0.014245,10.34415,73.88663,0.1909761,2.047951,1.579205,0,9.118188
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.429912,2.429912,0,-1,0,2.429912,55.49057,0,0,0,1.348372,2.557802,2.429912,0,0,3.853636,7.157002,0,1.20943,-1.20943,9.069297,64.78056,0.1909761,2.672903,1.078698,0,8.505374
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.604179,1.604179,0,-1,0,1.604179,92.07818,0,0,0,1.477099,1.688609,1.604179,0,0,5.197447,5.947572,0,0.2115106,-0.2115106,8.846345,63.18805,0.1909761,1.764597,1.181679,0,7.42467
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,5.432459,5.736061,0.7388146,0,0.7388146,9.547246,68.19448,0.1909137,0,0.5910516,0,6.474875
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,4.693645,6.400994,0.230808,0,0.230808,9.76621,69.7585,0.1908943,0,0.1846464,0,6.631802
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.428684,2.428684,0,-1,0,2.428684,32.31157,0,0,0,0.7847459,2.55651,2.428684,0,0,4.462836,6.608721,0,1.771764,-1.771764,7.898607,56.41851,0.1908943,2.671553,0.6277967,0,7.393467
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.881202,3.33,0,-1,0,3.33,10.65779,0,0.5512025,0.9393228,0.3549045,3.505263,3.33,0,0,6.431463,4.836957,0,3.150359,-3.150359,4.577837,32.69877,0.1908943,4.269323,0.2839236,0,5.191862
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.806678,1.721579,0,-1,0,1.721579,7.294997,0,0.08509918,0.3612147,0.1255891,1.812188,1.721579,0,0,9.931861,1.686599,0,1.686599,-1.686599,2.800006,20,0.1908943,1.987346,0.1004713,0,1.812188
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,11.80586,0,0.1741309,0,0.1741309,2.965201,21.17996,0.1908796,0,0.1393047,0,0.1741309
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,5.220621,0.1488819,0,-1,0,0.1488819,0,0,5.071739,5.593801,0,0.1567178,0.1488819,0,0,11.63173,0.1567178,0,0.1567178,-0.1567178,2.800006,20,0.1908796,5.742683,0,0,0.1567178
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,4.252328,0,0,-1,0,0,0,0,4.252328,4.677561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,4.677561,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.484888,0,0,-1,0,0,0,0,2.484888,2.733377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,2.733377,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.4119108,0,0,-1,0,0,0,0,0.4119108,0.4531018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.4531018,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1690543,0,0,-1,0,0,0,0,0.1690543,0.1859598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.1859598,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.3240875,0,0,-1,0,0,0,0,0.3240875,0.3564962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.3564962,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.4314952,0,0,-1,0,0,0,0,0.4314952,0.4746448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.4746448,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2430667,0,0,-1,0,0,0,0,0.2430667,0.2673733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.2673733,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1030449,0,0,-1,0,0,0,0,0.1030449,0.1133494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908796,0.1133494,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.5531069,0.5531069,4.05837,0,1.272935,0.5531069,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190975,0.6084176,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.4306523,0.4306523,3.935915,0,1.239505,0.4306523,12.69421,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1910492,0.4737175,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.939136,2.939136,5,0,1.53,2.939136,24.48602,0,0,0,0.7196776,0,0,2.060864,1.957821,5.091192,6.043201,2.677498,0,2.677498,11.7102,83.6441,0.1911905,3.23305,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,3.167431,3.167431,4.313458,0,1.342574,3.167431,38.11764,0,0,0,1.20735,0,0,1.146027,1.088726,2.413694,8.45295,2.296076,0,2.296076,13.88844,99.20298,0.1913033,3.484174,0.9658797,5,9.660299
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.280212,2.280212,0,-1,0,2.280212,68.58322,0,0,0,1.563843,2.400224,2.280212,0,0,0.1176186,10.51942,0,0.8363805,-0.8363805,13.00682,92.90569,0.1913033,2.508234,1.251074,0,12.08326
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.204353,1.204353,0,-1,0,1.204353,149.7061,0,0,0,1.802991,1.26774,1.204353,0,0,1.04693,9.683037,0.5352506,0,0.5352506,13.51461,96.53271,0.1912583,1.324788,1.442393,0,11.48603
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.5980959,0.5980959,0,-1,0,0.5980959,256.1961,0.3910441,0,0,1.532298,0.6295747,0.5980959,0,0,0.5116796,10.16476,0.5116796,0,0.5116796,14.00003,100,0.1912153,0.6579055,1.225839,0,11.69706
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.5585297,0.5585297,0,-1,0,0.5585297,426.4809,1.794097,0,0,2.382023,0.587926,0.5585297,0,0,0,10.62527,0,0,0,14.00003,100,0.1912153,0.6143827,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.8353776,0.8353776,0,-1,0,0.8353776,270.276,1.378481,0,0,2.257825,0.8793449,0.8353776,0,0,0,10.62527,0,0,0,14.00003,100,0.1912153,0.9189154,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.013567,2.013567,0,-1,0,2.013567,149.4589,0.889911,0,0,3.009455,2.119544,2.013567,0,0,0,10.62527,0,0,0,14.00003,100,0.1912153,2.214923,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1349359,0.1349359,0,-1,0,0.1349359,1176.822,1.445918,0,0,1.587956,0.1420378,0.1349359,0,0,0,10.62527,0,0,0,14.00003,100,0.1912153,0.1484295,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.518056,1.518056,0,-1,0,1.518056,116.1719,0.1656003,0,0,1.763554,1.597954,1.518056,0,0,0,10.62527,0,0,0,14.00003,100,0.1912153,1.669862,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,4.186616,3.33,0,-1,0,3.33,28.33958,0,0.8566157,1.275277,0.9437081,3.505263,3.33,0,0,0,10.62527,0,2.561555,-2.561555,11.29991,80.71349,0.1912153,4.605278,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.848161,3.33,0,-1,0,3.33,3.647873,0,0.5181607,0.9029768,0.1214742,3.505263,3.33,0,0,2.846172,8.063719,0,3.383789,-3.383789,7.733085,55.23621,0.1912153,4.232977,0.09717933,0,8.185193
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,4.251385,3.33,0,-1,0,3.33,0,0,0.9213853,1.346524,0,3.505263,3.33,0,0,6.605938,4.67993,0,3.505263,-3.505263,4.038213,28.84432,0.1912153,4.676524,0,0,4.67993
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.349746,1.115934,0,-1,0,1.115934,0,0,2.233813,2.568787,0,1.174667,1.115934,0,0,10.50067,1.174667,0,1.174667,-1.174667,2.800006,20,0.1912153,3.684721,0,0,1.174667
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.001411,0,0,-1,0,0,0,0,1.001411,1.101552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,1.101552,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.03184956,0,0,-1,0,0,0,0,0.03184956,0.03503451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0.03503451,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.9543971,0,0,-1,0,0,0,0,0.9543971,1.049837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,1.049837,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.05181758,0,0,-1,0,0,0,0,0.05181758,0.05699933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0.05699933,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.6605129,0,0,-1,0,0,0,0,0.6605129,0.7265642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0.7265642,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.03310018,0,0,-1,0,0,0,0,0.03310018,0.03641019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912153,0.03641019,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.476662,0.476662,3.981925,0,1.252066,0.476662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912995,0.5243282,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1913158,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2740875,0.2740875,3.779351,0,1.196763,0.2740875,278.7493,4.440892E-16,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1913088,0.3014963,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.5006777,0.5006777,0,0,0,0.5006777,384.4879,0.3976077,0,0,1.925045,0.5270292,0.5006777,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1912251,0.5507455,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.051085,1.051085,0,-1,0,1.051085,290.4052,1.946001,0,0,3.052407,1.106406,1.051085,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,1.156194,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.6438766,0.6438766,0,-1,0,0.6438766,572.2756,3.006984,0,0,3.684749,0.6777648,0.6438766,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,0.7082642,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,3.227469,3.227469,0,-1,0,3.227469,137.9601,1.055283,0,0.220216,4.452619,3.397336,3.227469,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,3.550216,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.843608,0.843608,0,-1,0,0.843608,523.1117,3.525004,0,0,4.413012,0.8880084,0.843608,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,0.9279688,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.0202927,0.0202927,0,-1,0,0.0202927,21876.11,4.417893,0,0,4.439254,0.02136074,0.0202927,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,0.02232197,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.954708,1.954708,0,-1,0,1.954708,219.8727,2.240282,0,0,4.297869,2.057588,1.954708,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,2.150179,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.9323712,0.9323712,0,-1,0,0.9323712,351.1516,2.292593,0,0,3.274036,0.9814433,0.9323712,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,1.025608,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912251,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.746352,1.746352,0,-1,0,1.746352,60.59727,0,0,0,1.058241,1.838265,1.746352,0,0,0,10.62527,0,0.7800234,-0.7800234,13.17781,94.12704,0.1912251,1.920987,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,0.8666927,9.845251,0.1948363,0,0.1948363,13.36265,95.4473,0.1912088,0,0.1558691,0,10.04009
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6718563,10.0206,0,0,0,13.36265,95.4473,0.1912088,0,0,0,10.0206
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,3.238096,3.238096,0,-1,0,3.238096,0,0,0,0.2319062,0,3.408523,3.238096,0,0,0.6718563,10.0206,0,3.408523,-3.408523,9.769751,69.78379,0.1912088,3.561906,0,0,10.0206
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,4.187809,3.33,0,-1,0,3.33,0,0,0.8578093,1.27659,0,3.505263,3.33,0,0,4.459104,6.612081,0,3.505263,-3.505263,6.074879,43.39191,0.1912088,4.60659,0,0,6.612081
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.000884,1.000884,0,-1,0,1.000884,0,0,2.220446E-16,0,0,1.053562,1.000884,0,0,8.353841,3.106818,0,1.053562,-1.053562,4.964327,35.45941,0.1912088,1.100972,0,0,3.106818
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.3280731,0.3280731,0,-1,0,0.3280731,0,0,5.551115E-17,0,0,0.3453402,0.3280731,0,0,9.524465,2.053256,0,0.3453402,-0.3453402,4.600307,32.85927,0.1912088,0.3608805,0,0,2.053256
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.5697325,0.5697325,0,-1,0,0.5697325,0,0,1.110223E-16,0,0,0.5997185,0.5697325,0,0,9.908176,1.707916,0,0.5997185,-0.5997185,3.968148,28.34386,0.1912088,0.6267058,0,0,1.707916
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.9939231,0.9939231,0,-1,0,0.9939231,0,0,0,0.04052813,0,1.046235,0.9939231,0,0,10.57453,1.108197,0,1.046235,-1.046235,2.865319,20.46653,0.1912088,1.093315,0,0,1.108197
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.5660154,0.05886417,0,-1,0,0.05886417,0,0,0.5071512,0.5637527,0,0.06196228,0.05886417,0,0,11.73701,0.06196228,0,0.06196228,-0.06196228,2.800006,20,0.1912088,0.6226169,0,0,0.06196228
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.200156,0,0,-1,0,0,0,0,1.200156,1.320172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912088,1.320172,0,0,0
