Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912088,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1525743,0.1525743,3.657837,0,1.16359,0.1525743,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912497,0.1678317,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.003292,1.003292,4.508555,0,1.395836,1.003292,3.404945,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1914001,1.103621,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,6.107026,6.107026,5,0,1.53,6.107026,10.1849,0,0,0,0.6219946,1.16529,1.107026,0,0,5.111699,6.024745,0,0.5432955,-0.5432955,8.577961,61.27103,0.1914001,6.717728,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.209783,1.209783,4.715046,0,1.452208,1.209783,102.0984,0,0,0,1.23517,0,0,3.505263,3.33,5.71536,5.48145,4.56517,0,4.56517,12.90886,92.20597,0.1914773,1.330762,0.9881358,5,6.716619
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.132255,1.132255,0,-1,0,1.132255,142.4858,0,0,0,1.613302,1.191847,1.132255,0,0,1.150191,9.590103,0.4214548,0,0.4214548,13.30869,95.06187,0.1914422,1.24548,1.290642,0,11.2034
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.250047,1.250047,0,-1,0,1.250047,219.8399,0.7035273,0,0,2.748102,1.315839,1.250047,0,0,0.7287357,9.969412,0.7287357,0,0.7287357,14.00003,100,0.1913815,1.375052,2.198482,0,12.71751
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.545732,2.545732,0,-1,0,2.545732,81.15675,0,0,0,2.066034,2.679718,2.545732,0,0,0,10.62527,0,0.6136846,-0.6136846,13.35315,95.37943,0.1913815,2.800306,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,3.091858,0,0,3.77373,0,0,0,0,0.6818718,10.01159,0.6818718,0,0.6818718,14.00003,100,0.1913248,0,3.018984,0,13.78532
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.491014,1.491014,0,-1,0,1.491014,199.9441,1.411706,0,0,2.981195,1.569489,1.491014,0,0,0,10.62527,0,0,0,14.00003,100,0.1913248,1.640115,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.116809,1.116809,0,-1,0,1.116809,235.6371,1.456029,0,0,2.631618,1.175589,1.116809,0,0,0,10.62527,0,0,0,14.00003,100,0.1913248,1.22849,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.7570903,0.7570903,0,-1,0,0.7570903,260.9796,1.178914,0,0,1.975852,0.7969372,0.7570903,0,0,0,10.62527,0,0,0,14.00003,100,0.1913248,0.8327993,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.683832,2.683832,0,-1,0,2.683832,55.98474,0,4.440892E-16,0,1.502537,2.825087,2.683832,0,0,0,10.62527,0,1.32255,-1.32255,12.60594,90.04224,0.1913248,2.952215,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0,0,0,0.9759944,0,0,0,0,1.4695,9.302724,0.9759944,0,0.9759944,13.53185,96.65586,0.1912436,0,0.7807956,0,10.27872
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,2.160941,2.160941,0,-1,0,2.160941,9.398639,0,4.440892E-16,0,0.203099,2.274674,2.160941,0,0,0.4935057,10.18112,0,2.071575,-2.071575,11.34822,81.05852,0.1912436,2.377035,0.1624792,0,10.38422
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.987349,3.33,0,-1,0,3.33,0,0,0.6573486,1.056084,0,3.505263,3.33,0,0,2.795256,8.109544,0,3.505263,-3.505263,7.653344,54.66663,0.1912436,4.386084,0,0,8.109544
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.689993,4.60428,0,0,0,7.653344,54.66663,0.1912436,0,0,0,4.60428
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.94801,3.33,0,-1,0,3.33,0,0,1.61801,2.112812,0,3.505263,3.33,0,0,6.689993,4.60428,0,3.505263,-3.505263,3.958472,28.27474,0.1912436,5.442811,0,0,4.60428
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58473,1.099018,0,0,0,3.958472,28.27474,0.1912436,0,0,0,1.099018
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58473,1.099018,0,0,0,3.958472,28.27474,0.1912436,0,0,0,1.099018
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.8754627,0.8754627,0,-1,0,0.8754627,0,0,1.110223E-16,0,0,0.9215396,0.8754627,0,0,10.58473,1.099018,0,0.9215396,-0.9215396,2.987084,21.33627,0.1912436,0.9630089,0,0,1.099018
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60866,0.1774779,0,0,0,2.987084,21.33627,0.1912436,0,0,0,0.1774779
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60866,0.1774779,0,0,0,2.987084,21.33627,0.1912436,0,0,0,0.1774779
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.3241077,0.168604,0,-1,0,0.168604,0,0,0.1555037,0.1879145,0,0.1774779,0.168604,0,0,11.60866,0.1774779,0,0.1774779,-0.1774779,2.800006,20,0.1912436,0.3565185,0,0,0.1774779
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.4510871,0,0,-1,0,0,0,0,0.4510871,0.4961957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912436,0.4961957,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.3091863,0.3091863,3.81445,0,1.206345,0.3091863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913048,0.340105,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.4379321,0.4379321,3.943195,0,1.241492,0.4379321,10.87989,0,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.1913788,0.4817253,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1501474,0.1501474,3.655411,0,1.162927,0.1501474,488.3705,4.440892E-16,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.1913581,0.1651622,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.1912724,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.774995,1.774995,0,-1,0,1.774995,186.8043,1.447351,0,0,3.315767,1.868416,1.774995,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,1.952495,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.05197114,0.05197114,0,-1,0,0.05197114,7244.908,3.710555,0,0,3.765261,0.05470647,0.05197114,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,0.05716826,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.5393305,0.5393305,0,-1,0,0.5393305,773.9589,3.60648,0,0,4.174197,0.5677164,0.5393305,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,0.5932636,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.794897,2.794897,0,-1,0,2.794897,141.8846,1.02353,0,0,3.965527,2.941997,2.794897,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,3.074387,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.685284,1.685284,0,-1,0,1.685284,213.2308,1.819561,0,0,3.593545,1.773983,1.685284,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,1.853813,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2251699,0.2251699,0,-1,0,0.2251699,1118.414,2.281309,0,0,2.51833,0.2370209,0.2251699,0,0,0,10.62527,0,0,0,14.00003,100,0.1912724,0.2476868,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,4.156625,3.33,0,-1,0,3.33,64.56828,4.440892E-16,0.8266249,1.242287,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.1912724,4.572288,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.042203,2.042203,0,-1,0,2.042203,63.93505,0,4.440892E-16,0,1.305683,2.149687,2.042203,0,0,1.50571,9.270135,0,0.8440037,-0.8440037,11.68193,83.44217,0.1912724,2.246423,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.94965,3.33,0,-1,0,3.33,5.679165,0,1.61965,2.114615,0.1891162,3.505263,3.33,0,0,2.443492,8.426131,0,3.316147,-3.316147,8.186401,58.47418,0.1912724,5.444615,0.1512929,0,8.615247
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,4.633035,3.33,0,-1,0,3.33,0,0,1.303035,1.766338,0,3.505263,3.33,0,0,6.1281,5.109984,0,3.505263,-3.505263,4.49153,32.08229,0.1912724,5.096338,0,0,5.109984
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.501653,1.524485,0,-1,0,1.524485,0,0,0.9771683,1.227334,0,1.604721,1.524485,0,0,10.02284,1.604721,0,1.604721,-1.604721,2.800006,20,0.1912724,2.751818,0,0,1.604721
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1381711,0,0,-1,0,0,0,0,0.1381711,0.1519883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0.1519883,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.4657694,0,0,-1,0,0,0,0,0.4657694,0.5123464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0.5123464,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.42111,0,0,-1,0,0,0,0,1.42111,1.563221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,1.563221,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.7564513,0,0,-1,0,0,0,0,0.7564513,0.8320965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0.8320965,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1879192,0,0,-1,0,0,0,0,0.1879192,0.2067111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912724,0.2067111,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.4441531,0.4441531,3.949416,0,1.243191,0.4441531,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191351,0.4885684,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.6168051,0.6168051,4.122068,0,1.290325,0.6168051,5.921403,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.1914488,0.6784856,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.7147081,0.7147081,4.219971,0,1.317052,0.7147081,133.6562,4.440892E-16,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.1914834,0.7861789,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.708827,3.708827,2.423744,0,0.8266822,3.708827,58.6925,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.1915177,4.07971,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.508259,2.508259,0,-1,0,2.508259,112.2944,0.1763625,0,0,2.816635,2.640272,2.508259,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,2.759085,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.9378165,0.9378165,0,-1,0,0.9378165,368.172,2.465603,0,0,3.452778,0.9871753,0.9378165,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,1.031598,2.762223,0,14.07805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.400734,2.400734,0,-1,0,2.400734,172.6308,1.617319,0,0,4.144408,2.527089,2.400734,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,2.640808,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.270638,2.270638,0,-1,0,2.270638,209.3678,2.36384,0,0,4.753986,2.390145,2.270638,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,2.497702,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.454122,1.454122,0,-1,0,1.454122,274.8773,2.466397,0,0,3.997051,1.530654,1.454122,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,1.599534,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.954322,1.954322,0,-1,0,1.954322,165.8663,1.18438,0,0,3.24156,2.057181,1.954322,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,2.149754,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915177,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.092272,1.092272,0,-1,0,1.092272,79.40948,0,0,0,0.8673675,1.14976,1.092272,0,0,0,10.62527,0,0.2823925,-0.2823925,13.70236,97.8738,0.1915177,1.201499,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.682739,3.33,0,-1,0,3.33,6.264733,4.440892E-16,0.3527393,0.7210133,0.2086156,3.505263,3.33,0,0,0.3137695,10.34288,0,3.296648,-3.296648,10.22739,73.05263,0.1915177,4.051013,0.1668925,0,10.5515
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.681402,1.681402,0,-1,0,1.681402,0,0,2.220446E-16,0,0,1.769897,1.681402,0,0,3.976711,7.046234,0,1.769897,-1.769897,8.361753,59.72669,0.1915177,1.849542,0,0,7.046234
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943264,5.276337,0,0,0,8.361753,59.72669,0.1915177,0,0,0,5.276337
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.966231,1.966231,0,-1,0,1.966231,0,0,2.220446E-16,0,0,2.069717,1.966231,0,0,5.943264,5.276337,0,2.069717,-2.069717,6.18008,44.14334,0.1915177,2.162854,0,0,5.276337
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3846812,0.3846812,0,-1,0,0.3846812,0,0,5.551115E-17,0,0,0.4049276,0.3846812,0,0,8.242949,3.20662,0,0.4049276,-0.4049276,5.753249,41.09455,0.1915177,0.4231493,0,0,3.20662
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.4510243,0.4510243,0,-1,0,0.4510243,0,0,5.551115E-17,0,0,0.4747624,0.4510243,0,0,8.692868,2.801693,0,0.4747624,-0.4747624,5.252806,37.51997,0.1915177,0.4961267,0,0,2.801693
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3776498,0.3776498,0,-1,0,0.3776498,0,0,5.551115E-17,0,0,0.3975261,0.3776498,0,0,9.220382,2.326931,0,0.3975261,-0.3975261,4.833776,34.52691,0.1915177,0.4154148,0,0,2.326931
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.662078,1.929404,0,0,0,4.833776,34.52691,0.1915177,0,0,0,1.929404
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.4824543,0.4824543,0,-1,0,0.4824543,0,0,5.551115E-17,0,0,0.5078466,0.4824543,0,0,9.662078,1.929404,0,0.5078466,-0.5078466,4.298459,30.70322,0.1915177,0.5306997,0,0,1.929404
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.4469378,0.4469378,0,-1,0,0.4469378,0,0,5.551115E-17,0,0,0.4704609,0.4469378,0,0,10.22635,1.421558,0,0.4704609,-0.4704609,3.80255,27.16102,0.1915177,0.4916316,0,0,1.421558
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.053035,0.9035421,0,-1,0,0.9035421,0,0,0.1494925,0.254796,0,0.951097,0.9035421,0,0,10.74909,0.951097,0,0.951097,-0.951097,2.800006,20,0.1915177,1.158338,0,0,0.951097
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.5274386,0.5274386,4.032702,0,1.265928,0.5274386,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916063,0.5801824,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02775929,0.02775929,3.533022,0,1.129515,0.02775929,102.5457,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.1916274,0.03053522,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.950879,1.950879,5,0,1.53,1.950879,12.39443,4.440892E-16,0,0,0.2418003,0,0,3.049122,2.896666,5.117394,6.019619,3.138466,0,3.138466,12.12265,86.59019,0.1917958,2.145966,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.750973,1.750973,0,0,0,1.750973,30.05177,0,0,0,0.5261986,1.84313,1.750973,0,0,1.978928,8.844238,0,1.316931,-1.316931,10.73448,76.67474,0.1917958,1.926071,0.4209589,0,9.370437
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,3.442186,7.527307,0.5217903,0,0.5217903,11.2295,80.21054,0.1917529,0,0.4174323,0,8.049097
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.441511,1.441511,0,-1,0,1.441511,88.84518,0,0,0,1.280713,1.51738,1.441511,0,0,2.920395,7.996919,0,0.236667,-0.236667,10.98003,78.42862,0.1917529,1.585662,1.02457,0,9.277632
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,3.183359,7.760252,1.723221,0,1.723221,12.61482,90.10567,0.1916115,0,1.378577,0,9.483472
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1015219,0.1015219,0,-1,0,0.1015219,1132.419,0,0,0,1.149654,0.1068652,0.1015219,0,0,1.460138,9.31115,1.042788,0,1.042788,13.6041,97.17191,0.191526,0.1116741,0.9197228,0,10.4608
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.053336,1.053336,0,-1,0,1.053336,50.25485,0,2.220446E-16,0,0.5293523,1.108774,1.053336,0,0,0.4173496,10.24966,0,0.5794221,-0.5794221,12.99333,92.80932,0.191526,1.158669,0.4234818,0,10.77901
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.468553,2.468553,0,-1,0,2.468553,45.85264,0,0,0,1.131897,2.598477,2.468553,0,0,1.061152,9.670238,0,1.46658,-1.46658,11.44742,81.76712,0.191526,2.715408,0.9055175,0,10.80213
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,2.690686,8.203657,0.82696,0,0.82696,12.23194,87.37084,0.1914583,0,0.661568,0,9.030618
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,1.863725,8.947921,0.6643839,0,0.6643839,12.86223,91.87291,0.191404,0,0.5315071,0,9.612306
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.904265,2.904265,0,-1,0,2.904265,8.567948,0,0,0,0.2488359,3.057121,2.904265,0,0,1.199342,9.545867,0,2.808285,-2.808285,9.90204,70.72872,0.191404,3.194691,0.1990687,0,9.794703
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.498789,1.498789,0,-1,0,1.498789,13.73608,0,0,0,0.2058748,1.577672,1.498789,0,0,4.319658,6.737582,0,1.371797,-1.371797,8.456039,60.40016,0.191404,1.648667,0.1646998,0,6.943457
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.561844,3.33,0,-1,0,3.33,0,0,0.231844,0.5880284,0,3.505263,3.33,0,0,5.843877,5.365785,0,3.505263,-3.505263,4.761168,34.00827,0.191404,3.918028,0,0,5.365785
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.027845,1.027845,0,-1,0,1.027845,0,0,2.220446E-16,0,0,1.081942,1.027845,0,0,9.738614,1.860522,0,1.081942,-1.081942,3.6207,25.86209,0.191404,1.13063,0,0,1.860522
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,6.030682,0.7396504,0,-1,0,0.7396504,0,0,5.291031,5.8941,0,0.7785794,0.7396504,0,0,10.94077,0.7785794,0,0.7785794,-0.7785794,2.800006,20,0.191404,6.63375,0,0,0.7785794
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.4491129,0,0,-1,0,0,0,0,0.4491129,0.4940242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0.4940242,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.8373399,0,0,-1,0,0,0,0,0.8373399,0.9210739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0.9210739,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.8999921,0,0,-1,0,0,0,0,0.8999921,0.9899913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0.9899913,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.6515459,0,0,-1,0,0,0,0,0.6515459,0.7167006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0.7167006,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.034415,0,0,-1,0,0,0,0,1.034415,1.137856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,1.137856,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.8733049,0,0,-1,0,0,0,0,0.8733049,0.9606354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191404,0.9606354,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1294748,0.1294748,3.634738,0,1.157283,0.1294748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914407,0.1424223,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.04117903,0.04117903,3.546442,0,1.133179,0.04117903,113.3699,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.191462,0.04529693,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.606445,1.606445,4.814447,0,1.479344,1.606445,45.03537,0,0,0,0.7234684,0,0,3.208003,3.047602,5.099175,6.036016,3.771071,0,3.771071,12.74008,91.00037,0.1916149,1.767089,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.9158736,0.9158736,0,0,0,0.9158736,182.5919,0,0,0,1.672311,0.9640775,0.9158736,0,0,1.328105,9.42998,0.7082332,0,0.7082332,13.41197,95.79957,0.1915572,1.007461,1.337849,0,11.10229
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.915969,1.915969,0,-1,0,1.915969,103.7191,0,0,0,1.987226,2.01681,1.915969,0,0,0.6198714,10.06739,0,0.02958365,-0.02958365,13.38078,95.57683,0.1915572,2.107566,1.589781,0,12.05462
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.342288,2.342288,0,-1,0,2.342288,154.7012,0.5052397,0,0,3.623548,2.465566,2.342288,0,0,0.6527422,10.03781,0.6527422,0,0.6527422,14.00003,100,0.191504,2.576517,2.898839,0,13.66135
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191504,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.296055,2.296055,0,-1,0,2.296055,164.2465,1.35429,0,0,3.77119,2.416899,2.296055,0,0,0,10.62527,0,0,0,14.00003,100,0.191504,2.52566,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.476019,1.476019,0,-1,0,1.476019,271.2722,2.450325,0,0,4.00403,1.553704,1.476019,0,0,0,10.62527,0,0,0,14.00003,100,0.191504,1.623621,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,3.176177,3.176177,0,-1,0,3.176177,89.22742,0,0,0.1637946,2.834021,3.343344,3.176177,0,0,0,10.62527,0,0.5093235,-0.5093235,13.46315,96.16519,0.191504,3.493795,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.709599,1.709599,0,-1,0,1.709599,104.8294,0,0,0,1.792163,1.799578,1.709599,0,0,0.565915,10.11595,0,0.007415338,-0.007415338,13.45534,96.10936,0.191504,1.880559,1.43373,0,11.90811
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.7541208,0.7541208,0,-1,0,0.7541208,198.0873,0.125852,0,0,1.493818,0.7938114,0.7541208,0,0,0.5741543,10.10854,0.5741543,0,0.5741543,14.00003,100,0.1914572,0.8295329,1.195054,0,11.60235
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.31332,1.31332,0,-1,0,1.31332,67.15769,0,2.220446E-16,0,0.8819953,1.382442,1.31332,0,0,0,10.62527,0,0.5004466,-0.5004466,13.47251,96.23203,0.1914572,1.444652,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,3.117434,3.117434,0,-1,0,3.117434,6.83242,0,4.440892E-16,0.09917704,0.2129962,3.281509,3.117434,0,0,0.5560517,10.12483,0,3.068513,-3.068513,10.23801,73.12852,0.1914572,3.429177,0.1703969,0,10.33782
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,6.460789,3.33,0,-1,0,3.33,0,0,3.130789,3.776868,0,3.505263,3.33,0,0,3.965511,7.056314,0,3.505263,-3.505263,6.543142,46.73664,0.1914572,7.106868,0,0,7.056314
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.887533,2.887533,0,-1,0,2.887533,0,0,4.440892E-16,0,0,3.039509,2.887533,0,0,7.860248,3.551052,0,3.039509,-3.039509,3.339219,23.85152,0.1914572,3.176287,0,0,3.551052
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.6758773,0.4859656,0,-1,0,0.4859656,0,0,0.1899117,0.2574994,0,0.5115427,0.4859656,0,0,11.23748,0.5115427,0,0.5115427,-0.5115427,2.800006,20,0.1914572,0.743465,0,0,0.5115427
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.02156066,0,0,-1,0,0,0,0,0.02156066,0.02371673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0.02371673,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.9770766,0,0,-1,0,0,0,0,0.9770766,1.074784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,1.074784,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.547369,0,0,-1,0,0,0,0,0.547369,0.6021059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0.6021059,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3354289,0,0,-1,0,0,0,0,0.3354289,0.3689717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0.3689717,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.08445175,0,0,-1,0,0,0,0,0.08445175,0.09289692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0.09289692,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.6206558,0,0,-1,0,0,0,0,0.6206558,0.6827213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914572,0.6827213,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.5497214,0.5497214,4.054985,0,1.272011,0.5497214,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915478,0.6046935,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.222609,0.222609,3.727872,0,1.182709,0.222609,25.51294,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.1915914,0.2448699,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1915765,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1914683,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.990384,1.990384,0,-1,0,1.990384,121.8172,0.3294885,0,0,2.424629,2.095141,1.990384,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,2.189422,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,2.127298,2.127298,0,-1,0,2.127298,165.5562,1.282613,0,0,3.521875,2.239261,2.127298,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,2.340028,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.994609,1.994609,0,-1,0,1.994609,180.483,1.500342,0,0,3.599931,2.099588,1.994609,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,2.19407,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.382278,1.382278,0,-1,0,1.382278,163.6927,0.8076584,0,0,2.262688,1.455029,1.382278,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,1.520506,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.875834,1.875834,0,-1,0,1.875834,150.6731,0.8518149,0,0,2.826376,1.974562,1.875834,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,2.063417,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.8286995,0.8286995,0,-1,0,0.8286995,409.0755,2.517691,0,0,3.390007,0.8723153,0.8286995,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,0.9115695,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914683,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3675379,0.3675379,0,-1,0,0.3675379,57.47266,0,0,0,0.2112339,0.386882,0.3675379,0,0,0,10.62527,0,0.1756482,-0.1756482,13.81488,98.67751,0.1914683,0.4042917,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,4.289505,3.33,0,-1,0,3.33,0,0,0.9595056,1.388456,0,3.505263,3.33,0,0,0.1951647,10.44963,0,3.505263,-3.505263,10.12001,72.28562,0.1914683,4.718456,0,0,10.44963
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,4.24698,3.33,0,-1,0,3.33,0,0,0.9169799,1.341678,0,3.505263,3.33,0,0,4.089901,6.944363,0,3.505263,-3.505263,6.425135,45.89373,0.1914683,4.671678,0,0,6.944363
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.58159,1.58159,0,-1,0,1.58159,0,0,2.220446E-16,0,0,1.664832,1.58159,0,0,7.984638,3.4391,0,1.664832,-1.664832,4.670248,33.35885,0.1914683,1.739749,0,0,3.4391
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1696438,0.1696438,0,-1,0,0.1696438,0,0,2.775558E-17,0,0,0.1785724,0.1696438,0,0,9.834452,1.774268,0,0.1785724,-0.1785724,4.482016,32.01434,0.1914683,0.1866082,0,0,1.774268
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2809252,0.2809252,0,-1,0,0.2809252,0,0,5.551115E-17,0,0,0.2957107,0.2809252,0,0,10.03287,1.595695,0,0.2957107,-0.2957107,4.17031,29.78787,0.1914683,0.3090177,0,0,1.595695
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02655326,0.02655326,0,-1,0,0.02655326,0,0,3.469447E-18,0,0,0.0279508,0.02655326,0,0,10.36143,1.299985,0,0.0279508,-0.0279508,4.140847,29.57742,0.1914683,0.02920859,0,0,1.299985
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.506487,0.506487,0,-1,0,0.506487,0,0,1.110223E-16,0,0,0.5331442,0.506487,0,0,10.39249,1.272034,0,0.5331442,-0.5331442,3.578864,25.56326,0.1914683,0.5571358,0,0,1.272034
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2362236,0.2362236,0,-1,0,0.2362236,0,0,2.775558E-17,0,0,0.2486565,0.2362236,0,0,10.98487,0.7388896,0,0.2486565,-0.2486565,3.316757,23.69107,0.1914683,0.259846,0,0,0.7388896
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2044215,0.2044215,0,-1,0,0.2044215,0,0,0,0,0,0.2151805,0.2044215,0,0,11.26116,0.4902332,0,0.2151805,-0.2151805,3.089936,22.07093,0.1914683,0.2248637,0,0,0.4902332
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.4175027,0.2613,0,-1,0,0.2613,0,0,0.1562026,0.1979529,0,0.2750527,0.2613,0,0,11.50025,0.2750527,0,0.2750527,-0.2750527,2.800006,20,0.1914683,0.4592529,0,0,0.2750527
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2345143,0.2345143,3.739777,0,1.185959,0.2345143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191518,0.2579657,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.269478,1.269478,4.580742,0,1.415543,1.269478,2.182737,0,0,0,0.02770936,0,0,3.311265,3.145701,8.475861,2.997,3.173411,0,3.173411,8.969683,64.06903,0.1916879,1.396426,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.377313,1.377313,4.687456,0,1.444675,1.377313,22.898,0,0,0,0.3153772,0,0,3.310142,3.144635,5.30245,5.85307,3.460012,0,3.460012,12.25214,87.5151,0.1918477,1.515044,0.2523018,5,6.168447
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.500726,2.500726,0,0,0,2.500726,22.85191,0,0,0,0.5714636,2.632343,2.500726,0,0,1.842437,8.967081,0,2.060879,-2.060879,10.07978,71.99829,0.1918477,2.750798,0.4571709,0,9.538545
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.8529052,0.8529052,0,-1,0,0.8529052,72.75481,0,0,0,0.6205295,0.8977949,0.8529052,0,0,4.132303,6.906201,0,0.2772654,-0.2772654,9.787518,69.9107,0.1918477,0.9381957,0.4964237,0,7.526731
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.569008,2.569008,0,-1,0,2.569008,32.6682,0,0,0,0.8392487,2.704219,2.569008,0,0,4.440376,6.628936,0,1.86497,-1.86497,7.821666,55.86893,0.1918477,2.825909,0.6713989,0,7.468184
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.380579,2.380579,0,-1,0,2.380579,85.41112,0,0,0,2.033279,2.505872,2.380579,0,0,6.512565,4.763966,0,0.4725933,-0.4725933,7.323509,52.31067,0.1918477,2.618636,1.626623,0,6.797244
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1612905,0.1612905,0,-1,0,0.1612905,1126.678,0,0,0,1.817225,0.1697795,0.1612905,0,0,7.037669,4.291372,1.647446,0,1.647446,8.886414,63.47425,0.1917147,0.1774196,1.45378,0,6.108598
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.2137622,0.2137622,0,-1,0,0.2137622,1147.677,0,0,0,2.453299,0.2250129,0.2137622,0,0,5.390223,5.774074,2.228286,0,2.228286,11.00035,78.57378,0.191535,0.2351384,1.962639,0,8.227373
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0,0,0,2.196345,0,0,0,0,3.161937,7.779531,2.196345,0,2.196345,13.08399,93.45686,0.1913582,0,1.757076,0,9.975876
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.67989,0.67989,0,-1,0,0.67989,195.7812,0,0,0,1.331097,0.7156737,0.67989,0,0,0.9655917,9.756242,0.6154235,0,0.6154235,13.66783,97.62716,0.1913088,0.747879,1.064878,0,11.08734
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.7410054,0.7410054,0,-1,0,0.7410054,178.1307,0.1897841,0,0,1.319958,0.7800058,0.7410054,0,0,0.3501682,10.31012,0.3501682,0,0.3501682,14.00003,100,0.1912806,0.815106,1.055966,0,11.63008
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.731364,2.731364,0,-1,0,2.731364,18.61189,0,4.440892E-16,0,0.5083584,2.87512,2.731364,0,0,0,10.62527,0,2.366761,-2.366761,11.50524,82.18014,0.1912806,3.0045,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,2.629735,8.258512,0.1812194,0,0.1812194,11.67716,83.40813,0.1912661,0,0.1449756,0,8.439733
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.116742,0.116742,0,-1,0,0.116742,0,0,1.387779E-17,0,0,0.1228863,0.116742,0,0,2.448515,8.421611,0,0.1228863,-0.1228863,11.54763,82.4829,0.1912661,0.1284162,0,0,8.421611
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.665725,1.665725,0,-1,0,1.665725,0,0,2.220446E-16,0,0,1.753394,1.665725,0,0,2.585056,8.298724,0,1.753394,-1.753394,9.699389,69.28121,0.1912661,1.832297,0,0,8.298724
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3195845,0.3195845,0,-1,0,0.3195845,0,0,5.551115E-17,0,0,0.3364048,0.3195845,0,0,4.533271,6.54533,0,0.3364048,-0.3364048,9.344788,66.74834,0.1912661,0.351543,0,0,6.54533
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2938088,0.2938088,0,-1,0,0.2938088,0,0,5.551115E-17,0,0,0.3092724,0.2938088,0,0,4.907054,6.208925,0,0.3092724,-0.3092724,9.018785,64.41977,0.1912661,0.3231896,0,0,6.208925
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.058913,1.058913,0,-1,0,1.058913,0,0,2.220446E-16,0,0,1.114645,1.058913,0,0,5.25069,5.899653,0,1.114645,-1.114645,7.843847,56.02736,0.1912661,1.164804,0,0,5.899653
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.0702,1.0702,0,-1,0,1.0702,0,0,2.220446E-16,0,0,1.126526,1.0702,0,0,6.489185,4.785008,0,1.126526,-1.126526,6.656384,47.54551,0.1912661,1.17722,0,0,4.785008
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.74088,3.658482,0,0,0,6.656384,47.54551,0.1912661,0,0,0,3.658482
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1787843,0.1787843,0,-1,0,0.1787843,0,0,0,0,0,0.1881941,0.1787843,0,0,7.74088,3.658482,0,0.1881941,-0.1881941,6.45801,46.12855,0.1912661,0.1966628,0,0,3.658482
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.06289641,0.06289641,0,-1,0,0.06289641,0,0,1.387779E-17,0,0,0.06620675,0.06289641,0,0,7.949985,3.470288,0,0.06620675,-0.06620675,6.388222,45.63007,0.1912661,0.06918605,0,0,3.470288
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.023548,3.404081,0,0,0,6.388222,45.63007,0.1912661,0,0,0,3.404081
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.6357736,0.6357736,0,0,0,0.6357736,0,0,0,0,0,0.6692354,0.6357736,0,0,8.023548,3.404081,0,0.6692354,-0.6692354,5.682786,40.59125,0.1912661,0.699351,0,0,3.404081
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.7457109,0.7457109,0,0,0,0.7457109,9.613619,0,1.110223E-16,0,0.07168981,0.7849589,0.7457109,0,0,8.767143,2.734845,0,0.7132691,-0.7132691,4.930934,35.22089,0.1912661,0.820282,0.05735184,0,2.806535
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.078657,2.078657,5,0,1.53,2.078657,39.06094,0,0,0,0.8119431,0,0,2.921343,2.775276,9.559664,2.021576,3.587219,0,3.587219,8.334068,59.52894,0.1914481,2.286523,0.6495545,5,2.833519
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.89185,3.89185,5,0,1.53,3.89185,28.39382,0,0,0,1.105045,0,0,1.108149,1.052742,5.972445,5.250073,2.157787,0,2.157787,10.38113,74.15074,0.1915492,4.281035,0.8840359,5,6.355118
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.2763003,0.2763003,0,-1,0,0.2763003,834.894,0,0,0,2.306814,0.2908424,0.2763003,0,0,3.814659,7.192081,2.015972,0,2.015972,12.29364,87.81156,0.1913876,0.3039303,1.845451,0,9.498896
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,2.260858,0,0,4.059545,0,0,0,0,1.798687,9.006455,1.798687,0,1.798687,14.00003,100,0.1912436,0,3.247636,0,13.066
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,3.004441,3.004441,0,-1,0,3.004441,155.3893,1.506011,0,0,4.668581,3.16257,3.004441,0,0,0,10.62527,0,0,0,14.00003,100,0.1912436,3.304885,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.3342535,0.3342535,0,-1,0,0.3342535,1247.288,3.81726,0,0,4.169106,0.3518458,0.3342535,0,0,0,10.62527,0,0,0,14.00003,100,0.1912436,0.3676789,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.447892,2.447892,0,-1,0,2.447892,140.1023,0.8528243,0,0,3.429553,2.576728,2.447892,0,0,0,10.62527,0,0,0,14.00003,100,0.1912436,2.692681,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.625751,2.625751,0,-1,0,2.625751,114.5385,0.2435466,0,0,3.007495,2.763948,2.625751,0,0,0,10.62527,0,0,0,14.00003,100,0.1912436,2.888326,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.945526,2.945526,0,-1,0,2.945526,100.7577,4.440892E-16,0,0,2.967845,3.100554,2.945526,0,0,0,10.62527,0,0.1327085,-0.1327085,13.86014,99.00081,0.1912436,3.240078,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.013501,2.013501,0,-1,0,2.013501,83.06858,0,0,0,1.672587,2.119475,2.013501,0,0,0.1474539,10.49257,0,0.4468882,-0.4468882,13.38908,95.63609,0.1912436,2.214851,1.33807,0,12.16515
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.3235767,0.3235767,0,-1,0,0.3235767,310.6122,0.02046525,0,0,1.005069,0.3406071,0.3235767,0,0,0.6439963,10.04568,0.6439963,0,0.6439963,14.00003,100,0.1911921,0.3559344,0.8040549,0,11.05075
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,5.363152,3.33,0,-1,0,3.33,6.432602,0,2.033151,2.569467,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.1911921,5.899467,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.1911921,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.797629,2.797629,0,-1,0,2.797629,0,0,0,0,0,2.944873,2.797629,0,0,3.656731,7.334217,0,2.944873,-2.944873,7.42678,53.04832,0.1911921,3.077392,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.080178,2.080178,0,-1,0,2.080178,0,0,4.440892E-16,0,0,2.189661,2.080178,0,0,6.928812,4.389344,0,2.189661,-2.189661,5.118675,36.56189,0.1911921,2.288196,0,0,4.389344
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.6748994,0.6748994,0,-1,0,0.6748994,0,0,1.110223E-16,0,0,0.7104204,0.6748994,0,0,9.361768,2.199683,0,0.7104204,-0.7104204,4.369826,31.21298,0.1911921,0.7423893,0,0,2.199683
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.3551167,0.3551167,0,-1,0,0.3551167,0,0,5.551115E-17,0,0,0.3738071,0.3551167,0,0,10.15112,1.489263,0,0.3738071,-0.3738071,3.975799,28.39851,0.1911921,0.3906284,0,0,1.489263
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4926644,0.4926644,0,-1,0,0.4926644,0,0,0,0,0,0.5185941,0.4926644,0,0,10.56647,1.115456,0,0.5185941,-0.5185941,3.429153,24.4939,0.1911921,0.5419308,0,0,1.115456
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14268,0.5968614,0,0,0,3.429153,24.4939,0.1911921,0,0,0,0.5968614
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.08786617,0.08786617,0,-1,0,0.08786617,0,0,1.387779E-17,0,0,0.09249071,0.08786617,0,0,11.14268,0.5968614,0,0.09249071,-0.09249071,3.331659,23.79752,0.1911921,0.09665279,0,0,0.5968614
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.4253152,0.4253152,0,-1,0,0.4253152,0,0,5.551115E-17,0,0,0.4477002,0.4253152,0,0,11.24545,0.5043707,0,0.4477002,-0.4477002,2.859741,20.42668,0.1911921,0.4678468,0,0,0.5043707
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.8024065,0.05383693,0,-1,0,0.05383693,0,0,0.7485696,0.8288103,0,0.05667045,0.05383693,0,0,11.74289,0.05667045,0,0.05667045,-0.05667045,2.800006,20,0.1911921,0.8826472,0,0,0.05667045
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4846714,0.4846714,3.989934,0,1.254252,0.4846714,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912733,0.5331385,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.03224228,0.03224228,3.537505,0,1.130739,0.03224228,202.6621,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.1912918,0.03546651,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.058601,1.058601,4.563864,0,1.410935,1.058601,36.66753,0,0,0,0.3881629,0,0,3.505263,3.33,5.080517,6.052809,3.718163,0,3.718163,12.70759,90.76828,0.1914142,1.164461,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.362355,9.399156,1.159523,0,1.159523,13.8076,98.62556,0.1913218,0,0.9276184,0,10.55868
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.932227,1.932227,0,-1,0,1.932227,56.33297,0,0,0,1.088481,2.033924,1.932227,0,0,0.2028314,10.44273,0,0.9454426,-0.9454426,12.81102,91.50711,0.1913218,2.12545,0.8707848,0,11.53121
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.475524,2.475524,0,-1,0,2.475524,60.32142,0,0,0,1.493272,2.605815,2.475524,0,0,1.253323,9.497283,0,1.112544,-1.112544,11.6383,83.13053,0.1913218,2.723077,1.194617,0,10.99055
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.741981,3.33,0,-1,0,3.33,47.62871,0,0.4119813,0.7861794,1.586036,3.505263,3.33,0,0,2.489483,8.38474,0,1.919227,-1.919227,9.615254,68.68025,0.1913218,4.116179,1.268829,0,9.970776
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,4.621957,6.465513,1.579991,0,1.579991,11.11417,79.38673,0.1911961,0,1.263992,0,8.045503
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,3.041967,7.887504,1.725575,0,1.725575,12.75119,91.07973,0.191059,0,1.38046,0,9.613079
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,3.188043,3.188043,0,-1,0,3.188043,51.50735,0,0,0.1768468,1.642076,3.355834,3.188043,0,0,1.316392,9.440521,0,1.713758,-1.713758,10.94473,78.17648,0.191059,3.506847,1.313661,0,11.0826
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,2.164449,2.164449,0,-1,0,2.164449,34.21345,0,4.440892E-16,0,0.7405326,2.278367,2.164449,0,0,3.220567,7.726763,0,1.537835,-1.537835,9.323709,66.59779,0.191059,2.380894,0.5924261,0,8.467296
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.147528,1.147528,0,-1,0,1.147528,60.80478,0,0,0,0.6977517,1.207924,1.147528,0,0,4.929273,6.188929,0,0.5101722,-0.5101722,8.785941,62.75659,0.191059,1.26228,0.5582014,0,6.886681
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.962462,1.962462,0,-1,0,1.962462,34.79217,0,0,0,0.6827832,2.06575,1.962462,0,0,5.49613,5.678757,0,1.382967,-1.382967,7.328166,52.34394,0.191059,2.158708,0.5462266,0,6.36154
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,7.03276,4.29579,0.2153939,0,0.2153939,7.532506,53.80351,0.1910419,0,0.1723151,0,4.511184
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.846411,3.33,0,-1,0,3.33,0,0,0.516411,0.9010521,0,3.505263,3.33,0,0,6.817366,4.489645,0,3.505263,-3.505263,3.837635,27.41162,0.1910419,4.231052,0,0,4.489645
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.239359,0.9351624,0,-1,0,0.9351624,0,0,1.304197,1.528133,0,0.9843815,0.9351624,0,0,10.7121,0.9843815,0,0.9843815,-0.9843815,2.800006,20,0.1910419,2.463295,0,0,0.9843815
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.89872,0,0,-1,0,0,0,0,1.89872,2.088592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,2.088592,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.09840985,0,0,-1,0,0,0,0,0.09840985,0.1082508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0.1082508,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1578582,0,0,-1,0,0,0,0,0.1578582,0.1736441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0.1736441,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3329753,0,0,-1,0,0,0,0,0.3329753,0.3662728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0.3662728,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.455174,0,0,-1,0,0,0,0,0.455174,0.5006914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0.5006914,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1870429,0,0,-1,0,0,0,0,0.1870429,0.2057472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910419,0.2057472,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.05277142,0.05277142,3.558035,0,1.136343,0.05277142,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910684,0.05804856,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.6026005,0.6026005,4.107863,0,1.286447,0.6026005,7.485098,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1911604,0.6628605,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.7595838,0.7595838,4.264847,0,1.329303,0.7595838,124.3706,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1912007,0.8355422,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1911354,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.345214,1.345214,0,-1,0,1.345214,85.29507,0,2.220446E-16,0,1.147401,1.416015,1.345214,0,0,0,10.62527,0,0.2686135,-0.2686135,13.71688,97.97755,0.1911354,1.479735,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.5993438,0.5993438,0,-1,0,0.5993438,533.9445,2.270815,0,0,3.200163,0.6308882,0.5993438,0,0,0.2984595,10.35666,0.2984595,0,0.2984595,14.00003,100,0.1911118,0.6592782,2.56013,0,13.55682
