Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,4.267799,3.33,0,-1,0,3.33,133.84,0.951608,0.9377993,1.364579,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1911118,4.694579,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3494459,0.3494459,0,-1,0,0.3494459,1218.479,3.890086,0,0,4.257924,0.3678378,0.3494459,0,0,0,10.62527,0,0,0,14.00003,100,0.1911118,0.3843905,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911118,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.355358,1.355358,0,-1,0,1.355358,95.35201,0,0,0,1.292361,1.426692,1.355358,0,0,0,10.62527,0,0.1343315,-0.1343315,13.85843,98.98859,0.1911118,1.490893,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.387482,1.387482,0,-1,0,1.387482,120.5524,0.06287877,0,0,1.672643,1.460507,1.387482,0,0,0.1492572,10.49094,0.1492572,0,0.1492572,14.00003,100,0.1911,1.52623,1.338115,0,12.16359
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.618762,1.618762,0,-1,0,1.618762,91.04012,0,0,0,1.473723,1.70396,1.618762,0,0,0,10.62527,0,0.2302371,-0.2302371,13.75734,98.26649,0.1911,1.780638,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.607113,1.607113,0,-1,0,1.607113,58.93428,0,0,0,0.9471402,1.691697,1.607113,0,0,0.2558191,10.39504,0,0.7445571,-0.7445571,12.9725,92.66056,0.1911,1.767824,0.7577122,0,11.34218
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.836289,2.836289,0,-1,0,2.836289,7.434145,0,0,0,0.2108539,2.985568,2.836289,0,0,1.083105,9.65048,0,2.774714,-2.774714,10.0477,71.76913,0.1911,3.119918,0.1686831,0,9.861334
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16612,6.875766,0,0,0,10.0477,71.76913,0.1911,0,0,0,6.875766
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.532998,1.532998,0,-1,0,1.532998,0,0,2.220446E-16,0,0,1.613682,1.532998,0,0,4.16612,6.875766,0,1.613682,-1.613682,8.346728,59.61937,0.1911,1.686298,0,0,6.875766
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.959101,5.262084,0,0,0,8.346728,59.61937,0.1911,0,0,0,5.262084
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.959101,5.262084,0,0,0,8.346728,59.61937,0.1911,0,0,0,5.262084
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.959101,5.262084,0,0,0,8.346728,59.61937,0.1911,0,0,0,5.262084
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.5118355,0.5118355,0,-1,0,0.5118355,0,0,0,0,0,0.5387743,0.5118355,0,0,5.959101,5.262084,0,0.5387743,-0.5387743,7.778811,55.56282,0.1911,0.5630191,0,0,5.262084
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3527242,0.3527242,0,-1,0,0.3527242,0,0,5.551115E-17,0,0,0.3712886,0.3527242,0,0,6.557739,4.72331,0,0.3712886,-0.3712886,7.387438,52.76731,0.1911,0.3879966,0,0,4.72331
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.970282,4.352021,0,0,0,7.387438,52.76731,0.1911,0,0,0,4.352021
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1897119,0.1897119,0,-1,0,0.1897119,0,0,2.775558E-17,0,0,0.1996968,0.1897119,0,0,6.970282,4.352021,0,0.1996968,-0.1996968,7.176939,51.26375,0.1911,0.2086831,0,0,4.352021
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1660824,0.1660824,0,-1,0,0.1660824,0,0,2.775558E-17,0,0,0.1748236,0.1660824,0,0,7.192167,4.152324,0,0.1748236,-0.1748236,6.992659,49.94746,0.1911,0.1826906,0,0,4.152324
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.6554942,0.6554942,0,0,0,0.6554942,0,0,1.110223E-16,0,0,0.6899938,0.6554942,0,0,7.386415,3.9775,0,0.6899938,-0.6899938,6.265342,44.75235,0.1911,0.7210435,0,0,3.9775
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.021881,1.021881,0,0,0,1.021881,6.620247,0,2.220446E-16,0,0.06765106,1.075665,1.021881,0,0,8.153075,3.287507,0,1.008013,-1.008013,5.202802,37.1628,0.1911,1.124069,0.05412085,0,3.355158
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.857437,2.857437,5,0,1.53,2.857437,17.65078,0,0,0,0.50436,0,0,2.142563,2.035435,9.27309,2.279493,2.539795,0,2.539795,7.612263,54.3732,0.191228,3.143181,0.403488,5,2.783853
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.618097,3.618097,5,0,1.53,3.618097,42.42004,0,0,0,1.534798,0,0,1.381903,1.312808,6.733295,4.565309,2.847606,0,2.847606,10.31374,73.66942,0.1913587,3.979907,1.227839,5,6.100107
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.299676,1.299676,0,-1,0,1.299676,70.03597,0,0,0,0.9102409,1.36808,1.299676,0,0,3.885689,7.128154,0,0.4578394,-0.4578394,9.831135,70.22224,0.1913587,1.429644,0.7281927,0,8.038395
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.2156703,0.2156703,0,-1,0,0.2156703,343.9751,0,0,0,0.741852,0.2270213,0.2156703,0,0,4.3944,6.670314,0.5148306,0,0.5148306,10.31955,73.71089,0.1913181,0.2372373,0.5934816,0,7.412167
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,2.160977,2.160977,0,-1,0,2.160977,39.91233,0,0,0,0.8624961,2.274712,2.160977,0,0,3.879569,7.133662,0,1.412216,-1.412216,8.830939,63.07801,0.1913181,2.377074,0.6899969,0,7.996158
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.412943,1.412943,0,-1,0,1.412943,67.11549,0,0,0,0.9483034,1.487308,1.412943,0,0,5.448698,5.721446,0,0.5390047,-0.5390047,8.262778,59.01973,0.1913181,1.554237,0.7586427,0,6.669749
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.871515,2.871515,0,-1,0,2.871515,80.3054,0,0,0,2.305982,3.022647,2.871515,0,0,6.047592,5.182441,0,0.7166656,-0.7166656,7.507347,53.62379,0.1913181,3.158666,1.844785,0,7.488423
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,6.843887,4.465775,1.168482,0,1.168482,8.615866,61.54177,0.1912259,0,0.9347858,0,5.634258
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,2.138256,2.138256,0,-1,0,2.138256,50.34161,0,0,0,1.076432,2.250795,2.138256,0,0,5.675405,5.51741,0,1.174363,-1.174363,7.377978,52.69974,0.1912259,2.352081,0.8611458,0,6.593842
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.379148,2.379148,0,-1,0,2.379148,32.40599,0,0,0,0.7709862,2.504366,2.379148,0,0,6.980253,4.343047,0,1.73338,-1.73338,5.550836,39.64875,0.1912259,2.617062,0.616789,0,5.114033
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.113387,0.113387,0,-1,0,0.113387,406.0891,0,0,0,0.4604521,0.1193547,0.113387,0,0,8.90623,2.609667,0.3410974,0,0.3410974,5.874429,41.96012,0.191199,0.1247257,0.3683617,0,3.070119
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.8954786,0.8954786,0,-1,0,0.8954786,14.50345,0,2.220446E-16,0,0.1298753,0.9426091,0.8954786,0,0,8.565133,2.916655,0,0.8127338,-0.8127338,5.017733,35.84088,0.191199,0.9850265,0.1039002,0,3.04653
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.715866,1.998725,0,-1,0,1.998725,0,0,0.7171415,0.9887281,0,2.103921,1.998725,0,0,9.46817,2.103921,0,2.103921,-2.103921,2.800006,20,0.191199,2.987453,0,0,2.103921
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.126501,0,0,-1,0,0,0,0,1.126501,1.239151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,1.239151,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1274169,0,0,-1,0,0,0,0,0.1274169,0.1401585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.1401585,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.5778214,0,0,-1,0,0,0,0,0.5778214,0.6356035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.6356035,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1059462,0,0,-1,0,0,0,0,0.1059462,0.1165408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.1165408,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2726001,0,0,-1,0,0,0,0,0.2726001,0.2998601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.2998601,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2477282,0,0,-1,0,0,0,0,0.2477282,0.2725011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.2725011,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.6645323,0,0,-1,0,0,0,0,0.6645323,0.7309856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.7309856,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.516701,0,0,-1,0,0,0,0,0.516701,0.5683711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.5683711,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.7571108,0,0,-1,0,0,0,0,0.7571108,0.8328219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191199,0.8328219,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.806544,0.806544,4.311807,0,1.342123,0.806544,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913193,0.8871984,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1015654,0.1015654,3.606828,0,1.149664,0.1015654,12.05189,4.440892E-16,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1913503,0.1117219,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.390093,1.390093,4.612231,0,1.424139,1.390093,12.28641,0,0,0,0.1707926,0,0,3.222138,3.061031,5.13362,6.005016,3.231823,0,3.231823,12.19583,87.11287,0.1915151,1.529102,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.8761832,0.8761832,0,0,0,0.8761832,70.41624,0,1.110223E-16,0,0.6169752,0.922298,0.8761832,0,0,1.901796,8.913657,0,0.3053228,-0.3053228,11.87399,84.81403,0.1915151,0.9638014,0.4935802,0,9.530633
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,6.90511,3.33,0,-1,0,3.33,12.44398,0,3.57511,4.265621,0.4143845,3.505263,3.33,0,0,2.241044,8.608335,0,3.090879,-3.090879,8.615915,61.54213,0.1915151,7.595621,0.3315076,0,9.022719
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,2.156073,2.156073,0,-1,0,2.156073,34.58362,0,0,0,0.745648,2.26955,2.156073,0,0,5.675354,5.517456,0,1.523902,-1.523902,7.009581,50.06833,0.1915151,2.37168,0.5965185,0,6.263104
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,4.352119,3.33,0,-1,0,3.33,21.98719,0,1.022119,1.457331,0.7321735,3.505263,3.33,0,0,7.368578,3.993554,0,2.77309,-2.77309,4.086488,29.18914,0.1915151,4.787331,0.5857388,0,4.725727
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,10.44979,1.220464,0.9466946,0,0.9466946,4.984601,35.60422,0.1914407,0,0.7573557,0,2.167159
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.671556,1.671556,0,-1,0,1.671556,93.62719,0,0,0,1.565031,1.759533,1.671556,0,0,9.503095,2.072489,0,0.1945018,-0.1945018,4.779578,34.13977,0.1914407,1.838712,1.252025,0,3.63752
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.6419588,0.6419588,0,-1,0,0.6419588,100.4967,0,0,0,0.6451473,0.6757461,0.6419588,0,0,9.719208,1.877987,0,0.03059886,-0.03059886,4.747324,33.90939,0.1914407,0.7061547,0.5161178,0,2.523135
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.621041,2.754686,0,-1,0,2.754686,38.19966,0,0.8663555,2.028193,1.052281,2.899669,2.754686,0,0,9.753206,1.847389,0,1.847389,-1.847389,2.800006,20,0.1914407,3.983145,0.8418245,0,2.899669
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.841366,0.2173214,0,-1,0,0.2173214,105.2632,0,1.624045,1.982038,0.2287594,0.2287594,0.2173214,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,2.025502,0.1830075,0,0.2287594
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.883854,0.3782083,0,-1,0,0.3782083,105.2632,0,1.505645,1.996597,0.398114,0.398114,0.3782083,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,2.072239,0.3184912,0,0.398114
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.278871,0.1971146,0,-1,0,0.1971146,105.2632,0,2.081756,2.467335,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,2.506758,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02840314,0,0,-1,0,0,0,0,0.02840314,0.03124345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.03124345,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.47007,0,0,-1,0,0,0,0,4.47007,4.917078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,4.917078,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.05972923,0,0,-1,0,0,0,0,0.05972923,0.06570215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.06570215,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2532848,0,0,-1,0,0,0,0,0.2532848,0.2786133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.2786133,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1397197,0,0,-1,0,0,0,0,0.1397197,0.1536916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.1536916,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2981921,0,0,-1,0,0,0,0,0.2981921,0.3280113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.3280113,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1941844,0,0,-1,0,0,0,0,0.1941844,0.2136029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.2136029,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.5448382,0,0,-1,0,0,0,0,0.5448382,0.599322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,0.599322,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.052532,0,0,-1,0,0,0,0,1.052532,1.157785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914407,1.157785,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.4590248,0.4590248,3.964288,0,1.247251,0.4590248,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915169,0.5049273,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1122202,0.1122202,3.617483,0,1.152573,0.1122202,21.26519,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1915479,0.1234422,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.7834867,0.7834867,4.28875,0,1.335829,0.7834867,16.56178,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1916538,0.8618354,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.631555,1.631555,0,0,0,1.631555,22.19873,0,2.220446E-16,0,0.3621844,1.717426,1.631555,0,0,1.662237,9.129261,0,1.355242,-1.355242,10.99454,78.53228,0.1916538,1.79471,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.509433,1.509433,0,-1,0,1.509433,92.49179,0,0,0,1.396102,1.588877,1.509433,0,0,3.168061,7.774019,0,0.1927752,-0.1927752,10.79134,77.08083,0.1916538,1.660376,1.116881,0,9.170121
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.967321,1.967321,0,-1,0,1.967321,89.71093,0,2.220446E-16,0,1.764902,2.070864,1.967321,0,0,3.382256,7.581244,0,0.3059623,-0.3059623,10.46883,74.77718,0.1916538,2.164053,1.411922,0,9.346146
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.762234,2.762234,0,-1,0,2.762234,41.77072,0,0,0,1.153805,2.907615,2.762234,0,0,3.722214,7.275282,0,1.75381,-1.75381,8.620149,61.57236,0.1916538,3.038457,0.923044,0,8.429087
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.489506,0.489506,0,-1,0,0.489506,287.3854,0,0,0,1.406769,0.5152695,0.489506,0,0,5.670891,5.521472,0.8914992,0,0.8914992,9.465899,67.61343,0.191584,0.5384566,1.125415,0,6.928241
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.534974,2.534974,0,-1,0,2.534974,37.16801,0,4.440892E-16,0,0.9421994,2.668393,2.534974,0,0,4.779392,6.323822,0,1.726194,-1.726194,7.646331,54.61654,0.191584,2.788471,0.7537595,0,7.266021
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.979752,1.979752,0,-1,0,1.979752,60.60777,0,2.220446E-16,0,1.199884,2.083949,1.979752,0,0,6.697385,4.597628,0,0.8840658,-0.8840658,6.714443,47.96021,0.191584,2.177727,0.9599069,0,5.797511
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.115734,1.115734,0,-1,0,1.115734,127.3004,0,0,0,1.420334,1.174457,1.115734,0,0,7.67968,3.713562,0.2458771,0,0.2458771,6.947703,49.62635,0.1915647,1.227308,1.136267,0,5.133896
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,2.154656,2.154656,0,-1,0,2.154656,35.32518,0,4.440892E-16,0,0.7611362,2.268059,2.154656,0,0,7.433804,3.934851,0,1.506923,-1.506923,5.359267,38.2804,0.1915647,2.370121,0.608909,0,4.695987
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,9.108162,2.427928,0.2329913,0,0.2329913,5.580302,39.85922,0.1915465,0,0.1863931,0,2.66092
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.6095994,0.6095994,0,-1,0,0.6095994,31.62801,0,1.110223E-16,0,0.1928042,0.6416835,0.6095994,0,0,8.875171,2.637621,0,0.4488794,-0.4488794,5.107141,36.47951,0.1915465,0.6705593,0.1542433,0,2.830425
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.086506,1.086506,0,-1,0,1.086506,0,0,0,0,0,1.143691,1.086506,0,0,9.373925,2.188741,0,1.143691,-1.143691,3.901586,27.86841,0.1915465,1.195157,0,0,2.188741
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.895154,0.9927982,0,-1,0,0.9927982,0,0,2.902356,3.291871,0,1.045051,0.9927982,0,0,10.64469,1.045051,0,1.045051,-1.045051,2.800006,20,0.1915465,4.284669,0,0,1.045051
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2571305,0,0,-1,0,0,0,0,0.2571305,0.2828436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0.2828436,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.9364462,0,0,-1,0,0,0,0,0.9364462,1.030091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,1.030091,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.6489501,0,0,-1,0,0,0,0,0.6489501,0.7138451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0.7138451,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.5198355,0,0,-1,0,0,0,0,0.5198355,0.5718191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0.5718191,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01478563,0,0,-1,0,0,0,0,0.01478563,0.01626419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0.01626419,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2398669,0,0,-1,0,0,0,0,0.2398669,0.2638535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915465,0.2638535,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.6867157,0.6867157,4.191979,0,1.30941,0.6867157,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916503,0.7553872,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.4483677,0.4483677,3.953631,0,1.244341,0.4483677,10.70512,4.440892E-16,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1917207,0.4932045,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,4.371463,4.371463,5,0,1.53,4.371463,18.89886,0,0,0,0.826157,0,0,0.6285365,0.5971096,5.097862,6.037199,1.423267,0,1.423267,10.514,75.09985,0.1917841,4.80861,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.5916854,0.5916854,2.238346,0,0.7760686,0.5916854,356.6536,0,0,0,2.110267,0,0,1.646661,1.564328,3.674595,7.318139,3.674595,0,3.674595,14.00003,100,0.1916195,0.6508539,1.688214,5,9.428406
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916195,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.211467,1.211467,0,-1,0,1.211467,328.0881,2.699451,0,0,3.974679,1.275228,1.211467,0,0,0,10.62527,0,0,0,14.00003,100,0.1916195,1.332613,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.808851,1.808851,0,-1,0,1.808851,217.8546,2.036613,0,0,3.940666,1.904054,1.808851,0,0,0,10.62527,0,0,0,14.00003,100,0.1916195,1.989736,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.266776,2.266776,0,-1,0,2.266776,161.3039,1.270318,0,0,3.656398,2.38608,2.266776,0,0,0,10.62527,0,0,0,14.00003,100,0.1916195,2.493454,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.481314,2.481314,0,-1,0,2.481314,86.02699,0,4.440892E-16,0,2.1346,2.611909,2.481314,0,0,0,10.62527,0,0.4773097,-0.4773097,13.4969,96.40623,0.1916195,2.729445,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.241603,2.241603,0,-1,0,2.241603,163.8124,0.7820967,0,0,3.672023,2.359582,2.241603,0,0,0.5303441,10.14796,0.5303441,0,0.5303441,14.00003,100,0.1915782,2.465763,2.937618,0,13.81999
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.981823,1.981823,0,-1,0,1.981823,151.6649,0.9195995,0,0,3.005729,2.086129,1.981823,0,0,0,10.62527,0,0,0,14.00003,100,0.1915782,2.180005,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.905709,3.33,0,-1,0,3.33,58.87197,0,1.575709,2.066279,1.960437,3.505263,3.33,0,0,0,10.62527,0,1.544827,-1.544827,12.37164,88.36867,0.1915782,5.396279,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.716474,9.080447,1.259526,0,1.259526,13.56653,96.90359,0.1914802,0,1.007621,0,10.33997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,9.139349,3.33,0,-1,0,3.33,6.366616,0,5.80935,6.723284,0.2120083,3.505263,3.33,0,0,0.4569477,10.21402,0,3.293255,-3.293255,10.09513,72.10796,0.1914802,10.05328,0.1696066,0,10.42603
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.945219,3.33,0,-1,0,3.33,0,0,0.615219,1.009741,0,3.505263,3.33,0,0,4.11612,6.920766,0,3.505263,-3.505263,6.400262,45.71607,0.1914802,4.339741,0,0,6.920766
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,4.23737,3.244728,0,-1,0,3.244728,0,0,0.9926414,1.416378,0,3.415503,3.244728,0,0,8.010857,3.415503,0,3.415503,-3.415503,2.800006,20,0.1914802,4.661107,0,0,3.415503
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,3.261011,0,0,-1,0,0,0,0,3.261011,3.587112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,3.587112,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.398633,0,0,-1,0,0,0,0,0.398633,0.4384964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.4384964,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.2017511,0,0,-1,0,0,0,0,0.2017511,0.2219262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.2219262,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.6478819,0,0,-1,0,0,0,0,0.6478819,0.7126701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.7126701,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3396922,0,0,-1,0,0,0,0,0.3396922,0.3736614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.3736614,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3552274,0,0,-1,0,0,0,0,0.3552274,0.3907502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.3907502,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.4208317,0,0,-1,0,0,0,0,0.4208317,0.4629149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0.4629149,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914802,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.210117,1.210117,4.71538,0,1.452299,1.210117,3.135395,4.440892E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.191645,1.331129,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.876053,2.876053,5,0,1.53,2.876053,23.36241,0,0,0,0.6719152,0,0,2.123947,2.017749,8.437919,3.031148,2.689665,0,2.689665,8.546756,61.04813,0.1917756,3.163659,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,6.263215,6.263215,5,0,1.53,6.263215,28.12664,0,0,0,1.761632,1.3297,1.263215,0,0,5.748254,5.451846,0.4319323,0,0.4319323,8.956523,63.97503,0.1917925,6.889536,1.409306,5,7.213478
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.500735,2.500735,0,-1,0,2.500735,122.1755,0,0,0,3.055286,2.632352,2.500735,0,0,5.316321,5.840585,0.4229336,0,0.4229336,9.357753,66.84096,0.1917596,2.750808,2.444229,0,8.89587
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.186467,1.186467,0,-1,0,1.186467,334.4156,0,0,0,3.967733,1.248913,1.186467,0,0,4.893388,6.221225,2.71882,0,2.71882,11.93705,85.26448,0.1915487,1.305114,3.174186,0,10.18896
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.619892,2.619892,0,-1,0,2.619892,153.4155,0,0,0,4.01932,2.757782,2.619892,0,0,2.174568,8.668163,1.261538,0,1.261538,13.13385,93.81304,0.191451,2.881882,3.215456,0,12.68748
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.2182632,0.2182632,0,-1,0,0.2182632,1934.755,3.080077,0,0,4.222858,0.2297507,0.2182632,0,0,0.9130298,9.803548,0.9130298,0,0.9130298,14.00003,100,0.1913803,0.2400895,3.378286,0,14.02641
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,3.242609,3.242609,0,-1,0,3.242609,141.0191,1.159424,0,0.2368695,4.572696,3.413272,3.242609,0,0,0,10.62527,0,0,0,14.00003,100,0.1913803,3.566869,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.245192,2.245192,0,-1,0,2.245192,161.0607,1.252762,0,0,3.616122,2.36336,2.245192,0,0,0,10.62527,0,0,0,14.00003,100,0.1913803,2.469712,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.999184,1.999184,0,-1,0,1.999184,123.8126,0.3708367,0,0,2.475241,2.104404,1.999184,0,0,0,10.62527,0,0,0,14.00003,100,0.1913803,2.199102,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.094558,1.094558,0,-1,0,1.094558,191.6732,0.9458081,0,0,2.097975,1.152166,1.094558,0,0,0,10.62527,0,0,0,14.00003,100,0.1913803,1.204014,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,4.289137,3.33,0,-1,0,3.33,34.54076,0,0.9591369,1.388051,1.150207,3.505263,3.33,0,0,0,10.62527,0,2.355056,-2.355056,11.51758,82.26827,0.1913803,4.71805,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,8.155275,3.33,0,-1,0,3.33,6.392574,0,4.825275,5.640802,0.2128727,3.505263,3.33,0,0,2.616729,8.270218,0,3.29239,-3.29239,8.047097,57.47915,0.1913803,8.970802,0.1702982,0,8.483091
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.27494,4.977828,0,0,0,8.047097,57.47915,0.1913803,0,0,0,4.977828
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.7774568,0.7774568,0,-1,0,0.7774568,0,0,1.110223E-16,0,0,0.8183755,0.7774568,0,0,6.27494,4.977828,0,0.8183755,-0.8183755,7.184453,51.31742,0.1913803,0.8552024,0,0,4.977828
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.192416,1.192416,0,-1,0,1.192416,0,0,2.220446E-16,0,0,1.255175,1.192416,0,0,7.184247,4.159452,0,1.255175,-1.255175,5.861383,41.86694,0.1913803,1.311658,0,0,4.159452
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4915517,0.4915517,0,-1,0,0.4915517,0,0,0,0,0,0.5174228,0.4915517,0,0,8.578885,2.904277,0,0.5174228,-0.5174228,5.315971,37.97115,0.1913803,0.5407068,0,0,2.904277
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.6134843,0.6134843,0,-1,0,0.6134843,0,0,1.110223E-16,0,0,0.645773,0.6134843,0,0,9.1538,2.386855,0,0.645773,-0.645773,4.635267,33.10898,0.1913803,0.6748328,0,0,2.386855
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.213629,0.213629,0,-1,0,0.213629,0,0,2.775558E-17,0,0,0.2248726,0.213629,0,0,9.871325,1.741082,0,0.2248726,-0.2248726,4.39823,31.41587,0.1913803,0.2349919,0,0,1.741082
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.05556406,0.05556406,0,-1,0,0.05556406,0,0,6.938894E-18,0,0,0.05848848,0.05556406,0,0,10.12118,1.516209,0,0.05848848,-0.05848848,4.336578,30.97549,0.1913803,0.06112047,0,0,1.516209
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.3211109,0.3211109,0,-1,0,0.3211109,0,0,0,0,0,0.3380114,0.3211109,0,0,10.18617,1.457721,0,0.3380114,-0.3380114,3.980283,28.43053,0.1913803,0.353222,0,0,1.457721
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3516632,0.3516632,0,-1,0,0.3516632,0,0,5.551115E-17,0,0,0.3701718,0.3516632,0,0,10.56174,1.119709,0,0.3701718,-0.3701718,3.590087,25.64343,0.1913803,0.3868295,0,0,1.119709
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.3105966,0.3105966,0,-1,0,0.3105966,0,0,5.551115E-17,0,0,0.3269438,0.3105966,0,0,10.97304,0.7495372,0,0.3269438,-0.3269438,3.245458,23.1818,0.1913803,0.3416562,0,0,0.7495372
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.441904,0.441904,3.947167,0,1.242577,0.441904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.33631,0.4225935,3.33,0,3.33,6.404573,45.74686,0.1914533,0.4860944,0,5,0.4225935
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.006311,3.419594,3.390989,0,3.390989,9.621548,68.7252,0.1914674,0,0.04879083,5,3.480582
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.299721,2.299721,5,0,1.53,2.299721,34.50978,0,0,0,0.7936288,0,0,2.700279,2.565265,4.615324,6.471483,3.358894,0,3.358894,12.80807,91.48606,0.1916303,2.529693,0.634903,5,7.265112
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.331874,2.331874,0,0,0,2.331874,45.11314,0,0,0,1.051982,2.454605,2.331874,0,0,1.256429,9.494488,0,1.402623,-1.402623,11.32958,80.92541,0.1916303,2.565062,0.8415855,0,10.54647
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.310984,2.310984,0,-1,0,2.310984,70.02032,0,0,0,1.618159,2.432615,2.310984,0,0,2.814899,8.091865,0,0.8144563,-0.8144563,10.47107,74.79319,0.1916303,2.542083,1.294527,0,9.710024
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.640615,1.640615,0,-1,0,1.640615,117.8879,0,0,0,1.934086,1.726963,1.640615,0,0,3.719851,7.277409,0.2071236,0,0.2071236,10.66756,76.19672,0.1916143,1.804676,1.547269,0,9.211495
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.4430186,0.4430186,0,-1,0,0.4430186,611.2709,0,0,0,2.708044,0.4663353,0.4430186,0,0,3.512727,7.46382,2.241708,0,2.241708,12.79423,91.3872,0.1914416,0.4873204,2.166435,0,10.17186
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.448498,1.448498,0,-1,0,1.448498,293.2765,1.452351,0,0,4.248104,1.524734,1.448498,0,0,1.271019,9.481358,1.271019,0,1.271019,14.00003,100,0.1913438,1.593348,3.398483,0,13.72946
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.446882,3.33,0,-1,0,3.33,116.9456,0.3890247,0.1168822,0.4615704,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1913438,3.79157,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.856532,3.33,0,-1,0,3.33,59.10755,0,1.526532,2.012185,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.1913438,5.342185,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.559626,1.559626,0,-1,0,1.559626,106.8631,0,0,0,1.666666,1.641712,1.559626,0,0,1.707757,9.088292,0.02495372,0,0.02495372,12.40358,88.59682,0.1913418,1.715589,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.159054,1.159054,0,-1,0,1.159054,121.088,0,0,0,1.403476,1.220057,1.159054,0,0,1.682804,9.110751,0.1834183,0,0.1834183,12.57759,89.83972,0.1913277,1.27496,1.12278,0,10.51423
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.442115,1.442115,0,-1,0,1.442115,78.53358,0,0,0,1.132545,1.518016,1.442115,0,0,1.499385,9.275827,0,0.3854713,-0.3854713,12.17126,86.93742,0.1913277,1.586326,0.9060356,0,10.40837
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,1.927687,8.890356,0.2026892,0,0.2026892,12.36355,88.31091,0.1913121,0,0.1621514,0,9.093045
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.475226,3.33,0,-1,0,3.33,0,0,0.1452257,0.4927483,0,3.505263,3.33,0,0,1.724998,9.072776,0,3.505263,-3.505263,8.66868,61.91902,0.1913121,3.822748,0,0,9.072776
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,3.214012,3.214012,0,-1,0,3.214012,0,0,4.440892E-16,0.2054132,0,3.383171,3.214012,0,0,5.619734,5.567513,0,3.383171,-3.383171,5.102505,36.44639,0.1913121,3.535413,0,0,5.567513
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.004981,2.075125,0,-1,0,2.075125,0,0,0.9298553,1.230353,0,2.184343,2.075125,0,0,9.378813,2.184343,0,2.184343,-2.184343,2.800006,20,0.1913121,3.305479,0,0,2.184343
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1234762,0,0,-1,0,0,0,0,0.1234762,0.1358238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.1358238,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.165721,0,0,-1,0,0,0,0,1.165721,1.282294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,1.282294,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01058401,0,0,-1,0,0,0,0,0.01058401,0.01164242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.01164242,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1717882,0,0,-1,0,0,0,0,0.1717882,0.188967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.188967,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2545874,0,0,-1,0,0,0,0,0.2545874,0.2800461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.2800461,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2956876,0,0,-1,0,0,0,0,0.2956876,0.3252564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.3252564,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.6575571,0,0,-1,0,0,0,0,0.6575571,0.7233129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913121,0.7233129,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.3289898,0.3289898,3.834253,0,1.211751,0.3289898,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913711,0.3618888,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4913794,0.4913794,3.996643,0,1.256083,0.4913794,12.69542,4.440892E-16,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1914448,0.5405173,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,3.272849,3.272849,5,0,1.53,3.272849,18.99986,0,0,0,0.6218367,0,0,1.727151,1.640794,5.083477,6.050144,2.26263,0,2.26263,11.32394,80.8851,0.1915529,3.600134,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.885125,1.885125,0,0,0,1.885125,79.18633,0,0,0,1.492761,1.984342,1.885125,0,0,2.820847,8.086512,0,0.4915807,-0.4915807,10.80577,77.18388,0.1915529,2.073637,1.194209,0,9.579272
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1616869,0.1616869,0,-1,0,0.1616869,1195.211,0,0,0,1.9325,0.1701968,0.1616869,0,0,3.367048,7.594931,1.762303,0,1.762303,12.47763,89.12578,0.1914178,0.1778556,1.546,0,9.527431
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,0.4466674,0,0,2.051412,0,0,0,0,1.604745,9.181004,1.604745,0,1.604745,14.00003,100,0.191295,0,1.64113,0,11.23242
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2287778,0.2287778,0,-1,0,0.2287778,1006.944,2.062846,0,0,2.303665,0.2408187,0.2287778,0,0,0,10.62527,0,0,0,14.00003,100,0.191295,0.2516556,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,3.136141,3.136141,0,-1,0,3.136141,85.00052,0,4.440892E-16,0.1197556,2.665737,3.301202,3.136141,0,0,0,10.62527,0,0.6354649,-0.6354649,13.33019,95.21545,0.191295,3.449756,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.122086,0,0,2.828158,0,0,0,0,0.7060722,9.989809,0.7060722,0,0.7060722,14.00003,100,0.191241,0,2.262526,0,12.81797
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.9943864,0.9943864,0,-1,0,0.9943864,235.8918,1.298953,0,0,2.345676,1.046723,0.9943864,0,0,0,10.62527,0,0,0,14.00003,100,0.191241,1.093825,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2600634,0.2600634,0,-1,0,0.2600634,211.7829,0.2770189,0,0,0.5507699,0.273751,0.2600634,0,0,0,10.62527,0,0,0,14.00003,100,0.191241,0.2860698,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.780155,1.780155,0,-1,0,1.780155,70.22122,0,2.220446E-16,0,1.250046,1.873847,1.780155,0,0,0,10.62527,0,0.6238007,-0.6238007,13.34248,95.30327,0.191241,1.95817,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0,0,0,0.3829832,0,0,0,0,0.6931119,10.00147,0.3829832,0,0.3829832,13.70581,97.89848,0.1912117,0,0.3063865,0,10.38446
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.478453,1.478453,0,-1,0,1.478453,14.56122,0,0,0,0.2152808,1.556266,1.478453,0,0,0.3101287,10.34616,0,1.340985,-1.340985,12.29229,87.8019,0.1912117,1.626298,0.1722246,0,10.56144
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.326704,1.326704,0,-1,0,1.326704,0,0,2.220446E-16,0,0,1.39653,1.326704,0,0,1.800113,9.005173,0,1.39653,-1.39653,10.82022,77.28712,0.1912117,1.459374,0,0,9.005173
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,7.111028,3.33,0,-1,0,3.33,0,0,3.781028,4.49213,0,3.505263,3.33,0,0,3.351813,7.608643,0,3.505263,-3.505263,7.125348,50.89524,0.1912117,7.82213,0,0,7.608643
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.101831,1.101831,0,-1,0,1.101831,0,0,0,0,0,1.159822,1.101831,0,0,7.24655,4.10338,0,1.159822,-1.159822,5.902788,42.16269,0.1912117,1.212014,0,0,4.10338
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.2117705,0.2117705,0,-1,0,0.2117705,0,0,0,0,0,0.2229163,0.2117705,0,0,8.53524,2.943558,0,0.2229163,-0.2229163,5.667814,40.4843,0.1912117,0.2329476,0,0,2.943558
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2878233,0.2878233,0,-1,0,0.2878233,0,0,0,0,0,0.3029719,0.2878233,0,0,8.782925,2.720642,0,0.3029719,-0.3029719,5.348454,38.20316,0.1912117,0.3166056,0,0,2.720642
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.9308291,0.9308291,0,-1,0,0.9308291,0,0,1.110223E-16,0,0,0.9798201,0.9308291,0,0,9.11956,2.41767,0,0.9798201,-0.9798201,4.315632,30.82588,0.1912117,1.023912,0,0,2.41767
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.968535,0.968535,0,-1,0,0.968535,0,0,1.110223E-16,0,0,1.019511,0.968535,0,0,10.20825,1.43785,0,1.019511,-1.019511,3.240974,23.14977,0.1912117,1.065388,0,0,1.43785
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.8414263,0.3974222,0,-1,0,0.3974222,0,0,0.444004,0.5281466,0,0.4183392,0.3974222,0,0,11.34104,0.4183392,0,0.4183392,-0.4183392,2.800006,20,0.1912117,0.9255689,0,0,0.4183392
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.5762662,0,0,-1,0,0,0,0,0.5762662,0.6338928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912117,0.6338928,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.6553737,0,0,-1,0,0,0,0,0.6553737,0.720911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912117,0.720911,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912117,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04843383,0.04843383,3.553697,0,1.135159,0.04843383,63.42332,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.1912341,0.05327721,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.385211,1.385211,4.630287,0,1.429068,1.385211,18.30962,0,0,0,0.2536269,0,0,3.245075,3.082822,8.445142,3.024647,3.336449,0,3.336449,9.153496,65.38198,0.1913885,1.523733,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.349798,1.349798,4.643131,0,1.432575,1.349798,52.94086,0,0,0,0.7145947,0,0,3.293333,3.128666,5.108693,6.02745,3.843261,0,3.843261,12.79953,91.42506,0.1915054,1.484778,0.5716758,5,6.742045
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,4.104434,3.33,0,-1,0,3.33,37.58192,0,0.7744335,1.184877,1.251478,3.505263,3.33,0,0,1.265432,9.486385,0,2.253785,-2.253785,10.42383,74.45582,0.1915054,4.514877,1.001182,0,10.73786
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.19251,2.19251,0,-1,0,2.19251,67.04012,0,0,0,1.469861,2.307905,2.19251,0,0,3.769638,7.2326,0,0.8380437,-0.8380437,9.54046,68.146,0.1915054,2.411761,1.175889,0,8.702461
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.637116,1.637116,0,-1,0,1.637116,124.8173,0,0,0,2.043404,1.72328,1.637116,0,0,4.700798,6.394556,0.3201234,0,0.3201234,9.844155,70.31525,0.191481,1.800828,1.634723,0,8.43796
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.350412,3.33,0,-1,0,3.33,52.13206,0,0.02041249,0.3554537,1.735998,3.505263,3.33,0,0,4.380674,6.682667,0,1.769266,-1.769266,7.979186,56.99407,0.191481,3.685454,1.388798,0,8.418665
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.6429159,0.6429159,0,-1,0,0.6429159,428.2888,0,0,0,2.753537,0.6767536,0.6429159,0,0,6.346525,4.913402,2.076783,0,2.076783,9.949395,71.06696,0.1913229,0.7072075,2.20283,0,7.666938
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.408152,3.33,0,-1,0,3.33,43.73821,0,0.0781518,0.418967,1.456482,3.505263,3.33,0,0,4.269742,6.782506,0,2.048781,-2.048781,7.789791,55.64125,0.1913229,3.748967,1.165186,0,8.238989
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.413813,1.413813,0,-1,0,1.413813,44.11353,0,2.220446E-16,0,0.623683,1.488225,1.413813,0,0,6.546165,4.733726,0,0.8645417,-0.8645417,6.878484,49.13193,0.1913229,1.555195,0.4989464,0,5.357409
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.799586,1.799586,0,-1,0,1.799586,5.368252,0,0,0,0.09660631,1.894301,1.799586,0,0,7.506767,3.869184,0,1.797695,-1.797695,4.983547,35.59669,0.1913229,1.979545,0.07728505,0,3.96579
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.641082,2.415959,0,-1,0,2.415959,19.52127,0,1.225123,1.947667,0.4716258,2.543115,2.415959,0,0,9.504206,2.071489,0,2.071489,-2.071489,2.800006,20,0.1913229,4.00519,0.3773007,0,2.543115
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.523483,0.1625879,0,-1,0,0.1625879,105.2632,0,1.360895,1.643313,0.1711452,0.1711452,0.1625879,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,1.675831,0.1369161,0,0.1711452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,4.841873,0,0,-1,0,0,0,0,4.841873,5.32606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,5.32606,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.60602,0,0,-1,0,0,0,0,1.60602,1.766622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,1.766622,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,8.679845,0,0,-1,0,0,0,0,8.679845,9.547829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,9.547829,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.188243,0,0,-1,0,0,0,0,1.188243,1.307068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,1.307068,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.7312605,0,0,-1,0,0,0,0,0.7312605,0.8043866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,0.8043866,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02880096,0,0,-1,0,0,0,0,0.02880096,0.03168105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,0.03168105,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.095356,0,0,-1,0,0,0,0,1.095356,1.204892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,1.204892,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.7147438,0,0,-1,0,0,0,0,0.7147438,0.7862182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,0.7862182,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.8757854,0,0,-1,0,0,0,0,0.8757854,0.9633639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,0.9633639,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.7111436,0,0,-1,0,0,0,0,0.7111436,0.782258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913229,0.782258,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.8151183,0.8151183,4.320382,0,1.344464,0.8151183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914397,0.8966302,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.856508,0.856508,4.361771,0,1.355764,0.856508,6.754405,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1915569,0.9421588,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.95202,1.95202,5,0,1.53,1.95202,33.77623,0,0,0,0.6593187,0,0,3.04798,2.895581,5.088008,6.046067,3.5549,0,3.5549,12.54559,89.61121,0.1917286,2.147222,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.216852,1.216852,0,0,0,1.216852,101.936,0,2.220446E-16,0,1.24041,1.280897,1.216852,0,0,1.533108,9.245477,0,0.04048659,-0.04048659,12.50292,89.30637,0.1917286,1.338537,0.9923281,0,10.48589
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.4261978,0,0,2.004291,0,0,0,0,1.578093,9.20499,1.578093,0,1.578093,14.00003,100,0.1916089,0,1.603433,0,11.20928
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.271434,2.271434,0,-1,0,2.271434,86.81407,0,0,0,1.971924,2.390983,2.271434,0,0,0,10.62527,0,0.4190587,-0.4190587,13.5583,96.84482,0.1916089,2.498577,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.597229,2.597229,0,-1,0,2.597229,74.42798,0,4.440892E-16,0,1.933065,2.733925,2.597229,0,0,0.4656207,10.20622,0,0.8008602,-0.8008602,12.71412,90.81496,0.1916089,2.856952,1.546452,0,12.13928
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.5833244,0.5833244,0,-1,0,0.5833244,369.6972,0.1870432,0,0,2.156534,0.6140257,0.5833244,0,0,1.355465,9.405355,1.355465,0,1.355465,14.00003,100,0.1915061,0.6416569,1.725227,0,11.56189
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915061,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.070737,2.070737,0,-1,0,2.070737,97.01234,0,0,0,2.008871,2.179724,2.070737,0,0,0,10.62527,0,0.1708528,-0.1708528,13.81993,98.71362,0.1915061,2.277811,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.602682,1.602682,0,-1,0,1.602682,51.31189,0,0,0,0.8223665,1.687034,1.602682,0,0,0.1898365,10.45442,0,0.8646674,-0.8646674,12.90849,92.20335,0.1915061,1.76295,0.6578932,0,11.27679
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1698519,0.1698519,0,-1,0,0.1698519,494.4695,0,0,0,0.8398657,0.1787914,0.1698519,0,0,1.150578,9.589754,0.6610743,0,0.6610743,13.53564,96.68298,0.191456,0.186837,0.6718925,0,10.42962
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.760007,1.760007,0,-1,0,1.760007,26.77553,0,2.220446E-16,0,0.4712512,1.852639,1.760007,0,0,0.4895038,10.18472,0,1.381388,-1.381388,12.07953,86.28221,0.191456,1.936008,0.377001,0,10.65597
