Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,5.671333,3.33,0,-1,0,3.33,5.960489,0,2.341333,2.908466,0.1984843,3.505263,3.33,0,0,2.024379,8.803333,0,3.306779,-3.306779,8.593883,61.38475,0.191456,6.238466,0.1587874,0,9.001818
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.400958,3.33,0,-1,0,3.33,0,0,1.070958,1.511053,0,3.505263,3.33,0,0,5.698578,5.496554,0,3.505263,-3.505263,4.899011,34.99286,0.191456,4.841053,0,0,5.496554
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.759859,1.891726,0,-1,0,1.891726,0,0,1.868133,2.244118,0,1.991291,1.891726,0,0,9.593315,1.991291,0,1.991291,-1.991291,2.800006,20,0.191456,4.135845,0,0,1.991291
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.84959,0,0,-1,0,0,0,0,1.84959,2.034549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,2.034549,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1016577,0,0,-1,0,0,0,0,0.1016577,0.1118235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0.1118235,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.8817648,0,0,-1,0,0,0,0,0.8817648,0.9699413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0.9699413,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.9991056,0,0,-1,0,0,0,0,0.9991056,1.099016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,1.099016,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.4156821,0,0,-1,0,0,0,0,0.4156821,0.4572504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0.4572504,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.08887433,0,0,-1,0,0,0,0,0.08887433,0.09776176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0.09776176,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2292718,0,0,-1,0,0,0,0,0.2292718,0.252199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191456,0.252199,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.06069633,0.06069633,3.565959,0,1.138507,0.06069633,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914817,0.06676596,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.589739,0.589739,4.095002,0,1.282936,0.589739,3.894199,4.440892E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1915689,0.6487129,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.76176,1.76176,4.83232,0,1.484223,1.76176,36.79794,0,0,0,0.6482914,0,0,3.07056,2.917032,5.122895,6.014669,3.565324,0,3.565324,12.52239,89.44543,0.1917279,1.937936,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.03389,2.03389,0,0,0,2.03389,82.29305,0,4.440892E-16,0,1.673751,2.140937,2.03389,0,0,1.557571,9.22346,0,0.4671868,-0.4671868,12.02993,85.92789,0.1917279,2.237279,1.339,0,10.89721
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.969833,1.969833,0,-1,0,1.969833,123.8968,0,0,0,2.440559,2.073508,1.969833,0,0,2.076668,8.756273,0.3670506,0,0.3670506,12.37814,88.41513,0.1917001,2.166816,1.952447,0,11.19683
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.7934023,0.7934023,0,-1,0,0.7934023,369.2414,0.3847924,0,0,2.929569,0.8351603,0.7934023,0,0,1.709617,9.086619,1.709617,0,1.709617,14.00003,100,0.1915711,0.8727425,2.343656,0,12.01619
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.77201,0.77201,0,-1,0,0.77201,497.3886,3.027248,0,0,3.83989,0.8126421,0.77201,0,0,0,10.62527,0,0,0,14.00003,100,0.1915711,0.849211,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915711,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.34265,1.34265,0,-1,0,1.34265,265.6906,2.15398,0,0,3.567296,1.413316,1.34265,0,0,0,10.62527,0,0,0,14.00003,100,0.1915711,1.476915,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915711,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.385525,2.385525,0,-1,0,2.385525,108.956,0.08809423,0,0,2.599174,2.51108,2.385525,0,0,0,10.62527,0,0,0,14.00003,100,0.1915711,2.624078,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.063401,2.063401,0,-1,0,2.063401,55.46564,0,0,0,1.144479,2.172002,2.063401,0,0,0,10.62527,0,1.027523,-1.027523,12.91692,92.26356,0.1915711,2.269742,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.577437,3.33,0,-1,0,3.33,28.38793,0,0.2474373,0.605181,0.945318,3.505263,3.33,0,0,1.141692,9.597752,0,2.559945,-2.559945,10.2185,72.98917,0.1915711,3.935181,0.7562544,0,10.54307
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.369239,3.33,0,-1,0,3.33,6.44463,0,0.03923892,0.3761628,0.2146062,3.505263,3.33,0,0,3.986075,7.037807,0,3.290657,-3.290657,6.749848,48.2131,0.1915711,3.706163,0.171685,0,7.252412
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,4.054365,3.33,0,-1,0,3.33,0,0,0.7243648,1.129801,0,3.505263,3.33,0,0,7.642361,3.747149,0,3.505263,-3.505263,3.054976,21.82121,0.1915711,4.459801,0,0,3.747149
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,4.312416,0.2297919,0,-1,0,0.2297919,0,0,4.082623,4.513865,0,0.2418862,0.2297919,0,0,11.5371,0.2418862,0,0.2418862,-0.2418862,2.800006,20,0.1915711,4.743657,0,0,0.2418862
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,5.191616,0,0,-1,0,0,0,0,5.191616,5.710778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,5.710778,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1339956,0,0,-1,0,0,0,0,0.1339956,0.1473952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.1473952,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.207562,0,0,-1,0,0,0,0,0.207562,0.2283182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.2283182,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1979463,0,0,-1,0,0,0,0,0.1979463,0.2177409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.2177409,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.9655098,0,0,-1,0,0,0,0,0.9655098,1.062061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,1.062061,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.4301938,0,0,-1,0,0,0,0,0.4301938,0.4732132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.4732132,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.4824737,0,0,-1,0,0,0,0,0.4824737,0.5307211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.5307211,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1800727,0,0,-1,0,0,0,0,0.1800727,0.19808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915711,0.19808,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.862486,0.862486,4.367749,0,1.357396,0.862486,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916921,0.9487346,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.5153764,0.5153764,4.020639,0,1.262635,0.5153764,9.695076,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1917677,0.5669141,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.902657,2.902657,5,0,1.53,2.902657,20.4714,0,0,0,0.5942144,0,0,2.097343,1.992476,5.095894,6.03897,2.586691,0,2.586691,11.61959,82.99689,0.1918898,3.192922,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.7933766,0.7933766,0,0,0,0.7933766,204.8621,0,0,0,1.625328,0.8351332,0.7933766,0,0,2.509203,8.366991,0.7901945,0,0.7901945,12.36923,88.35149,0.1918304,0.8727142,1.300262,0,9.992319
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.300664,1.300664,0,-1,0,1.300664,218.4355,0,0,0,2.841112,1.36912,1.300664,0,0,1.719009,9.078166,1.471992,0,1.471992,13.76569,98.32614,0.1917197,1.43073,2.272889,0,11.91928
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.59242,0,0,2.839437,0,0,0,0,0.2470171,10.40296,0.2470171,0,0.2470171,14.00003,100,0.1917012,0,2.27155,0,13.2424
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917012,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.67345,2.67345,0,-1,0,2.67345,74.45634,0,0,0,1.990553,2.814158,2.67345,0,0,0,10.62527,0,0.8236046,-0.8236046,13.13187,93.7989,0.1917012,2.940795,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.058538,0,0,1.973654,0,0,0,0,0.9151162,9.80167,0.9151162,0,0.9151162,14.00003,100,0.1916325,0,1.578923,0,11.77532
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1847456,0.1847456,0,-1,0,0.1847456,842.8274,1.362618,0,0,1.557087,0.1944691,0.1847456,0,0,0,10.62527,0,0,0,14.00003,100,0.1916325,0.2032202,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.526964,1.526964,0,-1,0,1.526964,99.63287,0,2.220446E-16,0,1.521358,1.607331,1.526964,0,0,0,10.62527,0,0.08597247,-0.08597247,13.9094,99.35269,0.1916325,1.679661,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.667253,3.33,0,-1,0,3.33,20.42953,4.440892E-16,0.3372533,0.7039787,0.6803034,3.505263,3.33,0,0,0.09552497,10.5393,0,2.82496,-2.82496,10.93164,78.08296,0.1916325,4.033978,0.5442427,0,11.21961
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.338967,2.338967,0,-1,0,2.338967,19.84467,0,4.440892E-16,0,0.4641602,2.46207,2.338967,0,0,3.234369,7.714342,0,1.99791,-1.99791,8.825654,63.04026,0.1916325,2.572864,0.3713282,0,8.178502
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,5.383583,3.33,0,-1,0,3.33,5.663855,0,2.053583,2.591941,0.1886064,3.505263,3.33,0,0,5.454269,5.716432,0,3.316657,-3.316657,5.32959,38.06843,0.1916325,5.921941,0.1508851,0,5.905038
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.129937,2.129937,0,-1,0,2.129937,0,0,0,0.06314466,0,2.242039,2.129937,0,0,9.139443,2.399775,0,2.242039,-2.242039,2.966274,21.18763,0.1916325,2.342931,0,0,2.399775
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6306,0.1577358,0,0,0,2.966274,21.18763,0.1916325,0,0,0,0.1577358
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.368405,0.149849,0,-1,0,0.149849,0,0,3.218556,3.555396,0,0.1577358,0.149849,0,0,11.6306,0.1577358,0,0.1577358,-0.1577358,2.800006,20,0.1916325,3.705245,0,0,0.1577358
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.5774628,0,0,-1,0,0,0,0,0.5774628,0.6352091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.6352091,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.07707117,0,0,-1,0,0,0,0,0.07707117,0.08477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.08477829,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.5647451,0,0,-1,0,0,0,0,0.5647451,0.6212197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.6212197,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3696168,0,0,-1,0,0,0,0,0.3696168,0.4065785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.4065785,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.7320555,0,0,-1,0,0,0,0,0.7320555,0.805261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.805261,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.28947,0,0,-1,0,0,0,0,1.28947,1.418417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,1.418417,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.4559481,0,0,-1,0,0,0,0,0.4559481,0.5015429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0.5015429,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916325,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1366421,0.1366421,3.641905,0,1.15924,0.1366421,30.46934,4.440892E-16,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1916635,0.1503063,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.904858,1.904858,5,0,1.53,1.904858,25.05754,0,0,0,0.4773107,0,0,3.095142,2.940385,8.434226,3.034471,3.417696,0,3.417696,9.240929,66.0065,0.1918281,2.095344,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.2153983,0.2153983,3.720661,0,1.180741,0.2153983,231.6905,0,0,0,0.4990572,0,0,3.505263,3.33,5.016531,6.110396,3.829057,0,3.829057,12.87349,91.95333,0.191834,0.2369381,0.3992458,5,6.609454
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,4.307791,3.33,0,-1,0,3.33,22.71695,0,0.9777912,1.40857,0.7564743,3.505263,3.33,0,0,1.187474,9.556548,0,2.748789,-2.748789,9.976014,71.2571,0.191834,4.73857,0.6051794,0,10.31302
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.598809,2.598809,0,-1,0,2.598809,42.55688,0,0,0,1.105972,2.735589,2.598809,0,0,4.241683,6.807759,0,1.629616,-1.629616,8.258247,58.98736,0.191834,2.85869,0.8847777,0,7.913731
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,6.052368,5.178143,0.4726428,0,0.4726428,8.706635,62.19013,0.1917986,0,0.3781142,0,5.650785
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.228506,2.228506,0,-1,0,2.228506,52.15485,0,0,0,1.162274,2.345795,2.228506,0,0,5.579726,5.603521,0,1.183522,-1.183522,7.459094,53.27914,0.1917986,2.451356,0.929819,0,6.765795
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,3.199951,3.199951,0,-1,0,3.199951,34.44814,0,4.440892E-16,0.1899457,1.102324,3.368369,3.199951,0,0,6.89475,4.42,0,2.266046,-2.266046,5.070472,36.21759,0.1917986,3.519946,0.8818588,0,5.522323
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,9.412578,2.153954,2.095411,0,2.095411,7.058354,50.41671,0.191642,0,1.676329,0,4.249365
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.4619055,0.4619055,0,-1,0,0.4619055,333.4525,0,0,0,1.540236,0.4862163,0.4619055,0,0,7.317167,4.039824,1.054019,0,1.054019,8.058285,57.55906,0.1915633,0.508096,1.232189,0,5.58006
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,6.263147,4.988441,0.3131588,0,0.3131588,8.355373,59.68112,0.19154,0,0.250527,0,5.3016
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,5.949989,5.270284,0.5139373,0,0.5139373,8.842937,63.16371,0.1915016,0,0.4111499,0,5.784222
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.980052,2.980052,0,-1,0,2.980052,7.197922,0,4.440892E-16,0,0.2145018,3.136897,2.980052,0,0,5.436051,5.732828,0,2.922395,-2.922395,5.762462,41.16036,0.1915016,3.278057,0.1716014,0,5.94733
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.221288,1.221288,0,-1,0,1.221288,0,0,2.220446E-16,0,0,1.285567,1.221288,0,0,8.683157,2.810433,0,1.285567,-1.285567,4.407356,31.48105,0.1915016,1.343417,0,0,2.810433
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.540234,1.448623,0,-1,0,1.448623,0,0,3.091611,3.545635,0,1.524866,1.448623,0,0,10.11156,1.524866,0,1.524866,-1.524866,2.800006,20,0.1915016,4.994257,0,0,1.524866
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,4.35279,0,0,-1,0,0,0,0,4.35279,4.788069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,4.788069,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.351187,0,0,-1,0,0,0,0,0.351187,0.3863057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,0.3863057,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.9761198,0,0,-1,0,0,0,0,0.9761198,1.073732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,1.073732,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.259494,0,0,-1,0,0,0,0,1.259494,1.385444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,1.385444,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2703685,0,0,-1,0,0,0,0,0.2703685,0.2974053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,0.2974053,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2053088,0,0,-1,0,0,0,0,0.2053088,0.2258397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,0.2258397,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.7893105,0,0,-1,0,0,0,0,0.7893105,0.8682415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,0.8682415,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915016,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.3240523,0.3240523,3.829315,0,1.210403,0.3240523,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915579,0.3564575,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.2106774,0.2106774,3.71594,0,1.179452,0.2106774,7.559542,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1915995,0.2317451,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.215268,2.215268,5,0,1.53,2.215268,12.80999,0,0,0,0.2837756,0,0,2.784732,2.645495,5.129934,6.008334,2.929271,0,2.929271,11.9123,85.08765,0.1917412,2.436795,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,5.614302,5.614302,5,0,1.53,5.614302,8.549328,0,0,0,0.4799851,0.6466335,0.6143018,0,0,2.200663,8.644677,0,0.1666484,-0.1666484,11.73663,83.83292,0.1917412,6.175732,0.3839881,5,9.124662
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.4706236,0.4706236,0,-1,0,0.4706236,165.3608,0,0,0,0.778227,0.4953932,0.4706236,0,0,2.385828,8.478029,0.2828338,0,0.2828338,12.00495,85.74949,0.1917201,0.5176859,0.6225816,0,9.256256
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,2.102994,8.732579,0.592473,0,0.592473,12.56702,89.76426,0.1916761,0,0.4739784,0,9.325052
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.680479,1.680479,0,-1,0,1.680479,25.80985,0,2.220446E-16,0,0.4337291,1.768925,1.680479,0,0,1.510521,9.265805,0,1.335196,-1.335196,11.1596,79.71128,0.1916761,1.848527,0.3469833,0,9.699534
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.437278,2.437278,0,-1,0,2.437278,15.64414,0,0,0,0.3812913,2.565556,2.437278,0,0,2.994072,7.930609,0,2.184265,-2.184265,8.857184,63.26548,0.1916761,2.681006,0.3050331,0,8.3119
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.844803,2.844803,0,-1,0,2.844803,30.57297,0,0,0,0.8697408,2.99453,2.844803,0,0,5.421033,5.746344,0,2.124789,-2.124789,6.61746,47.26748,0.1916761,3.129284,0.6957927,0,6.616085
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,3.155793,3.155793,0,-1,0,3.155793,16.05325,0,4.440892E-16,0.1413727,0.5066074,3.321888,3.155793,0,0,7.78191,3.621555,0,2.81528,-2.81528,3.649894,26.07062,0.1916761,3.471373,0.405286,0,4.128162
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,10.91,0.8062748,0.5765764,0,0.5765764,4.196882,29.97767,0.1916332,0,0.4612611,0,1.382851
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.115746,1.115746,0,-1,0,1.115746,28.31159,0,2.220446E-16,0,0.3158856,1.17447,1.115746,0,0,10.33342,1.325194,0,0.8585844,-0.8585844,3.291855,23.5132,0.1916332,1.227321,0.2527085,0,1.641079
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.583426,0.6810687,0,-1,0,0.6810687,36.75184,0,2.902358,3.450932,0.2503052,0.7169144,0.6810687,0,0,11.28741,0.4666091,0,0.4666091,-0.4666091,2.800006,20,0.1916332,3.941769,0.2002442,0,0.7169144
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.832351,0.2050186,0,-1,0,0.2050186,105.2632,0,0.6273324,0.8745824,0.2158091,0.2158091,0.2050186,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.9155861,0.1726473,0,0.2158091
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2385655,0,0,-1,0,0,0,0,0.2385655,0.2624221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.2624221,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.7823735,0,0,-1,0,0,0,0,0.7823735,0.8606108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.8606108,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.033175,0,0,-1,0,0,0,0,1.033175,1.136493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,1.136493,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3490638,0,0,-1,0,0,0,0,0.3490638,0.3839702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.3839702,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3869154,0,0,-1,0,0,0,0,0.3869154,0.4256069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.4256069,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.566746,0,0,-1,0,0,0,0,0.566746,0.6234206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.6234206,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2807528,0,0,-1,0,0,0,0,0.2807528,0.3088281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0.3088281,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916332,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1916313,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.52901,2.52901,5,0,1.53,2.52901,8.086793,-4.440892E-16,0,0,0.2045158,0,0,2.47099,2.34744,11.77924,0.02395977,2.551956,0,2.551956,5.24626,37.47321,0.191755,2.781911,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.52449,2.52449,5,0,1.53,2.52449,9.5998,0,0,0,0.242346,0,0,2.47551,2.351734,9.227283,2.32072,2.59408,0,2.59408,7.70722,55.05146,0.1918801,2.776939,0.1938768,5,2.563066
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.785262,2.785262,0,-1,0,2.785262,16.17113,0,0,0,0.4504082,2.931855,2.785262,0,0,6.633202,4.655393,0,2.481447,-2.481447,5.091546,36.36811,0.1918801,3.063788,0.3603266,0,5.105801
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,4.113366,2.30508,0,-1,0,2.30508,10.95208,0,1.808286,2.411488,0.2524541,2.4264,2.30508,0,0,9.390365,2.173946,0,2.173946,-2.173946,2.800006,20,0.1918801,4.524703,0.2019633,0,2.4264
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,11.80586,0,0.1610976,0,0.1610976,2.952836,21.09164,0.1918681,0,0.1288781,0,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.989007,0.4222459,0,-1,0,0.4222459,70.92587,0,2.566761,3.093267,0.2994816,0.4444694,0.4222459,0,0,11.64476,0.1449878,0,0.1449878,-0.1449878,2.800006,20,0.1918681,3.287907,0.2395853,0,0.4444694
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.1918273,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.141806,1.091007,0,-1,0,1.091007,59.9171,0,0.05079838,0.6617909,0.6536999,1.148429,1.091007,0,0,11.25616,0.4947288,0,0.4947288,-0.4947288,2.800006,20,0.1918273,1.255986,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.595268,0.3161359,0,-1,0,0.3161359,105.2632,0,1.279132,1.691568,0.3327746,0.3327746,0.3161359,0,0,11.80586,0,0,0,0,2.800006,20,0.1918273,1.754795,0.2662197,0,0.3327746
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,4.095668,0.2818012,0,-1,0,0.2818012,105.2632,0,3.813867,4.448875,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.1918273,4.505235,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.1918075,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.767037,0.4249737,0,-1,0,0.4249737,48.72744,0,3.342064,3.876147,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.1918075,4.143741,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,7.402935,0,0,-1,0,0,0,0,7.402935,8.143229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,8.143229,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.066513,0,0,-1,0,0,0,0,1.066513,1.173164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,1.173164,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.05515,0,0,-1,0,0,0,0,3.05515,3.360665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,3.360665,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.3243289,0,0,-1,0,0,0,0,0.3243289,0.3567618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.3567618,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.6789218,0,0,-1,0,0,0,0,0.6789218,0.7468139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.7468139,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.7362711,0,0,-1,0,0,0,0,0.7362711,0.8098983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.8098983,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3673065,0,0,-1,0,0,0,0,0.3673065,0.4040371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.4040371,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.8673968,0,0,-1,0,0,0,0,0.8673968,0.9541364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.9541364,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3762625,0,0,-1,0,0,0,0,0.3762625,0.4138887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0.4138887,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918075,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1472122,0.1472122,3.652475,0,1.162126,0.1472122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918423,0.1619335,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.9468389,0.9468389,4.452102,0,1.380424,0.9468389,0.5427657,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1919702,1.041523,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.967691,3.967691,5,0,1.53,3.967691,2.998461,0,0,0,0.1189697,0,0,1.032308,0.9806931,5.140721,5.998625,1.099663,0,1.099663,10.16634,72.61659,0.1920227,4.36446,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.700818,3.700818,5,0,1.53,3.700818,4.696128,0,0,0,0.1737951,0,0,1.299182,1.234223,4.041059,6.988322,1.408018,0,1.408018,11.50211,82.15775,0.1920897,4.070899,0.1390361,5,7.162117
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.862204,2.862204,0,-1,0,2.862204,16.5106,0,4.440892E-16,0,0.4725671,3.012846,2.862204,0,0,2.63304,8.255538,0,2.540279,-2.540279,8.824418,63.03143,0.1920897,3.148424,0.3780537,0,8.728106
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.72429,3.33,0,-1,0,3.33,22.19349,0,0.3942905,0.7667195,0.7390434,3.505263,3.33,0,0,5.455572,5.715259,0,2.76622,-2.76622,5.908566,42.20396,0.1920897,4.09672,0.5912347,0,6.454303
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,8.52915,2.949039,0.7939728,0,0.7939728,6.661795,47.58415,0.192031,0,0.6351783,0,3.743012
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.724245,2.724245,0,-1,0,2.724245,21.97243,0,0,0,0.5985827,2.867626,2.724245,0,0,7.735177,3.663615,0,2.269043,-2.269043,4.270013,30.50003,0.192031,2.99667,0.4788662,0,4.262197
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.8718734,0.8718734,0,-1,0,0.8718734,34.81377,0,0,0,0.303532,0.9177615,0.8718734,0,0,10.25634,1.394571,0,0.6142295,-0.6142295,3.622558,25.87536,0.192031,0.9590608,0.2428256,0,1.698103
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.931505,0.8426848,0,-1,0,0.8426848,12.66128,0,0.08882022,0.2630587,0.1066947,0.8870366,0.8426848,0,0,10.93881,0.7803419,0,0.7803419,-0.7803419,2.800006,20,0.192031,1.024655,0.08535574,0,0.8870366
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,11.80586,0,0.2777712,0,0.2777712,3.063523,21.88226,0.1920104,0,0.2222169,0,0.2777712
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.266399,0.382487,0,-1,0,0.382487,39.90302,0,0.8839118,1.126546,0.1526239,0.4026179,0.382487,0,0,11.52809,0.2499941,0,0.2499941,-0.2499941,2.800006,20,0.1920104,1.393039,0.1220991,0,0.4026179
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.777733,0.09031872,0,-1,0,0.09031872,105.2632,0,1.687414,1.937443,0.09507234,0.09507234,0.09031872,0,0,11.80586,0,0,0,0,2.800006,20,0.1920104,1.955506,0.07605787,0,0.09507234
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.80586,0,0.2137514,0,0.2137514,3.002788,21.44844,0.1919946,0,0.1710011,0,0.2137514
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.781844,0.1827575,0,-1,0,0.1827575,0,0,2.599087,2.877271,0,0.1923763,0.1827575,0,0,11.59211,0.1923763,0,0.1923763,-0.1923763,2.800006,20,0.1919946,3.060029,0,0,0.1923763
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.602948,0,0,-1,0,0,0,0,2.602948,2.863243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,2.863243,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1700842,0,0,-1,0,0,0,0,0.1700842,0.1870927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.1870927,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.4448495,0,0,-1,0,0,0,0,0.4448495,0.4893344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.4893344,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.6256644,0,0,-1,0,0,0,0,0.6256644,0.6882308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.6882308,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2410005,0,0,-1,0,0,0,0,0.2410005,0.2651005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.2651005,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.5808123,0,0,-1,0,0,0,0,0.5808123,0.6388935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.6388935,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.8529626,0,0,-1,0,0,0,0,0.8529626,0.9382588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.9382588,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2459029,0,0,-1,0,0,0,0,0.2459029,0.2704931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919946,0.2704931,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.7162815,0.7162815,4.221545,0,1.317482,0.7162815,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920954,0.7879096,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.9385231,0.9385231,4.443786,0,1.378154,0.9385231,6.410424,4.440892E-16,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1922174,1.032375,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.9946828,0.9946828,4.499946,0,1.393485,0.9946828,71.60213,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1922975,1.094151,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.066815,1.066815,0,0,0,1.066815,98.5034,0,0,0,1.050849,1.122963,1.066815,0,0,1.043483,9.68614,0,0.07211415,-0.07211415,12.93408,92.38609,0.1922975,1.173496,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.932305,2.932305,0,-1,0,2.932305,65.72597,0,0,0,1.927286,3.086637,2.932305,0,0,1.12361,9.614025,0,1.159351,-1.159351,11.71202,83.65708,0.1922975,3.225536,1.541829,0,11.54131
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,3.274234,3.274234,0,-1,0,3.274234,68.83267,0,0,0.2716575,2.253743,3.446562,3.274234,0,0,2.411777,8.454675,0,1.192819,-1.192819,10.45467,74.67609,0.1922975,3.601658,1.802994,0,10.70842
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.8849201,0.8849201,0,-1,0,0.8849201,306.423,0,0,0,2.711599,0.9314948,0.8849201,0,0,3.737132,7.261855,1.780104,0,1.780104,12.14343,86.73859,0.1921663,0.973412,2.169279,0,9.973454
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.437795,1.437795,0,-1,0,1.437795,217.3085,0,0,0,3.12445,1.513468,1.437795,0,0,1.957028,8.863949,1.610982,0,1.610982,13.67174,97.65509,0.1920477,1.581574,2.49956,0,11.9884
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,4.091516,3.33,0,-1,0,3.33,79.88842,4.440892E-16,0.7615165,1.170668,2.660284,3.505263,3.33,0,0,0.346046,10.31383,0,0.8449789,-0.8449789,12.78105,91.29306,0.1920477,4.500668,2.128227,0,12.97412
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.566352,2.566352,0,-1,0,2.566352,89.63001,0,0,0,2.300221,2.701423,2.566352,0,0,1.284911,9.468854,0,0.4012016,-0.4012016,12.35815,88.27232,0.1920477,2.822987,1.840177,0,11.76908
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.292314,2.292314,0,-1,0,2.292314,76.81521,0,0,0,1.760846,2.412962,2.292314,0,0,1.730691,9.067653,0,0.6521164,-0.6521164,11.67076,83.3624,0.1920477,2.521545,1.408677,0,10.8285
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.497008,1.497008,0,-1,0,1.497008,55.70469,0,0,0,0.8339037,1.575798,1.497008,0,0,2.455265,8.415536,0,0.7418942,-0.7418942,10.88873,77.77652,0.1920477,1.646709,0.6671229,0,9.249439
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.076149,2.076149,0,-1,0,2.076149,47.27913,0,0,0,0.9815851,2.18542,2.076149,0,0,3.279592,7.673642,0,1.203835,-1.203835,9.619781,68.71259,0.1920477,2.283764,0.7852681,0,8.655227
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,5.666645,3.33,0,-1,0,3.33,6.388514,0,2.336644,2.903309,0.2127375,3.505263,3.33,0,0,4.617186,6.469807,0,3.292526,-3.292526,6.149154,43.92244,0.1920477,6.233309,0.17019,0,6.682545
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.275548,3.177281,0,0,0,6.149154,43.92244,0.1920477,0,0,0,3.177281
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.642062,2.642062,0,-1,0,2.642062,0,0,0,0,0,2.781118,2.642062,0,0,8.275548,3.177281,0,2.781118,-2.781118,3.217598,22.9828,0.1920477,2.906269,0,0,3.177281
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.224233,0.3763549,0,-1,0,0.3763549,0,0,1.847878,2.070302,0,0.396163,0.3763549,0,0,11.36568,0.396163,0,0.396163,-0.396163,2.800006,20,0.1920477,2.446657,0,0,0.396163
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.6083382,0,0,-1,0,0,0,0,0.6083382,0.669172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0.669172,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.3169211,0,0,-1,0,0,0,0,0.3169211,0.3486132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0.3486132,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.05037155,0,0,-1,0,0,0,0,0.05037155,0.05540871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0.05540871,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920477,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.6815888,0.6815888,4.186852,0,1.308011,0.6815888,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921438,0.7497477,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.3237993,0.3237993,3.829062,0,1.210334,0.3237993,8.938169,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.1921962,0.3561792,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.641771,2.641771,5,0,1.53,2.641771,33.60249,0,0,0,0.8877008,0,0,2.358229,2.240318,5.116919,6.020048,3.128018,0,3.128018,12.11319,86.52262,0.1923374,2.905948,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,1.9889,8.835264,1.97176,0,1.97176,13.98377,99.88385,0.1921927,0,1.577408,0,10.80702
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.938573,1.938573,0,-1,0,1.938573,154.0714,0.9290429,0,0,2.986786,2.040603,1.938573,0,0,0.01714064,10.60985,0.01714064,0,0.01714064,14.00003,100,0.1921915,2.13243,2.389429,0,13.59663
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.015801,2.015801,0,-1,0,2.015801,167.1695,1.247908,0,0,3.369803,2.121895,2.015801,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,2.217381,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.8265023,0.8265023,0,-1,0,0.8265023,535.6054,3.556788,0,0,4.426791,0.8700024,0.8265023,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,0.9091525,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.541375,2.541375,0,-1,0,2.541375,184.2871,2.008294,0,0,4.683425,2.675132,2.541375,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,2.795513,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.489239,3.33,0,-1,0,3.33,140.4677,1.172312,0.1592387,0.5081626,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,3.838163,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3340139,0.3340139,0,-1,0,0.3340139,1072.811,3.231745,0,0,3.583338,0.3515936,0.3340139,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,0.3674153,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.785979,2.785979,0,-1,0,2.785979,105.3658,0.002858361,0,0,2.935467,2.932609,2.785979,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,3.064577,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921915,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.199296,1.199296,0,-1,0,1.199296,87.84772,0,0,0,1.053554,1.262417,1.199296,0,0,0,10.62527,0,0.2088627,-0.2088627,13.77987,98.42743,0.1921915,1.319226,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.372192,2.372192,0,-1,0,2.372192,8.880157,0,4.440892E-16,0,0.2106544,2.497045,2.372192,0,0,0.2320696,10.41641,0,2.28639,-2.28639,11.3698,81.2127,0.1921915,2.609411,0.1685235,0,10.62707
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.772503,8.130021,0,0,0,11.3698,81.2127,0.1921915,0,0,0,8.130021
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.6916534,0.6916534,0,-1,0,0.6916534,0,0,1.110223E-16,0,0,0.7280563,0.6916534,0,0,2.772503,8.130021,0,0.7280563,-0.7280563,10.60236,75.731,0.1921915,0.7608188,0,0,8.130021
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.687374,1.687374,0,-1,0,1.687374,0,0,2.220446E-16,0,0,1.776183,1.687374,0,0,3.581455,7.401965,0,1.776183,-1.776183,8.730101,62.35773,0.1921915,1.856112,0,0,7.401965
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.5475806,0.5475806,0,-1,0,0.5475806,0,0,1.110223E-16,0,0,0.5764006,0.5475806,0,0,5.554991,5.625782,0,0.5764006,-0.5764006,8.12252,58.01789,0.1921915,0.6023387,0,0,5.625782
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04408372,0.04408372,0,-1,0,0.04408372,0,0,6.938894E-18,0,0,0.04640392,0.04408372,0,0,6.195436,5.049381,0,0.04640392,-0.04640392,8.073606,57.6685,0.1921915,0.04849209,0,0,5.049381
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.2171662,0.2171662,0,-1,0,0.2171662,0,0,2.775558E-17,0,0,0.228596,0.2171662,0,0,6.246996,5.002977,0,0.228596,-0.228596,7.832645,55.94735,0.1921915,0.2388829,0,0,5.002977
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.34504,1.34504,0,-1,0,1.34504,0,0,2.220446E-16,0,0,1.415832,1.34504,0,0,6.500992,4.774381,0,1.415832,-1.415832,6.340228,45.28725,0.1921915,1.479544,0,0,4.774381
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.3209204,0.3209204,0,-1,0,0.3209204,0,0,5.551115E-17,0,0,0.337811,0.3209204,0,0,8.074139,3.358549,0,0.337811,-0.337811,5.984143,42.7438,0.1921915,0.3530125,0,0,3.358549
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.6691685,0.6691685,0,-1,0,0.6691685,0,0,1.110223E-16,0,0,0.7043879,0.6691685,0,0,8.449484,3.020738,0,0.7043879,-0.7043879,5.241653,37.44031,0.1921915,0.7360854,0,0,3.020738
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232138,2.31635,0,0,0,5.241653,37.44031,0.1921915,0,0,0,2.31635
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1313505,0.1313505,0,0,0,0.1313505,0,0,2.775558E-17,0,0,0.1382637,0.1313505,0,0,9.232138,2.31635,0,0.1382637,-0.1382637,5.095911,36.39929,0.1921915,0.1444856,0,0,2.31635
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.6360065,0.6360065,0,0,0,0.6360065,8.913422,0,1.110223E-16,0,0.05668995,0.6694806,0.6360065,0,0,9.385764,2.178087,0,0.6127906,-0.6127906,4.449973,31.78546,0.1921915,0.6996072,0.04535196,0,2.234777
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.4719917,0.4719917,0,0,0,0.4719917,154.1145,0,0,0,0.7274079,0.4968334,0.4719917,0,0,10.06664,1.565296,0.2305745,0,0.2305745,4.668715,33.3479,0.1921746,0.5191909,0.5819263,0,2.292704
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.513102,2.513102,5,0,1.53,2.513102,63.02805,0,0,0,1.583959,0,0,2.486898,2.362553,9.836068,1.772813,3.946512,0,3.946512,8.412705,60.09063,0.1923189,2.764412,1.267167,5,3.356772
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.317274,1.317274,0,-1,0,1.317274,194.3915,0,0,0,2.560668,1.386604,1.317274,0,0,5.889555,5.324674,1.174064,0,1.174064,9.52652,68.04643,0.192233,1.449001,2.048535,0,7.885343
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.358299,1.358299,0,-1,0,1.358299,121.166,0,0,0,1.645797,1.429789,1.358299,0,0,4.715491,6.381332,0.216008,0,0.216008,9.731443,69.51017,0.1922172,1.494129,1.316637,0,8.027128
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.4302812,0.4302812,0,-1,0,0.4302812,409.525,0,0,0,1.762109,0.4529275,0.4302812,0,0,4.499484,6.575739,1.309181,0,1.309181,10.97344,78.38157,0.1921214,0.4733093,1.409687,0,8.337848
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.28766,1.28766,0,-1,0,1.28766,258.6491,0,0,0,3.33052,1.355431,1.28766,0,0,3.190302,7.754002,1.975089,0,1.975089,12.84718,91.76536,0.1919772,1.416425,2.664416,0,11.08452
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.5982073,0.5982073,0,-1,0,0.5982073,586.0364,1.660807,0,0,3.505712,0.6296919,0.5982073,0,0,1.215213,9.531582,1.215213,0,1.215213,14.00003,100,0.1918886,0.6580281,2.80457,0,13.03729
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.358967,1.358967,0,-1,0,1.358967,230.3831,1.700339,0,0,3.13083,1.430492,1.358967,0,0,0,10.62527,0,0,0,14.00003,100,0.1918886,1.494864,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2551418,0.2551418,0,-1,0,0.2551418,817.0203,1.81599,0,0,2.08456,0.2685703,0.2551418,0,0,0,10.62527,0,0,0,14.00003,100,0.1918886,0.280656,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.7225756,0.7225756,0,-1,0,0.7225756,174.7587,0.5021574,0,0,1.262763,0.7606059,0.7225756,0,0,0,10.62527,0,0,0,14.00003,100,0.1918886,0.7948331,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.6051,1.6051,0,-1,0,1.6051,38.81951,0,0,0,0.6230919,1.689579,1.6051,0,0,0,10.62527,0,1.066487,-1.066487,12.87585,91.97019,0.1918886,1.76561,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.677605,1.677605,0,-1,0,1.677605,12.42774,0,0,0,0.2084884,1.7659,1.677605,0,0,1.184985,9.558787,0,1.557411,-1.557411,11.2342,80.2441,0.1918886,1.845365,0.1667907,0,9.767276
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.820405,2.820405,0,-1,0,2.820405,0,0,4.440892E-16,0,0,2.968848,2.820405,0,0,2.915442,8.001376,0,2.968848,-2.968848,8.104756,57.891,0.1918886,3.102446,0,0,8.001376
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.319055,3.319055,0,-1,0,3.319055,0,0,4.440892E-16,0.3209604,0,3.493742,3.319055,0,0,6.214162,5.032528,0,3.493742,-3.493742,4.422029,31.58586,0.1918886,3.65096,0,0,5.032528
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0961,1.538786,0,0,0,4.422029,31.58586,0.1918886,0,0,0,1.538786
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0961,1.538786,0,0,0,4.422029,31.58586,0.1918886,0,0,0,1.538786
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0961,1.538786,0,0,0,4.422029,31.58586,0.1918886,0,0,0,1.538786
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.9442151,0.9442151,0,-1,0,0.9442151,0,0,0,0,0,0.9939106,0.9442151,0,0,10.0961,1.538786,0,0.9939106,-0.9939106,3.374355,24.10249,0.1918886,1.038637,0,0,1.538786
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20044,0.5448754,0,0,0,3.374355,24.10249,0.1918886,0,0,0,0.5448754
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1045415,0.1045415,0,-1,0,0.1045415,0,0,1.387779E-17,0,0,0.1100437,0.1045415,0,0,11.20044,0.5448754,0,0.1100437,-0.1100437,3.258358,23.27394,0.1918886,0.1149957,0,0,0.5448754
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2627943,0.2627943,0,-1,0,0.2627943,0,0,0,0,0,0.2766256,0.2627943,0,0,11.32271,0.4348318,0,0.2766256,-0.2766256,2.966769,21.19117,0.1918886,0.2890737,0,0,0.4348318
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.3582733,0.1502959,0,-1,0,0.1502959,0,0,0.2079774,0.2438048,0,0.1582062,0.1502959,0,0,11.63008,0.1582062,0,0.1582062,-0.1582062,2.800006,20,0.1918886,0.3941006,0,0,0.1582062
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.0257217,0.0257217,3.530985,0,1.128959,0.0257217,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919086,0.02829388,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.321989,1.321989,4.634949,0,1.430341,1.321989,3.663804,0,0,0,0.04843509,0,0,3.31296,3.147312,8.475861,2.997,3.195747,0,3.195747,8.990873,64.22039,0.1920624,1.454188,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.6825163,0.6825163,4.187779,0,1.308264,0.6825163,96.86567,0,0,0,0.6611241,0,0,3.505263,3.33,5.280113,5.873172,3.991124,0,3.991124,12.77719,91.26543,0.1921095,0.750768,0.5288992,5,6.534297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,5.603548,5.603548,5,0,1.53,5.603548,18.58148,0,0,0,1.041222,0.6353135,0.6035479,0,0,1.288989,9.465184,0.4059087,0,0.4059087,13.16226,94.01598,0.1921243,6.163903,0.8329778,5,10.50641
