Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,3.284857,3.284857,0,-1,0,3.284857,31.77219,0,0,0.2833429,1.043671,3.457744,3.284857,0,0,0.8830804,9.830502,0,2.414073,-2.414073,10.61761,75.8399,0.1921243,3.613343,0.8349369,0,10.87417
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,3.140456,3.140456,0,-1,0,3.140456,37.48046,0,0,0.1245016,1.177057,3.305743,3.140456,0,0,3.565384,7.416429,0,2.128686,-2.128686,8.373775,59.81256,0.1921243,3.454502,0.9416459,0,8.593486
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,5.930591,5.287743,1.750279,0,1.750279,10.03424,71.67297,0.1919971,0,1.400223,0,7.038022
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.802997,1.802997,0,-1,0,1.802997,138.203,0,0,0,2.491796,1.897892,1.802997,0,0,4.180311,6.862994,0.5939046,0,0.5939046,10.59766,75.69745,0.191954,1.983297,1.993437,0,9.354791
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.537701,1.537701,0,-1,0,1.537701,126.6765,0,0,0,1.947906,1.618633,1.537701,0,0,3.586407,7.397508,0.3292734,0,0.3292734,10.91004,77.9287,0.1919301,1.691472,1.558325,0,9.345414
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.161193,1.161193,0,-1,0,1.161193,117.4414,0,0,0,1.363721,1.222308,1.161193,0,0,3.257133,7.693854,0.1414133,0,0.1414133,11.0442,78.88696,0.1919199,1.277312,1.090977,0,9.057575
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.719814,2.719814,0,-1,0,2.719814,59.71656,0,0,0,1.624179,2.862962,2.719814,0,0,3.11572,7.821126,0,1.238783,-1.238783,9.738404,69.55989,0.1919199,2.991796,1.299343,0,9.445306
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.8965402,0.8965402,0,-1,0,0.8965402,124.843,0,0,0,1.119268,0.9437265,0.8965402,0,0,4.492146,6.582343,0.1755415,0,0.1755415,9.904938,70.74941,0.1919071,0.9861942,0.8954144,0,7.701611
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.376094,3.33,0,-1,0,3.33,23.33009,4.440892E-16,0.04609383,0.3837032,0.7768921,3.505263,3.33,0,0,4.316604,6.740331,0,2.728371,-2.728371,7.028982,50.20692,0.1919071,3.713703,0.6215137,0,7.517222
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.649721,3.33,0,-1,0,3.33,6.288527,4.440892E-16,0.3197214,0.6846935,0.209408,3.505263,3.33,0,0,7.348127,4.01196,0,3.295855,-3.295855,3.554846,25.3917,0.1919071,4.014693,0.1675264,0,4.221367
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.37238,0.680299,0,-1,0,0.680299,0,0,0.6920805,0.8293185,0,0.7161043,0.680299,0,0,11.01019,0.7161043,0,0.7161043,-0.7161043,2.800006,20,0.1919071,1.509617,0,0,0.7161043
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.48237,0,0,-1,0,0,0,0,2.48237,2.730607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,2.730607,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.0057427,0,0,-1,0,0,0,0,0.0057427,0.006316971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.006316971,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.015088,0,0,-1,0,0,0,0,0.015088,0.0165968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.0165968,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.4634187,0,0,-1,0,0,0,0,0.4634187,0.5097606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.5097606,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02024891,0,0,-1,0,0,0,0,0.02024891,0.0222738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.0222738,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.7761936,0,0,-1,0,0,0,0,0.7761936,0.8538129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.8538129,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.5241671,0,0,-1,0,0,0,0,0.5241671,0.5765838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.5765838,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.6275783,0,0,-1,0,0,0,0,0.6275783,0.6903361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919071,0.6903361,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.4377748,0.4377748,3.943038,0,1.241449,0.4377748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919743,0.4815523,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.179282,1.179282,4.684545,0,1.443881,1.179282,4.560266,0,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1921221,1.29721,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.726247,1.726247,4.58373,0,1.416358,1.726247,43.58202,0,0,0,0.7523333,0,0,2.857483,2.714608,5.092082,6.0424,3.466942,0,3.466942,12.45828,88.98757,0.1922521,1.898872,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,1.62514,9.162648,1.506821,0,1.506821,13.88778,99.19823,0.1921431,0,1.205457,0,10.66947
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.6158921,0.6158921,0,-1,0,0.6158921,304.1095,1.10636,0,0,1.872987,0.6483075,0.6158921,0,0,0.1183186,10.51879,0.1183186,0,0.1183186,14.00003,100,0.1921345,0.6774813,1.498389,0,12.39177
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.52204,3.33,0,-1,0,3.33,20.53545,0,0.1920403,0.5442443,0.6838305,3.505263,3.33,0,0,0,10.62527,0,2.821433,-2.821433,11.02598,78.75682,0.1921345,3.874244,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.356904,1.356904,0,-1,0,1.356904,70.55698,0,0,0,0.9573907,1.42832,1.356904,0,0,3.134925,7.803842,0,0.4709295,-0.4709295,10.52957,75.21109,0.1921345,1.492594,0.7659125,0,8.761232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1295145,0.1295145,0,-1,0,0.1295145,1717.931,0,0,0,2.22497,0.136331,0.1295145,0,0,3.65818,7.332912,2.088639,0,2.088639,12.51103,89.36433,0.1919836,0.1424659,1.779976,0,9.557882
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,4.338672,3.33,0,-1,0,3.33,89.01367,0,1.008672,1.442539,2.964155,3.505263,3.33,0,0,1.569541,9.212687,0,0.5411078,-0.5411078,11.94065,85.29021,0.1919836,4.772539,2.371324,0,12.17684
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.765225,2.765225,0,-1,0,2.765225,122.5067,0,0,0,3.387586,2.910763,2.765225,0,0,2.170772,8.671579,0.4768226,0,0.4768226,12.39301,88.52129,0.1919492,3.041747,2.710068,0,12.05917
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.581327,1.581327,0,-1,0,1.581327,88.84668,0,0,0,1.404956,1.664554,1.581327,0,0,1.69395,9.100719,0,0.2595981,-0.2595981,12.11937,86.56673,0.1919492,1.739459,1.123965,0,10.50568
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.648067,1.648067,0,-1,0,1.648067,64.0023,0,0,0,1.054801,1.734807,1.648067,0,0,1.982392,8.841122,0,0.6800066,-0.6800066,11.40258,81.44681,0.1919492,1.812874,0.8438405,0,9.895922
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,3.165494,3.165494,0,-1,0,3.165494,25.94895,0,0,0.1520434,0.8214125,3.332099,3.165494,0,0,2.737955,8.161115,0,2.510686,-2.510686,8.75608,62.5433,0.1919492,3.482043,0.65713,0,8.982528
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,5.527606,5.650428,0.2043469,0,0.2043469,8.949941,63.92802,0.1919345,0,0.1634775,0,5.854775
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1945938,0.1945938,0,-1,0,0.1945938,0,0,2.775558E-17,0,0,0.2048356,0.1945938,0,0,5.323259,5.834341,0,0.2048356,-0.2048356,8.734025,62.38577,0.1919345,0.2140532,0,0,5.834341
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,5.273399,3.33,0,-1,0,3.33,0,0,1.943399,2.470739,0,3.505263,3.33,0,0,5.550855,5.629505,0,3.505263,-3.505263,5.039153,35.99388,0.1919345,5.800739,0,0,5.629505
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,8.024557,2.01803,0,-1,0,2.01803,0,0,6.006527,6.808983,0,2.124242,2.01803,0,0,9.445592,2.124242,0,2.124242,-2.124242,2.800006,20,0.1919345,8.827013,0,0,2.124242
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.07210995,0,0,-1,0,0,0,0,0.07210995,0.07932095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,0.07932095,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.5908182,0,0,-1,0,0,0,0,0.5908182,0.6499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,0.6499,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.101866,0,0,-1,0,0,0,0,1.101866,1.212053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,1.212053,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.418833,0,0,-1,0,0,0,0,1.418833,1.560716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,1.560716,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.6449485,0,0,-1,0,0,0,0,0.6449485,0.7094433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919345,0.7094433,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1334992,0.1334992,3.638762,0,1.158382,0.1334992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919665,0.1468491,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.385864,1.385864,4.705058,0,1.449481,1.385864,1.32689,0,0,0,0.01838888,0,0,3.319194,3.153234,8.475861,2.997,3.171623,0,3.171623,8.967987,64.05692,0.1921178,1.52445,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.3284123,0.3284123,3.833675,0,1.211593,0.3284123,231.5218,0,0,0,0.7603459,0,0,3.505263,3.33,5.304237,5.85146,4.090346,0,4.090346,12.84843,91.77431,0.192117,0.3612535,0.6082767,5,6.611806
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.635746,3.635746,3.364647,0,1.083549,3.635746,41.23661,4.440892E-16,0,0,1.499259,0.2853673,0.2710989,0,0,1.213891,9.532772,1.213891,0,1.213891,14.00003,100,0.1921606,3.999321,1.199407,5,11.03203
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.224978,1.224978,0,-1,0,1.224978,191.2501,1.053321,0,0,2.342771,1.289451,1.224978,0,0,0,10.62527,0,0,0,14.00003,100,0.1921606,1.347476,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921606,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,4.04843,3.33,0,-1,0,3.33,102.219,0,0.7184298,1.123273,3.403891,3.505263,3.33,0,0,0,10.62527,0,0.101372,-0.101372,13.89317,99.23675,0.1921606,4.453273,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,3.972273,0,0,4.084908,0,0,0,0,0.1126355,10.5239,0.1126355,0,0.1126355,14.00003,100,0.1921525,0,3.267927,0,14.60881
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,5.44527,3.33,0,-1,0,3.33,138.8505,1.118458,2.11527,2.659797,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1921525,5.989797,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921525,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.228931,1.228931,0,-1,0,1.228931,202.036,1.189271,0,0,2.482883,1.293612,1.228931,0,0,0,10.62527,0,0,0,14.00003,100,0.1921525,1.351825,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,3.183103,3.183103,0,-1,0,3.183103,48.14107,0,0,0.1714135,1.53238,3.350635,3.183103,0,0,0,10.62527,0,1.818255,-1.818255,12.08342,86.30996,0.1921525,3.501414,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.694137,1.694137,0,-1,0,1.694137,54.01992,0,0,0,0.9151712,1.783302,1.694137,0,0,2.020283,8.807019,0,0.8681306,-0.8681306,11.16833,79.77362,0.1921525,1.86355,0.732137,0,9.722191
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.624209,3.33,0,-1,0,3.33,6.135811,0,0.2942091,0.65663,0.2043225,3.505263,3.33,0,0,2.984873,7.938889,0,3.300941,-3.300941,7.688832,54.92012,0.1921525,3.98663,0.163458,0,8.143211
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.925812,2.925812,0,-1,0,2.925812,0,0,4.440892E-16,0,0,3.079802,2.925812,0,0,6.652585,4.637948,0,3.079802,-3.079802,4.442436,31.73162,0.1921525,3.218393,0,0,4.637948
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07459,1.558146,0,0,0,4.442436,31.73162,0.1921525,0,0,0,1.558146
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.411109,1.480239,0,-1,0,1.480239,0,0,1.93087,2.271981,0,1.558146,1.480239,0,0,10.07459,1.558146,0,1.558146,-1.558146,2.800006,20,0.1921525,3.75222,0,0,1.558146
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.5733252,0,0,-1,0,0,0,0,0.5733252,0.6306577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,0.6306577,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.6060571,0,0,-1,0,0,0,0,0.6060571,0.6666628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,0.6666628,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.19293,0,0,-1,0,0,0,0,1.19293,1.312223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,1.312223,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.3201508,0,0,-1,0,0,0,0,0.3201508,0.3521658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,0.3521658,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.400102,0,0,-1,0,0,0,0,0.400102,0.4401122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,0.4401122,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.123613,0,0,-1,0,0,0,0,1.123613,1.235975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,1.235975,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.4616809,0,0,-1,0,0,0,0,0.4616809,0.507849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921525,0.507849,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1165815,0.1165815,3.621845,0,1.153764,0.1165815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921823,0.1282396,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.001188,1.001188,4.506451,0,1.395261,1.001188,1.413741,4.440892E-16,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1923111,1.101306,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.833085,2.833085,5,0,1.53,2.833085,13.76035,0,0,0,0.3898424,0,0,2.166915,2.058569,5.131706,6.006739,2.448411,0,2.448411,11.45443,81.8172,0.1924225,3.116394,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.204001,2.204001,0,0,0,2.204001,51.07449,0,4.440892E-16,0,1.125682,2.320001,2.204001,0,0,2.683295,8.210309,0,1.194319,-1.194319,10.19551,72.82492,0.1924225,2.424401,0.900546,0,9.335992
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.785724,1.785724,0,-1,0,1.785724,16.80217,0,2.220446E-16,0,0.3000404,1.879709,1.785724,0,0,4.010315,7.01599,0,1.579669,-1.579669,8.530392,60.93125,0.1924225,1.964296,0.2400323,0,7.316031
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.535489,3.33,0,-1,0,3.33,16.04043,0,0.2054888,0.5590377,0.5341463,3.505263,3.33,0,0,5.765503,5.436322,0,2.971117,-2.971117,5.39856,38.56107,0.1924225,3.889038,0.4273171,0,5.970468
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,2.146957,2.146957,0,-1,0,2.146957,106.4952,0,0,0,2.286405,2.259954,2.146957,0,0,9.066744,2.465205,0.02645052,0,0.02645052,5.423653,38.7403,0.1924206,2.361652,1.829124,0,4.75161
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,4.26424,3.33,0,-1,0,3.33,96.23428,0,0.9342405,1.71723,3.204602,3.505263,3.33,0,0,9.040293,2.48901,0,0.3006617,-0.3006617,5.106728,36.47655,0.1924206,4.690665,2.563681,0,5.693612
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.456149,1.456149,0,-1,0,1.456149,252.8988,0,0,0,3.682584,1.532788,1.456149,0,0,9.374362,2.188349,2.149796,0,2.149796,7.146203,51.0442,0.1922664,1.601764,2.946067,0,5.870933
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,7.224566,4.123165,2.793654,0,2.793654,9.796496,69.97483,0.1920665,0,2.234924,0,6.916819
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.708927,1.708927,0,-1,0,1.708927,105.106,0,0,0,1.796185,1.79887,1.708927,0,0,4.430912,6.637454,0,0.002685651,-0.002685651,9.793665,69.95461,0.1920665,1.87982,1.436948,0,8.433639
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.944149,1.944149,0,-1,0,1.944149,86.06161,0,0,0,1.673166,2.046473,1.944149,0,0,4.433896,6.634768,0,0.3733068,-0.3733068,9.400166,67.14391,0.1920665,2.138564,1.338533,0,8.307934
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,4.286588,3.33,0,-1,0,3.33,20.48748,0,0.9565877,1.385246,0.6822329,3.505263,3.33,0,0,4.848681,6.261461,0,2.82303,-2.82303,6.42443,45.88869,0.1920665,4.715247,0.5457863,0,6.943694
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,6.881625,3.33,0,-1,0,3.33,5.162602,0,3.551625,4.270614,0.1719146,3.505263,3.33,0,0,7.985382,3.438431,0,3.333349,-3.333349,2.910772,20.79119,0.1920665,7.569787,0.1375317,0,3.610346
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.894616,0.09982831,0,-1,0,0.09982831,0,0,4.794787,5.284249,0,0.1050824,0.09982831,0,0,11.6891,0.1050824,0,0.1050824,-0.1050824,2.800006,20,0.1920665,5.384078,0,0,0.1050824
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.459423,0,0,-1,0,0,0,0,3.459423,3.805366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,3.805366,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,5.107481,0,0,-1,0,0,0,0,5.107481,5.61823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,5.61823,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.6795835,0,0,-1,0,0,0,0,0.6795835,0.7475418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0.7475418,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.340509,0,0,-1,0,0,0,0,1.340509,1.47456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,1.47456,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.9269679,0,0,-1,0,0,0,0,0.9269679,1.019665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,1.019665,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.03256666,0,0,-1,0,0,0,0,0.03256666,0.03582332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0.03582332,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.6241823,0,0,-1,0,0,0,0,0.6241823,0.6866005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0.6866005,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.8260204,0,0,-1,0,0,0,0,0.8260204,0.9086224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0.9086224,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920665,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.7487232,0.7487232,4.253986,0,1.326338,0.7487232,6.999491,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1921638,0.8235955,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.436269,2.436269,5,0,1.53,2.436269,31.28888,0,0,0,0.7622812,0,0,2.563731,2.435544,8.423453,3.044166,3.197826,0,3.197826,9.042562,64.5896,0.1923059,2.679896,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.6494728,0.6494728,4.154736,0,1.299243,0.6494728,206.1515,0,0,0,1.338898,0,0,3.505263,3.33,5.225627,5.922209,4.668898,0,4.668898,13.47187,96.22743,0.1922997,0.7144201,1.071118,5,7.261107
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.821272,3.33,0,-1,0,3.33,77.21305,0,0.4912716,0.8733988,2.571195,3.505263,3.33,0,0,0.5567297,10.12422,0,0.9340685,-0.9340685,12.48727,89.19463,0.1922997,4.203399,2.056956,0,12.69541
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.152079,1.152079,0,-1,0,1.152079,328.3852,0.9759582,0,0,3.783257,1.212715,1.152079,0,0,1.594584,9.190149,1.594584,0,1.594584,14.00003,100,0.1921861,1.267287,3.026605,0,12.97341
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02902573,0.02902573,0,-1,0,0.02902573,13221.46,3.807071,0,0,3.837624,0.0305534,0.02902573,0,0,0,10.62527,0,0,0,14.00003,100,0.1921861,0.0319283,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.718972,3.33,0,-1,0,3.33,108.2063,0.0980081,0.388972,0.7608692,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1921861,4.090869,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.998652,2.998652,0,-1,0,2.998652,76.78889,0,0,0,2.302632,3.156476,2.998652,0,0,0,10.62527,0,0.8538445,-0.8538445,13.1,93.57122,0.1921861,3.298517,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.347131,2.347131,0,-1,0,2.347131,94.17225,0,0,0,2.210346,2.470665,2.347131,0,0,0.948716,9.77143,0,0.2603183,-0.2603183,12.8256,91.61123,0.1921861,2.581845,1.768277,0,11.98178
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.61865,2.61865,0,-1,0,2.61865,91.54089,0,0,0,2.397135,2.756473,2.61865,0,0,1.237959,9.511111,0,0.359338,-0.359338,12.44682,88.90569,0.1921861,2.880515,1.917708,0,11.90825
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.559145,1.559145,0,-1,0,1.559145,138.5752,0,0,0,2.160588,1.641205,1.559145,0,0,1.637223,9.151773,0.5193827,0,0.5193827,12.93955,92.42519,0.1921491,1.715059,1.72847,0,11.31236
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.674645,3.33,0,-1,0,3.33,34.34668,4.440892E-16,0.3446453,0.7121098,1.143744,3.505263,3.33,0,0,1.11784,9.619218,0,2.361519,-2.361519,10.45029,74.6448,0.1921491,4.04211,0.9149956,0,10.76296
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.565198,2.565198,0,-1,0,2.565198,7.820625,0,8.881784E-16,0,0.2006145,2.700209,2.565198,0,0,3.74175,7.257699,0,2.499594,-2.499594,7.815489,55.82481,0.1921491,2.821718,0.1604916,0,7.458313
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.546856,3.33,0,-1,0,3.33,0,0,0.2168564,0.5715421,0,3.505263,3.33,0,0,6.519077,4.758105,0,3.505263,-3.505263,4.120617,29.43292,0.1921491,3.901542,0,0,4.758105
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.321063,1.1902,0,-1,0,1.1902,0,0,1.130863,1.36297,0,1.252842,1.1902,0,0,10.41381,1.252842,0,1.252842,-1.252842,2.800006,20,0.1921491,2.553169,0,0,1.252842
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.793586,0,0,-1,0,0,0,0,1.793586,1.972944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,1.972944,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.061541,0,0,-1,0,0,0,0,1.061541,1.167696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,1.167696,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02277141,0,0,-1,0,0,0,0,0.02277141,0.02504856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,0.02504856,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.3143582,0,0,-1,0,0,0,0,0.3143582,0.345794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,0.345794,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.9133478,0,0,-1,0,0,0,0,0.9133478,1.004683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,1.004683,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.6768419,0,0,-1,0,0,0,0,0.6768419,0.7445261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,0.7445261,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2341873,0,0,-1,0,0,0,0,0.2341873,0.2576061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,0.2576061,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.275246,0,0,-1,0,0,0,0,0.275246,0.3027706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921491,0.3027706,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1898774,0.1898774,3.695141,0,1.173773,0.1898774,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921868,0.2088652,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.6396593,0.6396593,4.144922,0,1.296564,0.6396593,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922748,0.7036253,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,4.442175,4.442175,5,0,1.53,4.442175,3.7542,0,0,0,0.1667681,0,0,0.5578249,0.5299336,5.14586,5.994,0.6967018,0,0.6967018,9.779185,69.85119,0.1923056,4.886393,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.557221,3.557221,5,0,1.53,3.557221,14.24508,0,0,0,0.5067291,0,0,1.442779,1.37064,4.449159,6.621032,1.877369,0,1.877369,11.56021,82.57279,0.1923877,3.912943,0.4053832,5,7.12776
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.288459,2.288459,0,-1,0,2.288459,19.90789,0,0,0,0.4555838,2.408904,2.288459,0,0,2.57179,8.310664,0,1.95332,-1.95332,9.501234,67.86582,0.1923877,2.517304,0.3644671,0,8.766248
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.243344,1.243344,0,-1,0,1.243344,52.09689,0,2.220446E-16,0,0.6477438,1.308784,1.243344,0,0,4.742145,6.357344,0,0.6610398,-0.6610398,8.804437,62.88871,0.1923877,1.367679,0.518195,0,7.005087
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.216508,1.216508,0,-1,0,1.216508,67.65202,0,0,0,0.8229923,1.280535,1.216508,0,0,5.476634,5.696304,0,0.4575425,-0.4575425,8.322145,59.44378,0.1923877,1.338159,0.6583938,0,6.519296
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.978723,2.978723,0,-1,0,2.978723,22.52519,0,0,0,0.6709631,3.135498,2.978723,0,0,5.985014,5.238761,0,2.464535,-2.464535,5.724298,40.88776,0.1923877,3.276595,0.5367705,0,5.909725
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.041693,1.041693,0,-1,0,1.041693,99.70489,0,0,0,1.038619,1.096519,1.041693,0,0,8.723386,2.774227,0,0.05790012,-0.05790012,5.663265,40.45181,0.1923877,1.145863,0.8308954,0,3.812846
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.4774126,0.4774126,0,-1,0,0.4774126,174.0062,0,0,0,0.8307276,0.5025396,0.4774126,0,0,8.78772,2.716327,0.3281881,0,0.3281881,5.974612,42.67571,0.1923644,0.5251538,0.6645821,0,3.547054
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1845112,0.1845112,0,-1,0,0.1845112,473.6378,0,0,0,0.8739147,0.1942223,0.1845112,0,0,8.459532,3.011696,0.6796924,0,0.6796924,6.619425,47.28151,0.1923162,0.2029623,0.6991317,0,3.885611
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.765738,3.33,0,-1,0,3.33,11.41176,0,0.4357384,0.8123122,0.3800115,3.505263,3.33,0,0,7.779839,3.623419,0,3.125252,-3.125252,3.32512,23.75081,0.1923162,4.142312,0.3040092,0,4.00343
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.967627,0.9258034,0,-1,0,0.9258034,51.45396,0,2.041824,2.700622,0.4763626,0.9745299,0.9258034,0,0,11.25234,0.4981674,0,0.4981674,-0.4981674,2.800006,20,0.1923162,3.26439,0.38109,0,0.9745299
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,6.714162,0.1892166,0,-1,0,0.1892166,105.2632,0,6.524945,7.347734,0.1991753,0.1991753,0.1892166,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,7.385578,0.1593403,0,0.1991753
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,4.075283,0,0,-1,0,0,0,0,4.075283,4.482811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,4.482811,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.283524,0,0,-1,0,0,0,0,1.283524,1.411877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,1.411877,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.5364134,0,0,-1,0,0,0,0,0.5364134,0.5900547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0.5900547,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.4772901,0,0,-1,0,0,0,0,0.4772901,0.525019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0.525019,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2359988,0,0,-1,0,0,0,0,0.2359988,0.2595986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0.2595986,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.04370479,0,0,-1,0,0,0,0,0.04370479,0.04807526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0.04807526,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.4179615,0,0,-1,0,0,0,0,0.4179615,0.4597577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0.4597577,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923162,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3746172,0.3746172,3.87988,0,1.224207,0.3746172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923742,0.4120789,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.8011389,0.8011389,4.306402,0,1.340648,0.8011389,35.66523,4.440892E-16,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1924594,0.8812528,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1442151,0.1442151,3.649478,0,1.161308,0.1442151,443.5008,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1924461,0.1586366,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.636479,2.636479,0,-1,0,2.636479,60.26554,0,0,0,1.588888,2.775241,2.636479,0,0,0.8905371,9.823791,0,1.186352,-1.186352,11.90466,85.03315,0.1924461,2.900127,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.505379,2.505379,0,-1,0,2.505379,110.1134,0,0,0,2.758757,2.637241,2.505379,0,0,2.208707,8.637438,0.1215161,0,0.1215161,12.01995,85.85658,0.1924375,2.755917,2.207006,0,11.3962
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,0,0,0,1.492405,0,0,0,0,2.08719,8.746802,1.492405,0,1.492405,13.43577,95.96956,0.192332,0,1.193924,0,10.23921
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,4.540128,3.33,0,-1,0,3.33,66.41762,4.440892E-16,1.210128,1.66414,2.211707,3.505263,3.33,0,0,0.5947856,10.08997,0,1.293557,-1.293557,12.07224,86.23009,0.192332,4.994141,1.769365,0,12.30167
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0,0,0,1.307624,0,0,0,0,2.032071,8.796411,1.307624,0,1.307624,13.31276,95.09093,0.1922397,0,1.046099,0,10.10403
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.2253635,0,0,0.9498106,0,0,0,0,0.7244472,9.973271,0.7244472,0,0.7244472,14.00003,100,0.1921886,0,0.7598485,0,10.92308
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.476464,3.33,0,-1,0,3.33,54.75868,0,0.1464638,0.4941102,1.823464,3.505263,3.33,0,0,0,10.62527,0,1.681799,-1.681799,12.22726,87.33737,0.1921886,3.82411,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,3.051609,3.051609,0,-1,0,3.051609,38.28668,0,4.440892E-16,0.02676937,1.16836,3.212219,3.051609,0,0,1.868666,8.943475,0,2.04386,-2.04386,10.07284,71.9487,0.1921886,3.356769,0.9346877,0,10.11183
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,4.139621,6.899615,0.261117,0,0.261117,10.32056,73.71811,0.1921702,0,0.2088936,0,7.160732
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.318313,2.318313,0,-1,0,2.318313,3.245175,0,0,0,0.07523331,2.44033,2.318313,0,0,3.878504,7.134621,0,2.365096,-2.365096,7.827526,55.91079,0.1921702,2.550144,0.06018665,0,7.209854
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,4.186052,3.33,0,-1,0,3.33,0,0,0.8560521,1.274657,0,3.505263,3.33,0,0,6.506389,4.769524,0,3.505263,-3.505263,4.132654,29.5189,0.1921702,4.604657,0,0,4.769524
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1060325,0.1060325,0,-1,0,0.1060325,0,0,0,0,0,0.1116131,0.1060325,0,0,10.40113,1.264261,0,0.1116131,-0.1116131,4.015003,28.67854,0.1921702,0.1166357,0,0,1.264261
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.943604,1.095016,0,-1,0,1.095016,0,0,0.8485885,1.042949,0,1.152648,1.095016,0,0,10.52514,1.152648,0,1.152648,-1.152648,2.800006,20,0.1921702,2.137964,0,0,1.152648
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1522532,0,0,-1,0,0,0,0,0.1522532,0.1674785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.1674785,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.7224798,0,0,-1,0,0,0,0,0.7224798,0.7947278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.7947278,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.3272391,0,0,-1,0,0,0,0,0.3272391,0.359963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.359963,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01423183,0,0,-1,0,0,0,0,0.01423183,0.01565502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.01565502,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.8090038,0,0,-1,0,0,0,0,0.8090038,0.8899041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.8899041,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2857466,0,0,-1,0,0,0,0,0.2857466,0.3143212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.3143212,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3732011,0,0,-1,0,0,0,0,0.3732011,0.4105212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921702,0.4105212,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.647274,0.647274,4.152537,0,1.298643,0.647274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922583,0.7120014,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.5905269,0.5905269,4.09579,0,1.283151,0.5905269,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.19234,0.6495796,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.4477728,0.4477728,3.953036,0,1.244179,0.4477728,156.2793,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.1923563,0.49255,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.417116,2.417116,0,0,0,2.417116,59.95997,4.440892E-16,0,0,1.449302,2.544333,2.417116,0,0,1.116084,9.620798,0,1.095031,-1.095031,11.78695,84.19236,0.1923563,2.658828,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.348031,1.348031,0,-1,0,1.348031,210.1326,0,0,0,2.832652,1.41898,1.348031,0,0,2.332785,8.525767,1.413672,0,1.413672,13.12808,93.77182,0.192257,1.482834,2.266121,0,11.35842
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1355386,0.1355386,0,-1,0,0.1355386,2016.62,1.671513,0,0,2.733298,0.1426722,0.1355386,0,0,0.9191129,9.798073,0.9191129,0,0.9191129,14.00003,100,0.1921925,0.1490925,2.186639,0,12.53137
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.675342,3.33,0,-1,0,3.33,123.989,0.6235714,0.3453424,0.7128766,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1921925,4.042877,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.9386237,0.9386237,0,-1,0,0.9386237,482.5543,3.541344,0,0,4.529369,0.988025,0.9386237,0,0,0,10.62527,0,0,0,14.00003,100,0.1921925,1.032486,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.466683,1.466683,0,-1,0,1.466683,256.9915,2.225374,0,0,3.769251,1.543877,1.466683,0,0,0,10.62527,0,0,0,14.00003,100,0.1921925,1.613351,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.247372,2.247372,0,-1,0,2.247372,169.3986,1.441362,0,0,3.807017,2.365655,2.247372,0,0,0,10.62527,0,0,0,14.00003,100,0.1921925,2.47211,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4957065,0.4957065,0,-1,0,0.4957065,560.8726,2.258486,0,0,2.780282,0.5217963,0.4957065,0,0,0,10.62527,0,0,0,14.00003,100,0.1921925,0.5452771,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,5.117399,3.33,0,-1,0,3.33,68.68581,0,1.787399,2.299139,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.1921925,5.629138,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.779317,1.779317,0,-1,0,1.779317,72.75386,0,2.220446E-16,0,1.294522,1.872966,1.779317,0,0,1.353362,9.407248,0,0.5784436,-0.5784436,12.10638,86.47399,0.1921925,1.957249,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,5.229242,3.33,0,-1,0,3.33,5.875681,0,1.899242,2.422166,0.1956602,3.505263,3.33,0,0,1.996077,8.828805,0,3.309603,-3.309603,8.617755,61.55527,0.1921925,5.752166,0.1565282,0,9.024465
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.35094,2.35094,0,-1,0,2.35094,0,0,4.440892E-16,0,0,2.474674,2.35094,0,0,5.673414,5.519202,0,2.474674,-2.474674,6.00922,42.92291,0.1921925,2.586035,0,0,5.519202
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.278796,2.278796,0,-1,0,2.278796,0,0,4.440892E-16,0,0,2.398732,2.278796,0,0,8.423052,3.044528,0,2.398732,-2.398732,3.480734,24.86233,0.1921925,2.506675,0,0,3.044528
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.944604,0.6135055,0,-1,0,0.6135055,0,0,1.331098,1.525559,0,0.6457953,0.6135055,0,0,11.08831,0.6457953,0,0.6457953,-0.6457953,2.800006,20,0.1921925,2.139064,0,0,0.6457953
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.3006509,0,0,-1,0,0,0,0,0.3006509,0.330716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.330716,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2419505,0,0,-1,0,0,0,0,0.2419505,0.2661456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.2661456,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.5709432,0,0,-1,0,0,0,0,0.5709432,0.6280376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.6280376,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.2935707,0,0,-1,0,0,0,0,0.2935707,0.3229278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.3229278,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.4216031,0,0,-1,0,0,0,0,0.4216031,0.4637634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.4637634,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.7246314,0,0,-1,0,0,0,0,0.7246314,0.7970946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921925,0.7970946,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.477751,0.477751,3.983014,0,1.252363,0.477751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922614,0.5255261,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1008013,0.1008013,3.606064,0,1.149456,0.1008013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1922885,0.1108814,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.192246,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.873582,2.873582,0,0,0,2.873582,68.53223,0,4.440892E-16,0,1.96933,3.024823,2.873582,0,0,0.9806158,9.74272,0,1.055493,-1.055493,11.95715,85.40802,0.192246,3.16094,1.575464,0,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,4.062203,3.33,0,-1,0,3.33,86.0366,0,0.7322035,1.138424,2.865019,3.505263,3.33,0,0,2.153386,8.687226,0,0.6402444,-0.6402444,11.28227,80.58748,0.192246,4.468424,2.292015,0,11.55225
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.723551,2.723551,0,-1,0,2.723551,126.603,0,0,0,3.448097,2.866896,2.723551,0,0,2.864769,8.046982,0.5812013,0,0.5812013,11.83365,84.52587,0.1922054,2.995906,2.758477,0,11.49508
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.408185,1.408185,0,-1,0,1.408185,239.7291,0,0,0,3.375828,1.4823,1.408185,0,0,2.283568,8.570064,1.893529,0,1.893529,13.63,97.35698,0.1920731,1.549003,2.700663,0,11.94589
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,4.336685,3.33,0,-1,0,3.33,116.1967,0,1.006685,1.440354,3.869349,3.505263,3.33,0,0,0.390039,10.27424,0.3640856,0,0.3640856,13.97541,99.82413,0.1920477,4.770354,3.095479,0,14.14359
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.5647686,0.5647686,0,-1,0,0.5647686,652.8326,3.066547,0,0,3.686994,0.5944933,0.5647686,0,0,0.0259534,10.60192,0.0259534,0,0.0259534,14.00003,100,0.1920459,0.6212455,2.949595,0,14.28891
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.9375888,0.9375888,0,-1,0,0.9375888,444.8729,3.184143,0,0,4.171078,0.9869356,0.9375888,0,0,0,10.62527,0,0,0,14.00003,100,0.1920459,1.031348,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,2.119161,2.119161,0,-1,0,2.119161,112.4697,0.1527177,0,0,2.383413,2.230695,2.119161,0,0,0,10.62527,0,0,0,14.00003,100,0.1920459,2.331077,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.655756,1.655756,0,-1,0,1.655756,97.00731,0,0,0,1.606205,1.742901,1.655756,0,0,0,10.62527,0,0.1366967,-0.1366967,13.85594,98.97078,0.1920459,1.821332,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,4.828427,3.33,0,-1,0,3.33,32.71714,0,1.498427,1.98127,1.089481,3.505263,3.33,0,0,0.1518852,10.48858,0,2.415782,-2.415782,11.30948,80.78183,0.1920459,5.31127,0.8715847,0,11.57806
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.836088,8.072795,0.1906172,0,0.1906172,11.49031,82.07351,0.1920326,0,0.1524938,0,8.263412
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.472799,2.472799,0,-1,0,2.472799,0,0,0,0,0,2.602946,2.472799,0,0,2.645471,8.24435,0,2.602946,-2.602946,8.746569,62.47536,0.1920326,2.720078,0,0,8.24435
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.537632,5.641405,0,0,0,8.746569,62.47536,0.1920326,0,0,0,5.641405
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.771155,2.771155,0,-1,0,2.771155,0,0,4.440892E-16,0,0,2.917005,2.771155,0,0,5.537632,5.641405,0,2.917005,-2.917005,5.671775,40.5126,0.1920326,3.04827,0,0,5.641405
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778749,2.7244,0,0,0,5.671775,40.5126,0.1920326,0,0,0,2.7244
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.4087892,0.4087892,0,-1,0,0.4087892,0,0,5.551115E-17,0,0,0.4303044,0.4087892,0,0,8.778749,2.7244,0,0.4303044,-0.4303044,5.218194,37.27274,0.1920326,0.4496681,0,0,2.7244
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.4568089,0.4568089,0,-1,0,0.4568089,0,0,5.551115E-17,0,0,0.4808514,0.4568089,0,0,9.256866,2.294095,0,0.4808514,-0.4808514,4.711332,33.65231,0.1920326,0.5024897,0,0,2.294095
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.5809514,0.5809514,0,-1,0,0.5809514,0,0,0,0,0,0.6115277,0.5809514,0,0,9.791145,1.813244,0,0.6115277,-0.6115277,4.066725,29.04798,0.1920326,0.6390465,0,0,1.813244
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.21916,0.21916,0,-1,0,0.21916,0,0,2.775558E-17,0,0,0.2306947,0.21916,0,0,10.47062,1.201716,0,0.2306947,-0.2306947,3.823552,27.31103,0.1920326,0.241076,0,0,1.201716
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72695,0.9710212,0,0,0,3.823552,27.31103,0.1920326,0,0,0,0.9710212
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72695,0.9710212,0,0,0,3.823552,27.31103,0.1920326,0,0,0,0.9710212
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.2142294,0.2142294,0,0,0,0.2142294,0,0,2.775558E-17,0,0,0.2255047,0.2142294,0,0,10.72695,0.9710212,0,0.2255047,-0.2255047,3.585849,25.61316,0.1920326,0.2356524,0,0,0.9710212
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1062633,0.1062633,0,0,0,0.1062633,0,0,0,0,0,0.1118561,0.1062633,0,0,10.97751,0.7455166,0,0.1118561,-0.1118561,3.467942,24.77097,0.1920326,0.1168896,0,0,0.7455166
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,2.173441,2.173441,5,0,1.53,2.173441,11.9392,0,0,0,0.2594914,0,0,2.826559,2.685231,11.10179,0.6336605,2.944722,0,2.944722,6.261551,44.72528,0.1921657,2.390786,0.2075932,5,0.8931519
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.704891,0.704891,4.210154,0,1.314372,0.704891,61.98133,0,0,0,0.4369008,0,0,3.505263,3.33,8.157071,3.28391,3.766901,0,3.766901,9.835147,70.25091,0.1922288,0.77538,0.3495206,5,3.720811
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,4.39017,6.674121,0.9682519,0,0.9682519,10.75371,76.81207,0.1921613,0,0.7746015,0,7.642373
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,3.421918,7.545547,1.624954,0,1.624954,12.29528,87.82324,0.1920482,0,1.299963,0,9.170502
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.8236191,0.8236191,0,-1,0,0.8236191,256.8532,0,0,0,2.115492,0.8669675,0.8236191,0,0,1.796964,9.008006,1.248525,0,1.248525,13.47973,96.28362,0.1919614,0.9059811,1.692394,0,11.1235
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,1.371604,0,0,1.920044,0,0,0,0,0.5484395,10.13168,0.5484395,0,0.5484395,14.00003,100,0.1919233,0,1.536035,0,12.05172
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919233,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.065816,1.065816,0,-1,0,1.065816,84.12273,0,0,0,0.8965932,1.121911,1.065816,0,0,0,10.62527,0,0.225318,-0.225318,13.76252,98.30353,0.1919233,1.172397,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.272382,2.272382,0,-1,0,2.272382,52.56023,0,0,0,1.19437,2.391982,2.272382,0,0,0.2503534,10.39996,0,1.197612,-1.197612,12.50013,89.28645,0.1919233,2.499621,0.9554957,0,11.59433
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,4.285392,3.33,0,-1,0,3.33,11.72078,0,0.9553916,1.383931,0.390302,3.505263,3.33,0,0,1.581033,9.202344,0,3.114961,-3.114961,9.216671,65.83323,0.1919233,4.713931,0.3122416,0,9.592646
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.705126,1.705126,0,-1,0,1.705126,36.09045,0,0,0,0.6153879,1.79487,1.705126,0,0,5.042101,6.087383,0,1.179482,-1.179482,7.973387,56.95265,0.1919233,1.875639,0.4923103,0,6.702771
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.446107,2.446107,0,-1,0,2.446107,6.022627,0,0,0,0.1473199,2.57485,2.446107,0,0,6.352637,4.907901,0,2.42753,-2.42753,5.414546,38.67525,0.1919233,2.690718,0.1178559,0,5.055221
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.6976002,0.6976002,0,-1,0,0.6976002,0,0,1.110223E-16,0,0,0.734316,0.6976002,0,0,9.049892,2.480371,0,0.734316,-0.734316,4.640509,33.14643,0.1919233,0.7673602,0,0,2.480371
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.5570002,0.5570002,0,-1,0,0.5570002,0,0,1.110223E-16,0,0,0.586316,0.5570002,0,0,9.865799,1.746055,0,0.586316,-0.586316,4.022478,28.73193,0.1919233,0.6127002,0,0,1.746055
