Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.165334,1.101752,0,-1,0,1.101752,0,0,2.063582,2.380115,0,1.159739,1.101752,0,0,10.51726,1.159739,0,1.159739,-1.159739,2.800006,20,0.1919233,3.481867,0,0,1.159739
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3916007,0,0,-1,0,0,0,0,0.3916007,0.4307608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0.4307608,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2568642,0,0,-1,0,0,0,0,0.2568642,0.2825506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0.2825506,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.860556,0,0,-1,0,0,0,0,0.860556,0.9466116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0.9466116,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.7135442,0,0,-1,0,0,0,0,0.7135442,0.7848986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0.7848986,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919233,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02353231,0.02353231,3.528795,0,1.128361,0.02353231,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919422,0.02588554,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.016776,1.016776,4.522039,0,1.399517,1.016776,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1920698,1.118453,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.554297,2.554297,5,0,1.53,2.554297,19.86707,0,0,0,0.5074642,0,0,2.445703,2.323417,5.14586,5.994,2.830882,0,2.830882,11.80385,84.31302,0.192194,2.809727,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.7694368,0.7694368,0,0,0,0.7694368,213.4326,0,0,0,1.642229,0.8099335,0.7694368,0,0,2.314979,8.541793,0.8322957,0,0.8322957,12.59343,89.9529,0.1921363,0.8463805,1.313783,0,10.18402
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.535258,3.33,0,-1,0,3.33,59.71983,0,0.2052576,0.5587834,1.98867,3.505263,3.33,0,0,1.482683,9.290859,0,1.516593,-1.516593,10.9948,78.53414,0.1921363,3.888783,1.590936,0,11.27953
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.857186,2.857186,0,-1,0,2.857186,99.17622,0,0,0,2.833649,3.007564,2.857186,0,0,3.167786,7.774267,0,0.1739151,-0.1739151,10.81148,77.2247,0.1921363,3.142905,2.266919,0,10.60792
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.8203809,0.8203809,0,-1,0,0.8203809,335.2573,0,0,0,2.750386,0.8635588,0.8203809,0,0,3.361025,7.600352,1.886828,0,1.886828,12.60148,90.0104,0.1920057,0.9024189,2.200309,0,10.35074
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.375397,2.375397,0,-1,0,2.375397,131.204,0,0,0,3.116616,2.500417,2.375397,0,0,1.474198,9.298496,0.6161984,0,0.6161984,13.18606,94.18594,0.191963,2.612936,2.493293,0,12.41511
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,5.010469,3.33,0,-1,0,3.33,73.94804,0,1.680469,2.181516,2.46247,3.505263,3.33,0,0,0.8579991,9.853075,0,1.042793,-1.042793,12.08686,86.33453,0.191963,5.511516,1.969976,0,12.31555
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,3.207347,3.207347,0,-1,0,3.207347,92.157,0,0,0.1980816,2.955795,3.376155,3.207347,0,0,2.016658,8.810282,0,0.42036,-0.42036,11.64376,83.16955,0.191963,3.528082,2.364636,0,11.76608
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,2.162757,2.162757,0,-1,0,2.162757,136.3855,0,0,0,2.949686,2.276587,2.162757,0,0,2.483725,8.389922,0.6730996,0,0.6730996,12.28232,87.73067,0.1919165,2.379033,2.359749,0,11.33961
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.382051,2.382051,0,-1,0,2.382051,80.70333,0,0,0,1.922395,2.507422,2.382051,0,0,1.810625,8.995711,0,0.5850276,-0.5850276,11.66564,83.32587,0.1919165,2.620256,1.537916,0,10.91811
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1938716,0.1938716,0,-1,0,0.1938716,414.1256,0,0,0,0.8028719,0.2040754,0.1938716,0,0,2.460656,8.410684,0.5987965,0,0.5987965,12.23371,87.38349,0.1918751,0.2132588,0.6422975,0,9.213555
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,5.475856,3.33,0,-1,0,3.33,5.630461,0,2.145857,2.693442,0.1874944,3.505263,3.33,0,0,1.86186,8.9496,0,3.317769,-3.317769,8.736478,62.40329,0.1918751,6.023442,0.1499955,0,9.137094
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.1907,1.1907,0,-1,0,1.1907,0,0,2.220446E-16,0,0,1.253368,1.1907,0,0,5.548269,5.631832,0,1.253368,-1.253368,7.415312,52.9664,0.1918751,1.30977,0,0,5.631832
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.202448,1.202448,0,-1,0,1.202448,0,0,2.220446E-16,0,0,1.265735,1.202448,0,0,6.9409,4.378464,0,1.265735,-1.265735,6.08111,43.43641,0.1918751,1.322693,0,0,4.378464
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.0884,2.0884,0,-1,0,2.0884,0,0,0,0,0,2.198316,2.0884,0,0,8.347273,3.112729,0,2.198316,-2.198316,3.763881,26.88481,0.1918751,2.29724,0,0,3.112729
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.6261156,0.6261156,0,-1,0,0.6261156,0,0,1.110223E-16,0,0,0.659069,0.6261156,0,0,10.78985,0.9144126,0,0.659069,-0.659069,3.069161,21.92254,0.1918751,0.6887271,0,0,0.9144126
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.3085249,0.2425764,0,-1,0,0.2425764,0,0,0.06594846,0.09680095,0,0.2553436,0.2425764,0,0,11.52215,0.2553436,0,0.2553436,-0.2553436,2.800006,20,0.1918751,0.3393774,0,0,0.2553436
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.126892,0,0,-1,0,0,0,0,1.126892,1.239581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918751,1.239581,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.9892013,0,0,-1,0,0,0,0,0.9892013,1.088121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918751,1.088121,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3641593,0,0,-1,0,0,0,0,0.3641593,0.4005752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918751,0.4005752,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.4583287,0,0,-1,0,0,0,0,0.4583287,0.5041615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918751,0.5041615,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.050077,0,0,-1,0,0,0,0,1.050077,1.155085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918751,1.155085,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.08735424,0.08735424,3.592617,0,1.145784,0.08735424,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919009,0.09608965,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.872622,0.872622,4.377885,0,1.360163,0.872622,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1920122,0.9598842,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.1919705,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.914899,1.914899,0,0,0,1.914899,108.6709,0,0,0,2.080938,2.015683,1.914899,0,0,0.9779084,9.745156,0.06525496,0,0.06525496,13.13421,93.81559,0.191966,2.106388,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4844884,0.4844884,0,-1,0,0.4844884,523.9351,1.115764,0,0,2.538405,0.5099878,0.4844884,0,0,0.9126534,9.803886,0.9126534,0,0.9126534,14.00003,100,0.1919032,0.5329373,2.030724,0,12.34229
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.417151,3.33,0,-1,0,3.33,114.5236,0.3083726,1.087151,1.528866,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1919032,4.858866,3.050909,0,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919032,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3968211,0.3968211,0,-1,0,0.3968211,1053.917,3.764457,0,0,4.182163,0.4177064,0.3968211,0,0,0,10.62527,0,0,0,14.00003,100,0.1919032,0.4365032,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.2888352,0.2888352,0,-1,0,0.2888352,1277.404,3.385556,0,0,3.689593,0.304037,0.2888352,0,0,0,10.62527,0,0,0,14.00003,100,0.1919032,0.3177187,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.413996,3.33,0,-1,0,3.33,91.34612,0,0.08399621,0.4253958,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.1919032,3.755396,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.838524,3.33,0,-1,0,3.33,81.53106,0,0.5085241,0.8923765,2.714984,3.505263,3.33,0,0,0.5149307,10.16184,0,0.7902788,-0.7902788,12.67849,90.56049,0.1919032,4.222376,2.171988,0,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.042285,1.042285,0,-1,0,1.042285,171.1184,0,0,0,1.783542,1.097142,1.042285,0,0,1.393018,9.371558,0.6863992,0,0.6863992,13.32967,95.21174,0.1918559,1.146514,1.426833,0,11.1551
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.07753842,0,0,0.7841575,0,0,0,0,0.706619,9.989317,0.706619,0,0.706619,14.00003,100,0.1918074,0,0.627326,0,10.77347
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.065553,1.065553,0,-1,0,1.065553,14.62896,0,2.220446E-16,0,0.1558794,1.121635,1.065553,0,0,0,10.62527,0,0.9657553,-0.9657553,12.98203,92.72861,0.1918074,1.172108,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.5398907,0.5398907,0,-1,0,0.5398907,0,0,1.110223E-16,0,0,0.568306,0.5398907,0,0,1.073061,9.659519,0,0.568306,-0.568306,12.38299,88.44971,0.1918074,0.5938798,0,0,9.659519
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704513,9.091213,0,0,0,12.38299,88.44971,0.1918074,0,0,0,9.091213
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.5434004,0.5434004,0,-1,0,0.5434004,0,0,0,0,0,0.5720004,0.5434004,0,0,1.704513,9.091213,0,0.5720004,-0.5720004,11.78004,84.14301,0.1918074,0.5977405,0,0,9.091213
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2294948,0.2294948,0,-1,0,0.2294948,0,0,2.775558E-17,0,0,0.2415735,0.2294948,0,0,2.340069,8.519213,0,0.2415735,-0.2415735,11.5254,82.32414,0.1918074,0.2524443,0,0,8.519213
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.4774579,0.4774579,0,-1,0,0.4774579,0,0,5.551115E-17,0,0,0.5025872,0.4774579,0,0,2.608484,8.277638,0,0.5025872,-0.5025872,10.99563,78.54005,0.1918074,0.5252036,0,0,8.277638
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.9200518,0.9200518,0,-1,0,0.9200518,0,0,1.110223E-16,0,0,0.9684756,0.9200518,0,0,3.166914,7.775052,0,0.9684756,-0.9684756,9.974767,71.24819,0.1918074,1.012057,0,0,7.775052
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.5371377,0.5371377,0,-1,0,0.5371377,0,0,0,0,0,0.5654081,0.5371377,0,0,4.242998,6.806576,0,0.5654081,-0.5654081,9.378775,66.99111,0.1918074,0.5908514,0,0,6.806576
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1349274,0.1349274,0,-1,0,0.1349274,0,0,2.775558E-17,0,0,0.1420289,0.1349274,0,0,4.871229,6.241168,0,0.1420289,-0.1420289,9.229063,65.92175,0.1918074,0.1484202,0,0,6.241168
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.6168411,0.6168411,0,-1,0,0.6168411,0,0,1.110223E-16,0,0,0.6493065,0.6168411,0,0,5.029039,6.099139,0,0.6493065,-0.6493065,8.544634,61.03297,0.1918074,0.6785253,0,0,6.099139
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.253845,0.253845,0,-1,0,0.253845,0,0,0,0,0,0.2672052,0.253845,0,0,5.750491,5.449832,0,0.2672052,-0.2672052,8.262975,59.02113,0.1918074,0.2792295,0,0,5.449832
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4890668,0.4890668,0,0,0,0.4890668,0,0,5.551115E-17,0,0,0.5148072,0.4890668,0,0,6.047385,5.182627,0,0.5148072,-0.5148072,7.72032,55.14503,0.1918074,0.5379735,0,0,5.182627
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1826883,0.1826883,0,0,0,0.1826883,0,0,2.775558E-17,0,0,0.1923035,0.1826883,0,0,6.619393,4.66782,0,0.1923035,-0.1923035,7.517614,53.69714,0.1918074,0.2009571,0,0,4.66782
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.816807,2.816807,0,0,0,2.816807,21.73883,0,0,0,0.612341,2.96506,2.816807,0,0,6.833064,4.475517,0,2.352719,-2.352719,5.037631,35.98301,0.1918074,3.098488,0.4898728,0,5.087858
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.150065,1.150065,0,0,0,1.150065,52.75476,0,2.220446E-16,0,0.6067142,1.210595,1.150065,0,0,9.447196,2.122798,0,0.6038809,-0.6038809,4.401084,31.43625,0.1918074,1.265072,0.4853714,0,2.729512
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.699126,2.030754,0,-1,0,2.030754,30.46744,0,0.6683728,1.408512,0.6187186,2.137635,2.030754,0,0,10.11817,1.518917,0,1.518917,-1.518917,2.800006,20,0.1918074,2.969039,0.4949749,0,2.137635
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.243351,2.243351,0,-1,0,2.243351,105.5614,0,0,2.017745,2.368113,2.361422,2.243351,0,0,11.80586,0,0.006690898,0,0.006690898,2.806353,20.04534,0.1918069,2.467686,1.89449,0,2.368113
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,2.095972,2.095972,0,-1,0,2.095972,118.4576,0,0,1.828109,2.482839,2.206287,2.095972,0,0,11.79917,0.006021808,0.2765528,0,0.2765528,3.068714,21.91934,0.1917879,2.305569,1.986272,0,2.488861
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.401394,1.401394,0,-1,0,1.401394,196.3656,0,0,0.7765072,2.751855,1.475151,1.401394,0,0,11.52262,0.2549194,1.276704,0,1.276704,4.279902,30.57067,0.1917002,1.541533,2.201484,0,3.006775
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.11631,1.11631,0,-1,0,1.11631,336.4793,0,0,0,3.756151,1.175063,1.11631,0,0,10.24591,1.403953,2.581089,0,2.581089,6.728538,48.06089,0.1915231,1.227941,3.004921,0,5.160104
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.6601512,0.6601512,0,-1,0,0.6601512,192.7742,0,0,0,1.272601,0.694896,0.6601512,0,0,7.664824,3.726933,0.5777051,0,0.5777051,7.276597,51.97559,0.1914835,0.7261663,1.018081,0,4.999534
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,6.883726,3.33,0,-1,0,3.33,15.58917,0,3.553725,4.242098,0.5191195,3.505263,3.33,0,0,7.087119,4.246867,0,2.986144,-2.986144,4.128925,29.49226,0.1914835,7.572098,0.4152956,0,4.765987
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,5.902665,1.875169,0,-1,0,1.875169,38.03064,0,4.027496,5.159748,0.7131389,1.973863,1.875169,0,0,10.40506,1.260724,0,1.260724,-1.260724,2.800006,20,0.1914835,6.492932,0.5705112,0,1.973863
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.098978,0.7308244,0,-1,0,0.7308244,105.2632,0,0.3681538,1.062711,0.7692888,0.7692888,0.7308244,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,1.208876,0.6154311,0,0.7692888
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.597736,0.1689513,0,-1,0,0.1689513,105.2632,0,2.428784,2.823719,0.1778435,0.1778435,0.1689513,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,2.857509,0.1422748,0,0.1778435
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.722488,0,0,-1,0,0,0,0,3.722488,4.094737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,4.094737,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,6.934605,0,0,-1,0,0,0,0,6.934605,7.628066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,7.628066,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.417915,0,0,-1,0,0,0,0,0.417915,0.4597066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0.4597066,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.5917506,0,0,-1,0,0,0,0,0.5917506,0.6509257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0.6509257,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.121444,0,0,-1,0,0,0,0,1.121444,1.233588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,1.233588,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.3037057,0,0,-1,0,0,0,0,0.3037057,0.3340763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0.3340763,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.9251273,0,0,-1,0,0,0,0,0.9251273,1.01764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,1.01764,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3977273,0,0,-1,0,0,0,0,0.3977273,0.4375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0.4375,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914835,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,4.740808,4.740808,5,0,1.53,4.740808,9.77249,0,0,0.1268626,0.463295,0,0,0.2591922,0.2462326,11.80586,0,0.7095275,0,0.7095275,3.473123,24.80797,0.1915108,5.214889,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.296672,1.296672,4.61042,0,1.423645,1.296672,67.94711,0,0,0,0.8810515,0,0,3.313748,3.148061,11.09633,0.6385748,4.029112,0,4.029112,7.295474,52.11042,0.1915993,1.42634,0.7048413,5,1.519626
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,3.008308,3.008308,0,-1,0,3.008308,47.77939,0,4.440892E-16,0,1.437351,3.16664,3.008308,0,0,7.067221,4.264776,0,1.729288,-1.729288,5.472644,39.09023,0.1915993,3.309138,1.149881,0,5.702127
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.313485,1.313485,0,-1,0,1.313485,189.173,0,0,0,2.484759,1.382615,1.313485,0,0,8.988652,2.535487,1.102143,0,1.102143,6.518229,46.55868,0.1915239,1.444833,1.987807,0,5.020246
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,4.024046,3.33,0,-1,0,3.33,68.13294,0,0.6940458,1.09645,2.268827,3.505263,3.33,0,0,7.886509,3.527416,0,1.236436,-1.236436,5.21491,37.24928,0.1915239,4.42645,1.815061,0,5.796243
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.891327,1.891327,0,-1,0,1.891327,121.0904,0,0,0,2.290215,1.990871,1.891327,0,0,9.260327,2.29098,0.2993445,0,0.2993445,5.498893,39.27773,0.1915034,2.08046,1.832172,0,4.581195
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.067455,2.067455,0,-1,0,2.067455,134.795,0,0,0,2.786828,2.176269,2.067455,0,0,8.960982,2.56039,0.6105587,0,0.6105587,6.07812,43.41506,0.1914617,2.274201,2.229462,0,5.347217
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,4.343636,3.33,0,-1,0,3.33,94.53967,0,1.013636,1.447999,3.148171,3.505263,3.33,0,0,8.350424,3.109893,0,0.3570921,-0.3570921,5.701712,40.72643,0.1914617,4.777999,2.518537,0,6.258064
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.84286,1.84286,0,-1,0,1.84286,120.9412,0,0,0,2.228777,1.939853,1.84286,0,0,8.747193,2.7528,0.2889237,0,0.2889237,5.975809,42.68427,0.1914419,2.027146,1.783021,0,4.981577
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,8.458269,3.012832,1.064024,0,1.064024,6.985231,49.89441,0.1913693,0,0.8512193,0,4.076856
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.059645,2.059645,0,-1,0,2.059645,28.62235,0,0,0,0.5895188,2.168047,2.059645,0,0,7.394245,3.970454,0,1.578528,-1.578528,5.321316,38.00932,0.1913693,2.26561,0.4716151,0,4.559972
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.058944,2.058944,0,-1,0,2.058944,7.038279,0,4.440892E-16,0,0.1449143,2.16731,2.058944,0,0,9.148166,2.391925,0,2.022396,-2.022396,3.189524,22.78227,0.1913693,2.264839,0.1159314,0,2.536839
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.661146,0.3510528,0,-1,0,0.3510528,0,0,3.310094,3.676208,0,0.3695293,0.3510528,0,0,11.39527,0.3695293,0,0.3695293,-0.3695293,2.800006,20,0.1913693,4.027261,0,0,0.3695293
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.510173,0,0,-1,0,0,0,0,3.510173,3.86119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,3.86119,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.321908,0,0,-1,0,0,0,0,3.321908,3.654099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,3.654099,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1262432,0,0,-1,0,0,0,0,0.1262432,0.1388675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.1388675,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1137971,0,0,-1,0,0,0,0,0.1137971,0.1251768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.1251768,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.5400867,0,0,-1,0,0,0,0,0.5400867,0.5940954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.5940954,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2267938,0,0,-1,0,0,0,0,0.2267938,0.2494732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.2494732,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2984532,0,0,-1,0,0,0,0,0.2984532,0.3282985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.3282985,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.4484312,0,0,-1,0,0,0,0,0.4484312,0.4932743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.4932743,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2909037,0,0,-1,0,0,0,0,0.2909037,0.3199941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913693,0.3199941,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1300525,0.1300525,3.635316,0,1.157441,0.1300525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914,0.1430577,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914167,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.858317,1.858317,4.784655,0,1.471211,1.858317,33.15211,0,0,0,0.6160712,0,0,2.926338,2.780021,5.14586,5.994,3.396092,0,3.396092,12.34005,88.14306,0.1915642,2.044148,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.671953,1.671953,0,0,0,1.671953,89.63599,2.220446E-16,0,0,1.498671,1.75995,1.671953,0,0,1.749768,9.050483,0,0.2612788,-0.2612788,12.06464,86.17583,0.1915642,1.839148,1.198937,0,10.54915
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0.7082477,0,0,2.748325,0,0,0,0,2.040078,8.789205,2.040078,0,2.040078,14.00003,100,0.1914254,0,2.19866,0,11.53753
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.978964,2.978964,0,-1,0,2.978964,135.2653,0.8937538,0,0,4.029505,3.135751,2.978964,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,3.27686,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1943409,0.1943409,0,-1,0,0.1943409,2428.451,4.514904,0,0,4.719473,0.2045694,0.1943409,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,0.213775,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.380313,2.380313,0,-1,0,2.380313,202.8498,2.322867,0,0,4.82846,2.505593,2.380313,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,2.618345,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.057562,1.057562,0,-1,0,1.057562,476.8215,3.929461,0,0,5.042685,1.113224,1.057562,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,1.163319,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,3.214117,3.214117,0,-1,0,3.214117,140.9397,1.146685,0,0.2055282,4.529965,3.383281,3.214117,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,3.535528,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.569453,3.33,0,-1,0,3.33,113.3296,0.2686111,0.2394527,0.596398,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,3.926398,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2549915,0.2549915,0,-1,0,0.2549915,968.1747,2.200351,0,0,2.468764,0.2684121,0.2549915,0,0,0,10.62527,0,0,0,14.00003,100,0.1914254,0.2804907,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.978026,3.33,0,-1,0,3.33,26.43081,4.440892E-16,0.6480262,1.045829,0.8801458,3.505263,3.33,0,0,0,10.62527,0,2.625117,-2.625117,11.23291,80.23492,0.1914254,4.375829,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,6.245161,3.33,0,-1,0,3.33,4.23228,0,2.91516,3.539676,0.1409349,3.505263,3.33,0,0,2.916797,8.000156,0,3.364328,-3.364328,7.686598,54.90416,0.1914254,6.869677,0.1127479,0,8.141091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.395826,3.33,0,-1,0,3.33,0,0,1.065827,1.505409,0,3.505263,3.33,0,0,6.65494,4.635828,0,3.505263,-3.505263,3.991726,28.51227,0.1914254,4.835409,0,0,4.635828
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.656898,1.074037,0,-1,0,1.074037,0,0,0.5828609,0.7485507,0,1.130566,1.074037,0,0,10.54968,1.130566,0,1.130566,-1.130566,2.800006,20,0.1914254,1.822588,0,0,1.130566
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.201079,0,0,-1,0,0,0,0,0.201079,0.2211869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0.2211869,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1749984,0,0,-1,0,0,0,0,0.1749984,0.1924983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0.1924983,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.5547239,0,0,-1,0,0,0,0,0.5547239,0.6101963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0.6101963,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.476988,0,0,-1,0,0,0,0,0.476988,0.5246868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0.5246868,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.290195,0,0,-1,0,0,0,0,0.290195,0.3192145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0.3192145,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.097327,0,0,-1,0,0,0,0,1.097327,1.207059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914254,1.207059,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.3147242,0.3147242,3.819987,0,1.207857,0.3147242,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914758,0.3461966,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.5453271,0.5453271,4.05059,0,1.270811,0.5453271,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915509,0.5998598,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.814292,1.814292,4.841285,0,1.486671,1.814292,25.08896,4.440892E-16,0,0,0.455187,0,0,3.026993,2.875644,5.14586,5.994,3.330831,0,3.330831,12.27814,87.70082,0.1916965,1.995721,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.3153538,0.3153538,0,0,0,0.3153538,216.8899,0,0,0,0.6839706,0.3319514,0.3153538,0,0,1.81503,8.991748,0.3520193,0,0.3520193,12.61209,90.08621,0.1916726,0.3468892,0.5471765,0,9.675718
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.0404061,0,0,1.503416,0,0,0,0,1.46301,9.308565,1.46301,0,1.46301,14.00003,100,0.1915734,0,1.202733,0,10.81198
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,3.108903,3.108903,0,-1,0,3.108903,37.94645,0,4.440892E-16,0.08979371,1.179718,3.27253,3.108903,0,0,0,10.62527,0,2.092811,-2.092811,11.79401,84.24277,0.1915734,3.419794,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.534734,1.534734,0,-1,0,1.534734,125.9949,0,0,0,1.933686,1.615509,1.534734,0,0,2.325346,8.532463,0.3181766,0,0.3181766,12.09586,86.39883,0.1915519,1.688207,1.546949,0,10.46615
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.360246,2.360246,0,-1,0,2.360246,78.69099,0,0,0,1.857301,2.48447,2.360246,0,0,2.007169,8.818822,0,0.6271687,-0.6271687,11.43477,81.67673,0.1915519,2.596271,1.485841,0,10.67612
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3655607,0.3655607,0,-1,0,0.3655607,165.4782,0,0,0,0.6049231,0.3848008,0.3655607,0,0,2.704023,8.191653,0.2201224,0,0.2201224,11.64359,83.16835,0.191537,0.4021168,0.4839385,0,8.796576
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.863122,2.863122,0,-1,0,2.863122,7.982436,0,0,0,0.2285468,3.013812,2.863122,0,0,2.483901,8.389763,0,2.785265,-2.785265,8.707665,62.19748,0.191537,3.149434,0.1828375,0,8.61831
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.094429,1.094429,0,-1,0,1.094429,70.37576,0,2.220446E-16,0,0.7702129,1.152031,1.094429,0,0,5.57864,5.604498,0,0.3818178,-0.3818178,8.305194,59.32269,0.191537,1.203872,0.6161703,0,6.374711
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,6.002882,5.22268,1.105689,0,1.105689,9.354143,66.81517,0.1914621,0,0.8845515,0,6.32837
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.558473,3.33,0,-1,0,3.33,24.69036,0,0.2284726,0.5843199,0.8221891,3.505263,3.33,0,0,4.897193,6.217801,0,2.683074,-2.683074,6.525934,46.61372,0.1914621,3.91432,0.6577513,0,7.039989
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.376273,2.376273,0,-1,0,2.376273,7.196012,0,0,0,0.1709969,2.50134,2.376273,0,0,7.878386,3.534726,0,2.330343,-2.330343,4.069537,29.06807,0.1914621,2.6139,0.1367975,0,3.705723
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.577449,1.144164,0,-1,0,1.144164,0,0,3.433285,3.89103,0,1.204383,1.144164,0,0,10.46766,1.204383,0,1.204383,-1.204383,2.800006,20,0.1914621,5.035194,0,0,1.204383
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.086916,0,0,-1,0,0,0,0,1.086916,1.195608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,1.195608,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.280586,0,0,-1,0,0,0,0,1.280586,1.408644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,1.408644,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.6044199,0,0,-1,0,0,0,0,0.6044199,0.664862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0.664862,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.8611748,0,0,-1,0,0,0,0,0.8611748,0.9472923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0.9472923,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.5475846,0,0,-1,0,0,0,0,0.5475846,0.6023431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0.6023431,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.9778436,0,0,-1,0,0,0,0,0.9778436,1.075628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,1.075628,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.5696512,0,0,-1,0,0,0,0,0.5696512,0.6266163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0.6266163,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.8715993,0,0,-1,0,0,0,0,0.8715993,0.9587592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914621,0.9587592,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1811261,0.1811261,3.686389,0,1.171384,0.1811261,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914979,0.1992387,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.9696364,0.9696364,4.4749,0,1.386648,0.9696364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.191618,1.0666,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.6869192,0.6869192,4.192183,0,1.309466,0.6869192,123.8383,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1916502,0.7556111,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.764017,2.764017,0,0,0,2.764017,68.39935,4.440892E-16,0,0,1.89057,2.909492,2.764017,0,0,0.9651909,9.756602,0,1.018922,-1.018922,12.01033,85.7879,0.1916502,3.040419,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1408152,0.1408152,0,-1,0,0.1408152,2178.693,0.8223777,0,0,3.06793,0.1482265,0.1408152,0,0,2.097326,8.73768,2.097326,0,2.097326,14.00003,100,0.1915087,0.1548967,2.454345,0,11.80561
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.400918,1.400918,0,-1,0,1.400918,273.6296,2.358675,0,0,3.833325,1.47465,1.400918,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,1.541009,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,4.469934,3.33,0,-1,0,3.33,141.4827,1.206109,1.139934,1.586927,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,4.916927,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.221032,1.221032,0,-1,0,1.221032,133.73,0.347589,0,0,1.632885,1.285296,1.221032,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,1.343135,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.5183746,0.5183746,0,-1,0,0.5183746,105.9713,0.003671027,0,0,0.5493284,0.5456574,0.5183746,0,0,0,10.62527,0,0,0,14.00003,100,0.1915087,0.570212,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,7.064766,3.33,0,-1,0,3.33,4.891378,0,3.734766,4.441243,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1915087,7.771243,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,4.288912,3.33,0,-1,0,3.33,0,0,0.9589124,1.387804,0,3.505263,3.33,0,0,3.713756,7.282894,0,3.505263,-3.505263,6.781978,48.4426,0.1915087,4.717803,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,4.336303,3.33,0,-1,0,3.33,0,0,1.006303,1.439934,0,3.505263,3.33,0,0,7.608493,3.777631,0,3.505263,-3.505263,3.087106,22.05071,0.1915087,4.769934,0,0,3.777631
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.816152,0.2587492,0,-1,0,0.2587492,0,0,3.557403,3.939018,0,0.2723676,0.2587492,0,0,11.50323,0.2723676,0,0.2723676,-0.2723676,2.800006,20,0.1915087,4.197767,0,0,0.2723676
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.4463259,0,0,-1,0,0,0,0,0.4463259,0.4909585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0.4909585,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.4389679,0,0,-1,0,0,0,0,0.4389679,0.4828646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0.4828646,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.9480904,0,0,-1,0,0,0,0,0.9480904,1.042899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,1.042899,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.6233356,0,0,-1,0,0,0,0,0.6233356,0.6856691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0.6856691,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.7498133,0,0,-1,0,0,0,0,0.7498133,0.8247946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915087,0.8247946,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2482172,0.2482172,3.75348,0,1.1897,0.2482172,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915515,0.2730389,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.175342,1.175342,4.680605,0,1.442805,1.175342,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916929,1.292876,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3314265,0.3314265,3.83669,0,1.212416,0.3314265,42.47758,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1917348,0.3645691,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.6040648,0.6040648,0,0,0,0.6040648,41.34166,0,0,0,0.2497304,0.6358576,0.6040648,0,0,1.675078,9.117703,0,0.3861273,-0.3861273,12.0039,85.74194,0.1917348,0.6644713,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.169835,1.169835,0,-1,0,1.169835,48.59345,2.220446E-16,0,0,0.568463,1.231405,1.169835,0,0,2.104109,8.731577,0,0.6629419,-0.6629419,11.30509,80.7505,0.1917348,1.286818,0.4547704,0,9.300039
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.775501,1.775501,0,-1,0,1.775501,25.11493,0,2.220446E-16,0,0.4459158,1.868949,1.775501,0,0,2.840711,8.068635,0,1.423033,-1.423033,9.805085,70.03618,0.1917348,1.953051,0.3567326,0,8.51455
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,4.421858,6.645602,0.2842202,0,0.2842202,10.07472,71.96214,0.1917156,0,0.2273762,0,6.929822
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,4.137638,6.9014,0.6313397,0,0.6313397,10.67366,76.24029,0.1916732,0,0.5050718,0,7.53274
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.181185,1.181185,0,-1,0,1.181185,146.8495,0,0,0,1.734564,1.243353,1.181185,0,0,3.506298,7.469606,0.4912114,0,0.4912114,11.13967,79.56888,0.1916402,1.299303,1.387651,0,9.20417
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.375854,1.375854,0,-1,0,1.375854,89.12014,0,0,0,1.226164,1.448268,1.375854,0,0,3.015087,7.911696,0,0.2221045,-0.2221045,10.90555,77.89661,0.1916402,1.51344,0.9809307,0,9.137859
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,5.237034,3.33,0,-1,0,3.33,20.32734,0,1.907034,2.430737,0.6769003,3.505263,3.33,0,0,3.261869,7.689591,0,2.828363,-2.828363,7.924191,56.60125,0.1916402,5.760737,0.5415202,0,8.366492
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,2.125034,2.125034,0,-1,0,2.125034,24.84672,0,0,0,0.5280013,2.236878,2.125034,0,0,6.404495,4.861229,0,1.708877,-1.708877,6.122876,43.73474,0.1916402,2.337538,0.422401,0,5.38923
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.2588,1.2588,0,-1,0,1.2588,46.85902,0,0,0,0.5898611,1.325052,1.2588,0,0,8.303247,3.152352,0,0.7351911,-0.7351911,5.347917,38.19933,0.1916402,1.38468,0.4718889,0,3.742213
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,5.228979,2.450857,0,-1,0,2.450857,6.638039,0,2.778122,3.424664,0.1626889,2.579849,2.450857,0,0,9.120126,2.417161,0,2.417161,-2.417161,2.800006,20,0.1916402,5.751877,0.1301511,0,2.579849
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.112702,0,0,-1,0,0,0,0,1.112702,1.223972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,1.223972,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.005683,0,0,-1,0,0,0,0,2.005683,2.206251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,2.206251,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,3.269233,0,0,-1,0,0,0,0,3.269233,3.596156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,3.596156,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.4492367,0,0,-1,0,0,0,0,0.4492367,0.4941603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0.4941603,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.27485,0,0,-1,0,0,0,0,1.27485,1.402335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,1.402335,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1656544,0,0,-1,0,0,0,0,0.1656544,0.1822198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0.1822198,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.8103364,0,0,-1,0,0,0,0,0.8103364,0.89137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0.89137,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.418699,0,0,-1,0,0,0,0,0.418699,0.4605689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0.4605689,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.2795287,0,0,-1,0,0,0,0,0.2795287,0.3074816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916402,0.3074816,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2239102,0.2239102,3.729173,0,1.183064,0.2239102,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916801,0.2463012,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916961,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.655875,1.655875,4.965817,0,1.520668,1.655875,2.312213,0,0,0,0.03828736,0,0,3.309942,3.144445,5.14586,5.994,3.182732,0,3.182732,12.13764,86.69727,0.1918375,1.821462,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.672418,2.672418,0,0,0,2.672418,14.30901,0,0,0,0.3823965,2.813071,2.672418,0,0,1.963128,8.858459,0,2.430675,-2.430675,9.575485,68.39619,0.1918375,2.939659,0.3059172,0,9.240855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.637997,2.637997,0,-1,0,2.637997,13.31883,0,4.440892E-16,0,0.3513503,2.776839,2.637997,0,0,4.663877,6.427784,0,2.425488,-2.425488,7.018796,50.13416,0.1918375,2.901796,0.2810803,0,6.779135
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.544021,1.544021,0,-1,0,1.544021,70.73581,0,0,0,1.092176,1.625285,1.544021,0,0,7.358864,4.002296,0,0.5331095,-0.5331095,6.45685,46.12026,0.1918375,1.698423,0.8737407,0,5.094472
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,3.273339,3.273339,0,-1,0,3.273339,27.94711,0,0,0.2706723,0.9148037,3.445619,3.273339,0,0,7.951208,3.469187,0,2.530816,-2.530816,3.789135,27.0652,0.1918375,3.600672,0.7318429,0,4.38399
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,10.76323,0.9383709,0.2734672,0,0.2734672,4.048569,28.91829,0.1918192,0,0.2187738,0,1.211838
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.6965936,0.6965936,0,-1,0,0.6965936,121.264,0,0,0,0.8447174,0.7332564,0.6965936,0,0,10.48976,1.184491,0.111461,0,0.111461,4.15431,29.67359,0.1918117,0.7662529,0.6757739,0,2.029209
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.21576,1.21576,0,-1,0,1.21576,82.08001,0,2.220446E-16,0,0.9978962,1.279748,1.21576,0,0,10.3783,1.284806,0,0.2818516,-0.2818516,3.857213,27.55146,0.1918117,1.337336,0.798317,0,2.282702
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.212539,1.430396,0,-1,0,1.430396,35.1459,0,0.7821429,1.385468,0.5027256,1.50568,1.430396,0,0,10.69147,1.002955,0,1.002955,-1.002955,2.800006,20,0.1918117,2.433793,0.4021805,0,1.50568
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.683162,0.811185,0,-1,0,0.811185,105.2632,0,0.8719774,1.689242,0.853879,0.853879,0.811185,0,0,11.80586,0,0,0,0,2.800006,20,0.1918117,1.851479,0.6831032,0,0.853879
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.902932,0.595837,0,-1,0,0.595837,105.2632,0,1.307095,1.974057,0.6271968,0.6271968,0.595837,0,0,11.80586,0,0,0,0,2.800006,20,0.1918117,2.093225,0.5017574,0,0.6271968
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,11.80586,0,0.160533,0,0.160533,2.952301,21.08782,0.191801,0,0.1284264,0,0.160533
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.9368092,0.1372557,0,-1,0,0.1372557,0,0,0.7995535,0.8932344,0,0.1444797,0.1372557,0,0,11.64533,0.1444797,0,0.1444797,-0.1444797,2.800006,20,0.191801,1.03049,0,0,0.1444797
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.578755,0,0,-1,0,0,0,0,2.578755,2.83663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,2.83663,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,4.319898,0,0,-1,0,0,0,0,4.319898,4.751888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,4.751888,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.9388816,0,0,-1,0,0,0,0,0.9388816,1.03277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,1.03277,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.5217663,0,0,-1,0,0,0,0,0.5217663,0.5739429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0.5739429,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.2151456,0,0,-1,0,0,0,0,0.2151456,0.2366602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0.2366602,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1725951,0,0,-1,0,0,0,0,0.1725951,0.1898547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0.1898547,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.6637577,0,0,-1,0,0,0,0,0.6637577,0.7301335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0.7301335,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3349044,0,0,-1,0,0,0,0,0.3349044,0.3683948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191801,0.3683948,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03498704,0.03498704,3.54025,0,1.131488,0.03498704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918205,0.03848574,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.5223008,0.5223008,4.027564,0,1.264525,0.5223008,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918915,0.5745309,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1918509,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.191786,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.6210554,0.6210554,0,-1,0,0.6210554,373.6843,1.667044,0,0,2.320786,0.6537425,0.6210554,0,0,0,10.62527,0,0,0,14.00003,100,0.191786,0.683161,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,2.156041,2.156041,0,-1,0,2.156041,146.6474,0.8922602,0,0,3.161777,2.269516,2.156041,0,0,0,10.62527,0,0,0,14.00003,100,0.191786,2.371645,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.989054,3.33,0,-1,0,3.33,101.5577,0,0.6590545,1.05796,3.381871,3.505263,3.33,0,0,0,10.62527,0,0.1233923,-0.1233923,13.86996,99.07095,0.191786,4.38796,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.725946,0,0,3.863049,0,0,0,0,0.1371026,10.50188,0.1371026,0,0.1371026,14.00003,100,0.1917769,0,3.090439,0,14.36493
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917769,0,3.750858,0,15.31385
