Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2890079,0.2890079,0,-1,0,0.2890079,1541.621,4.151188,0,0,4.455407,0.3042188,0.2890079,0,0,0,10.62527,0,0,0,14.00003,100,0.1917769,0.3179087,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.352177,1.352177,0,-1,0,1.352177,264.7103,2.156008,0,0,3.579353,1.423345,1.352177,0,0,0,10.62527,0,0,0,14.00003,100,0.1917769,1.487395,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,3.223476,3.223476,0,-1,0,3.223476,79.05047,0,0,0.2158242,2.548173,3.393133,3.223476,0,0,0,10.62527,0,0.8449598,-0.8449598,13.10936,93.63811,0.1917769,3.545824,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.3246939,0.3246939,0,-1,0,0.3246939,330.6826,0,0,0,1.073706,0.341783,0.3246939,0,0,0.9388442,9.780314,0.7319233,0,0.7319233,13.80373,98.59784,0.1917281,0.3571633,0.8589652,0,10.85402
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,5.08954,3.33,0,-1,0,3.33,4.732533,0,1.75954,2.268494,0.1575933,3.505263,3.33,0,0,0.2069209,10.43904,0,3.34767,-3.34767,10.27497,73.39251,0.1917281,5.598495,0.1260747,0,10.59664
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.425699,0.425699,0,-1,0,0.425699,0,0,5.551115E-17,0,0,0.4481042,0.425699,0,0,3.926554,7.091376,0,0.4481042,-0.4481042,9.802629,70.01864,0.1917281,0.4682689,0,0,7.091376
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.7192453,0.7192453,0,-1,0,0.7192453,0,0,1.110223E-16,0,0,0.7571003,0.7192453,0,0,4.424448,6.643271,0,0.7571003,-0.7571003,9.004575,64.31826,0.1917281,0.7911698,0,0,6.643271
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.6101816,0.6101816,0,-1,0,0.6101816,0,0,1.110223E-16,0,0,0.6422964,0.6101816,0,0,5.26567,5.886171,0,0.6422964,-0.6422964,8.327535,59.48227,0.1917281,0.6711997,0,0,5.886171
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.844154,0.844154,0,-1,0,0.844154,0,0,1.110223E-16,0,0,0.8885831,0.844154,0,0,5.979333,5.243875,0,0.8885831,-0.8885831,7.390886,52.79194,0.1917281,0.9285694,0,0,5.243875
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.4443218,0.4443218,0,-1,0,0.4443218,0,0,5.551115E-17,0,0,0.4677071,0.4443218,0,0,6.966648,4.355291,0,0.4677071,-0.4677071,6.89788,49.27047,0.1917281,0.4887539,0,0,4.355291
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.3150804,0.3150804,0,-1,0,0.3150804,0,0,0,0,0,0.3316635,0.3150804,0,0,7.486322,3.887584,0,0.3316635,-0.3316635,6.548275,46.7733,0.1917281,0.3465884,0,0,3.887584
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2633454,0.2633454,0,-1,0,0.2633454,0,0,0,0,0,0.2772056,0.2633454,0,0,7.854837,3.555921,0,0.2772056,-0.2772056,6.256075,44.68616,0.1917281,0.2896799,0,0,3.555921
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.4091137,0.4091137,0,-1,0,0.4091137,0,0,5.551115E-17,0,0,0.430646,0.4091137,0,0,8.162844,3.278715,0,0.430646,-0.430646,5.802134,41.44373,0.1917281,0.4500251,0,0,3.278715
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.039659,1.039659,0,-1,0,1.039659,0,0,2.220446E-16,0,0,1.094378,1.039659,0,0,8.641339,2.848069,0,1.094378,-1.094378,4.648558,33.20392,0.1917281,1.143625,0,0,2.848069
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.7060151,0.7060151,0,-1,0,0.7060151,0,0,1.110223E-16,0,0,0.7431737,0.7060151,0,0,9.857315,1.753691,0,0.7431737,-0.7431737,3.865184,27.6084,0.1917281,0.7766166,0,0,1.753691
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.009938697,0.009938697,0,0,0,0.009938697,0,0,0,0,0,0.01046179,0.009938697,0,0,10.68306,1.010517,0,0.01046179,-0.01046179,3.854156,27.52963,0.1917281,0.01093257,0,0,1.010517
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.606145,0.606145,0,0,0,0.606145,0,0,0,0,0,0.6380474,0.606145,0,0,10.69469,1.000055,0,0.6380474,-0.6380474,3.181596,22.72564,0.1917281,0.6667595,0,0,1.000055
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.461192,1.461192,4.629068,0,1.428736,1.461192,51.00107,0,0,0,0.7452235,0,0,3.167876,3.009483,11.40363,0.3620079,3.754706,0,3.754706,6.743623,48.16864,0.191834,1.607311,0.5961788,5,1.107231
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,7.648923,3.741244,4.656386,0,4.656386,11.16106,79.72169,0.1917615,0,1.061109,5,5.06763
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.8009531,0.8009531,0,-1,0,0.8009531,189.3159,0,0,0,1.516332,0.8431085,0.8009531,0,0,2.992537,7.931991,0.6732231,0,0.6732231,11.79973,84.28365,0.1917168,0.8810484,1.213065,0,9.448322
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.04304923,0.04304923,0,-1,0,0.04304923,5196.91,0,0,0,2.23723,0.04531498,0.04304923,0,0,2.319314,8.537891,2.191915,0,2.191915,13.87917,99.13671,0.1915712,0.04735416,1.789784,0,10.77512
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.7604998,0.7604998,0,-1,0,0.7604998,385.4356,2.003312,0,0,2.931237,0.8005261,0.7604998,0,0,0.1273989,10.51062,0.1273989,0,0.1273989,14.00003,100,0.1915628,0.8365498,2.34499,0,13.44185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915628,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,3.045677,3.045677,0,-1,0,3.045677,54.29439,0,0,0.02024484,1.653632,3.205976,3.045677,0,0,0,10.62527,0,1.552344,-1.552344,12.36371,88.31207,0.1915628,3.350245,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.977584,3.33,0,-1,0,3.33,90.53825,0,1.647584,2.145342,3.014924,3.505263,3.33,0,0,1.724827,9.07293,0,0.4903393,-0.4903393,11.84685,84.62019,0.1915628,5.475342,2.411939,0,12.08785
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.215244,2.215244,0,-1,0,2.215244,93.20165,0,0,0,2.064643,2.331835,2.215244,0,0,2.269648,8.582591,0,0.2671918,-0.2671918,11.56521,82.60844,0.1915628,2.436768,1.651715,0,10.64723
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0,0,0,1.256296,0,0,0,0,2.566528,8.315399,1.256296,0,1.256296,12.75703,91.12148,0.1914795,0,1.005037,0,9.571695
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0,0,0,0.6411557,0,0,0,0,1.310232,9.446066,0.6411557,0,0.6411557,13.36529,95.46614,0.191437,0,0.5129245,0,10.08722
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.997082,2.997082,0,-1,0,2.997082,5.020102,0,4.440892E-16,0,0.1504566,3.154823,2.997082,0,0,0.6690763,10.02311,0,3.004366,-3.004366,10.19841,72.84561,0.191437,3.29679,0.1203653,0,10.17356
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.392643,3.33,0,-1,0,3.33,0,0,0.0626435,0.4019079,0,3.505263,3.33,0,0,4.007261,7.018739,0,3.505263,-3.505263,6.503534,46.45372,0.191437,3.731908,0,0,7.018739
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.553343,1.553343,0,-1,0,1.553343,0,0,2.220446E-16,0,0,1.635098,1.553343,0,0,7.901998,3.513476,0,1.635098,-1.635098,4.77999,34.14272,0.191437,1.708677,0,0,3.513476
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.579454,1.784459,0,-1,0,1.784459,0,0,2.794995,3.25294,0,1.878378,1.784459,0,0,9.718774,1.878378,0,1.878378,-1.878378,2.800006,20,0.191437,5.037399,0,0,1.878378
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.8090058,0,0,-1,0,0,0,0,0.8090058,0.8899063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0.8899063,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.938033,0,0,-1,0,0,0,0,0.938033,1.031836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,1.031836,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1844603,0,0,-1,0,0,0,0,0.1844603,0.2029063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0.2029063,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1438932,0,0,-1,0,0,0,0,0.1438932,0.1582825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0.1582825,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.667646,0,0,-1,0,0,0,0,0.667646,0.7344106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0.7344106,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.7426073,0,0,-1,0,0,0,0,0.7426073,0.816868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191437,0.816868,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.6310357,0.6310357,4.136299,0,1.29421,0.6310357,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915193,0.6941393,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.3156832,0.3156832,3.820946,0,1.208118,0.3156832,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915683,0.3472515,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,4.574748,4.574748,5,0,1.53,4.574748,12.30966,0,0,0,0.5631358,0,0,0.4252518,0.4039893,5.14586,5.994,0.9671251,0,0.9671251,10.03573,71.68365,0.1916049,5.032223,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.9520149,0.9520149,3.726998,0,1.182471,0.9520149,162.0249,0,0,0,1.542501,0,0,2.774983,2.636234,4.178735,6.864412,4.178735,0,4.178735,14.00003,100,0.1915879,1.047216,1.234001,5,8.406914
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.4520331,0.4520331,0,-1,0,0.4520331,401.661,1.339816,0,0,1.815641,0.4758244,0.4520331,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,0.4972364,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.4275,3.33,0,-1,0,3.33,110.5881,0.1773205,0.09750053,0.4402506,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,3.770251,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.679187,3.33,0,-1,0,3.33,110.2545,0.1662113,0.3491873,0.717106,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,4.047106,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.6729394,0.6729394,0,-1,0,0.6729394,363.0142,1.734508,0,0,2.442865,0.7083572,0.6729394,0,0,0,10.62527,0,0,0,14.00003,100,0.1915879,0.7402333,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.201451,1.201451,0,-1,0,1.201451,78.00085,0,2.220446E-16,0,0.9371424,1.264686,1.201451,0,0,0,10.62527,0,0.3275434,-0.3275434,13.65477,97.53385,0.1915879,1.321597,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.616453,1.616453,0,-1,0,1.616453,15.13944,0,2.220446E-16,0,0.2447218,1.701529,1.616453,0,0,0.3639371,10.29773,0,1.456807,-1.456807,12.11916,86.56524,0.1915879,1.778098,0.1957775,0,10.54245
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2498165,0.2498165,0,-1,0,0.2498165,134.2235,0,0,0,0.3353125,0.2629648,0.2498165,0,0,1.982612,8.840923,0.0723477,0,0.0723477,12.18779,87.05549,0.1915831,0.2747982,0.26825,0,9.176236
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,5.824866,3.33,0,-1,0,3.33,1.38982,0,2.494866,3.077353,0.046281,3.505263,3.33,0,0,1.910264,8.906036,0,3.458982,-3.458982,8.541705,61.01205,0.1915831,6.407353,0.0370248,0,8.952317
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.282567,2.282567,0,-1,0,2.282567,0,0,4.440892E-16,0,0,2.402702,2.282567,0,0,5.753578,5.447054,0,2.402702,-2.402702,6.009035,42.92159,0.1915831,2.510824,0,0,5.447054
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,6.034146,2.892135,0,-1,0,2.892135,0,0,3.142011,3.745426,0,3.044352,2.892135,0,0,8.423246,3.044352,0,3.044352,-3.044352,2.800006,20,0.1915831,6.63756,0,0,3.044352
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.708587,0,0,-1,0,0,0,0,1.708587,1.879446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,1.879446,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.024447,0,0,-1,0,0,0,0,1.024447,1.126892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,1.126892,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.6323364,0,0,-1,0,0,0,0,0.6323364,0.6955701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0.6955701,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.7732194,0,0,-1,0,0,0,0,0.7732194,0.8505414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0.8505414,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2379707,0,0,-1,0,0,0,0,0.2379707,0.2617678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0.2617678,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.030828,0,0,-1,0,0,0,0,0.030828,0.0339108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0.0339108,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.5044374,0,0,-1,0,0,0,0,0.5044374,0.5548812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915831,0.5548812,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.5036888,0.5036888,4.008952,0,1.259444,0.5036888,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916516,0.5540576,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01888628,0.01888628,3.524149,0,1.127093,0.01888628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916694,0.02077491,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.23847,1.23847,4.743733,0,1.460039,1.23847,75.39761,4.440892E-16,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1917526,1.362317,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.118099,1.118099,0,0,0,1.118099,163.3581,0,0,0,1.826505,1.176946,1.118099,0,0,0.8820832,9.831399,0.6495584,0,0.6495584,13.77944,98.42435,0.1917099,1.229909,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.438935,1.438935,0,-1,0,1.438935,137.0415,0.2247448,0,0,1.971938,1.514668,1.438935,0,0,0.2325248,10.416,0.2325248,0,0.2325248,14.00003,100,0.1916946,1.582829,1.57755,0,12.38794
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.8041927,0.8041927,0,-1,0,0.8041927,357.3246,2.027059,0,0,2.873578,0.8465186,0.8041927,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0.884612,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.108677,1.108677,0,-1,0,1.108677,206.7417,1.125069,0,0,2.292097,1.167028,1.108677,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,1.219545,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.522731,0.522731,0,-1,0,0.522731,492.7727,2.025632,0,0,2.575876,0.5502431,0.522731,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0.5750041,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.87679,1.87679,0,-1,0,1.87679,115.0377,0.1834473,0,0,2.159016,1.975569,1.87679,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,2.064469,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.9839343,0.9839343,0,-1,0,0.9839343,302.6428,1.942086,0,0,2.977806,1.03572,0.9839343,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,1.082328,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.7259792,0.7259792,0,-1,0,0.7259792,192.1311,0.630643,0,0,1.394832,0.7641886,0.7259792,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0.7985771,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916946,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.817078,3.33,0,-1,0,3.33,0,0,0.4870783,0.8687862,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1916946,4.198786,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.362555,3.33,0,-1,0,3.33,0,0,0.03255495,0.3688104,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1916946,3.69881,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.073714,1.073714,0,-1,0,1.073714,0,0,0,0,0,1.130225,1.073714,0,0,7.789474,3.614748,0,1.130225,-1.130225,5.418922,38.70651,0.1916946,1.181085,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.5472718,0.5472718,0,-1,0,0.5472718,0,0,1.110223E-16,0,0,0.5760757,0.5472718,0,0,9.04528,2.484523,0,0.5760757,-0.5760757,4.811685,34.36911,0.1916946,0.601999,0,0,2.484523
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.4334433,0.4334433,0,-1,0,0.4334433,0,0,5.551115E-17,0,0,0.4562561,0.4334433,0,0,9.685364,1.908447,0,0.4562561,-0.4562561,4.330749,30.93386,0.1916946,0.4767876,0,0,1.908447
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.5870593,0.5870593,0,-1,0,0.5870593,0,0,1.110223E-16,0,0,0.6179571,0.5870593,0,0,10.19232,1.452191,0,0.6179571,-0.6179571,3.679365,26.28113,0.1916946,0.6457652,0,0,1.452191
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3701688,0.3701688,0,-1,0,0.3701688,0,0,5.551115E-17,0,0,0.3896514,0.3701688,0,0,10.87893,0.8342336,0,0.3896514,-0.3896514,3.268636,23.34736,0.1916946,0.4071857,0,0,0.8342336
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4890373,0.4223532,0,-1,0,0.4223532,0,0,0.06668414,0.1155879,0,0.4445823,0.4223532,0,0,11.31188,0.4445823,0,0.4445823,-0.4445823,2.800006,20,0.1916946,0.5379411,0,0,0.4445823
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.09657626,0,0,-1,0,0,0,0,0.09657626,0.1062339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916946,0.1062339,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.8929808,0,0,-1,0,0,0,0,0.8929808,0.9822789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916946,0.9822789,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03633385,0.03633385,3.541597,0,1.131856,0.03633385,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191714,0.03996724,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.1917265,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.5447086,0.5447086,4.049972,0,1.270642,0.5447086,68.6506,4.440892E-16,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.1917741,0.5991794,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.218552,2.218552,0,0,0,2.218552,16.23982,0,0,0,0.3602889,2.335318,2.218552,0,0,1.393818,9.370838,0,1.975029,-1.975029,10.59587,75.68465,0.1917741,2.440407,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,4.791683,3.33,0,-1,0,3.33,11.14647,0,1.461683,1.940851,0.3711773,3.505263,3.33,0,0,3.588295,7.395809,0,3.134086,-3.134086,7.292256,52.08744,0.1917741,5.270851,0.2969419,0,7.766986
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,2.182209,2.182209,0,-1,0,2.182209,46.84683,0,4.440892E-16,0,1.022296,2.297062,2.182209,0,0,7.070612,4.261723,0,1.274766,-1.274766,5.948534,42.48944,0.1917741,2.40043,0.8178367,0,5.284019
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.6925794,0.6925794,0,-1,0,0.6925794,199.5442,0,0,0,1.382002,0.729031,0.6925794,0,0,8.48702,2.986957,0.6529711,0,0.6529711,6.567997,46.91417,0.1917313,0.7618374,1.105602,0,4.368959
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.4063422,0.4063422,0,-1,0,0.4063422,363.0284,0,0,0,1.475138,0.4277286,0.4063422,0,0,7.834048,3.574631,1.047409,0,1.047409,7.561656,54.01172,0.1916627,0.4469764,1.18011,0,5.049768
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.649702,1.649702,0,-1,0,1.649702,39.74626,0,0,0,0.655695,1.736529,1.649702,0,0,6.786639,4.517299,0,1.080834,-1.080834,6.422358,45.87389,0.1916627,1.814673,0.524556,0,5.172994
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.03785811,0.03785811,0,-1,0,0.03785811,3330.715,0,0,0,1.260946,0.03985064,0.03785811,0,0,7.987566,3.436465,1.221095,0,1.221095,7.58079,54.14839,0.1915827,0.04164393,1.008757,0,4.697411
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.241897,1.241897,0,-1,0,1.241897,87.59248,0,2.220446E-16,0,1.087809,1.30726,1.241897,0,0,6.766471,4.53545,0,0.2194517,-0.2194517,7.349468,52.49609,0.1915827,1.366087,0.8702469,0,5.623259
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.5237029,0.5237029,0,-1,0,0.5237029,114.0125,0,0,0,0.5970866,0.5512663,0.5237029,0,0,7.010306,4.315999,0.04582036,0,0.04582036,7.392937,52.80659,0.1915797,0.5760732,0.4776693,0,4.913085
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3532399,0.3532399,0,-1,0,0.3532399,156.8766,0,0,0,0.5541509,0.3718315,0.3532399,0,0,6.964486,4.357237,0.1823194,0,0.1823194,7.5659,54.04204,0.1915678,0.3885639,0.4433208,0,4.911388
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.956459,2.956459,0,-1,0,2.956459,4.778604,0,4.440892E-16,0,0.1412774,3.112062,2.956459,0,0,6.782166,4.521325,0,2.970784,-2.970784,4.434419,31.67436,0.1915678,3.252104,0.1130219,0,4.662602
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2701043,0.2701043,0,-1,0,0.2701043,0,0,5.551115E-17,0,0,0.2843204,0.2701043,0,0,10.08304,1.55054,0,0.2843204,-0.2843204,4.134719,29.53365,0.1915678,0.2971148,0,0,1.55054
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.094693,1.202909,0,-1,0,1.202909,0,0,0.8917838,1.101253,0,1.26622,1.202909,0,0,10.39895,1.26622,0,1.26622,-1.26622,2.800006,20,0.1915678,2.304162,0,0,1.26622
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.731594,0,0,-1,0,0,0,0,2.731594,3.004753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,3.004753,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4971295,0,0,-1,0,0,0,0,0.4971295,0.5468424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,0.5468424,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.9516979,0,0,-1,0,0,0,0,0.9516979,1.046868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,1.046868,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.182868,0,0,-1,0,0,0,0,1.182868,1.301155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,1.301155,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.8670633,0,0,-1,0,0,0,0,0.8670633,0.9537696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,0.9537696,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.50723,0,0,-1,0,0,0,0,0.50723,0.557953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,0.557953,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.8586394,0,0,-1,0,0,0,0,0.8586394,0.9445033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915678,0.9445033,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.698418,0.698418,4.203681,0,1.312605,0.698418,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916558,0.7682598,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.354349,0.354349,3.859612,0,1.218674,0.354349,12.46267,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1917052,0.3897838,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.002939,2.002939,5,0,1.53,2.002939,14.47532,0,0,0,0.2899319,0,0,2.997061,2.847208,5.101699,6.033745,3.13714,0,3.13714,12.13628,86.68757,0.1918385,2.203233,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,4.319292,4.319292,5,0,1.53,4.319292,14.59734,0,0,0,0.6305016,0,0,0.6807083,0.6466729,1.964559,8.857171,1.277174,0,1.277174,13.34792,95.34208,0.1918872,4.751221,0.5044013,5,9.487673
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.688828,2.688828,0,-1,0,2.688828,77.87744,0,0,0,2.09399,2.830345,2.688828,0,0,0.6873845,10.00663,0,0.7363547,-0.7363547,12.57173,89.7979,0.1918872,2.95771,1.675192,0,12.10062
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,5.073814,3.33,0,-1,0,3.33,53.65561,0,1.743814,2.251195,1.786732,3.505263,3.33,0,0,1.505556,9.270273,0,1.718531,-1.718531,10.76024,76.85871,0.1918872,5.581195,1.429386,0,11.057
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.019127,1.019127,0,-1,0,1.019127,42.23405,0,0,0,0.4304185,1.072765,1.019127,0,0,3.415036,7.551742,0,0.6423466,-0.6423466,10.08315,72.02234,0.1918872,1.12104,0.3443348,0,7.982161
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.522247,1.522247,0,-1,0,1.522247,63.78281,0,0,0,0.9709316,1.602365,1.522247,0,0,4.128754,6.909396,0,0.6314332,-0.6314332,9.417559,67.26814,0.1918872,1.674471,0.7767453,0,7.880327
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,2.12833,2.12833,0,-1,0,2.12833,68.16882,0,0,0,1.450858,2.240347,2.12833,0,0,4.830347,6.277962,0,0.7894898,-0.7894898,8.585363,61.3239,0.1918872,2.341163,1.160686,0,7.72882
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.887612,1.887612,0,-1,0,1.887612,83.10108,2.220446E-16,0,0,1.568626,1.98696,1.887612,0,0,5.707558,5.488472,0,0.418334,-0.418334,8.144401,58.17418,0.1918872,2.076373,1.254901,0,7.057099
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.6607115,0.6607115,0,-1,0,0.6607115,228.9942,0,0,0,1.512991,0.6954858,0.6607115,0,0,6.172373,5.070138,0.8175055,0,0.8175055,8.919954,63.71383,0.1918338,0.7267827,1.210393,0,6.58313
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,5.354867,5.805893,1.23941,0,1.23941,10.09576,72.11244,0.1917529,0,0.9915282,0,7.045304
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.27865,1.27865,0,-1,0,1.27865,36.79318,0,2.220446E-16,0,0.4704558,1.345947,1.27865,0,0,4.115457,6.921362,0,0.8754911,-0.8754911,9.172914,65.52068,0.1917529,1.406515,0.3763646,0,7.391819
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.306539,3.306539,0,-1,0,3.306539,4.154915,0,0,0.3071928,0.1373839,3.480567,3.306539,0,0,5.088225,6.045872,0,3.343184,-3.343184,5.648889,40.34912,0.1917529,3.637193,0.1099071,0,6.183255
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,5.203507,2.567554,0,-1,0,2.567554,0,0,2.635954,3.156305,0,2.702688,2.567554,0,0,8.802874,2.702688,0,2.702688,-2.702688,2.800006,20,0.1917529,5.723858,0,0,2.702688
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.902631,0,0,-1,0,0,0,0,1.902631,2.092894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,2.092894,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3130079,0,0,-1,0,0,0,0,0.3130079,0.3443087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0.3443087,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.7047761,0,0,-1,0,0,0,0,0.7047761,0.7752537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0.7752537,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1759414,0,0,-1,0,0,0,0,0.1759414,0.1935356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0.1935356,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.301998,0,0,-1,0,0,0,0,1.301998,1.432198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,1.432198,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3676219,0,0,-1,0,0,0,0,0.3676219,0.4043841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917529,0.4043841,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3946039,0.3946039,3.899867,0,1.229664,0.3946039,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918091,0.4340643,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1918222,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.684524,3.684524,5,0,1.53,3.684524,11.8709,0,0,0,0.4373862,0,0,1.315476,1.249702,5.11002,6.026256,1.687088,0,1.687088,10.75275,76.8052,0.1918905,4.052977,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.575519,3.575519,5,0,1.53,3.575519,34.51783,0,0,0,1.234191,0,0,1.424482,1.353257,3.422932,7.544636,2.587449,0,2.587449,13.20742,94.33852,0.1919892,3.93307,0.9873531,5,8.778827
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.475153,3.33,0,-1,0,3.33,56.22498,0,0.1451527,0.492668,1.872292,3.505263,3.33,0,0,0.835483,9.87334,0,1.632971,-1.632971,11.48612,82.04353,0.1919892,3.822668,1.497833,0,11.74563
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.143232,1.143232,0,-1,0,1.143232,225.2951,0,0,0,2.575644,1.203402,1.143232,0,0,2.649895,8.240368,1.372243,0,1.372243,12.78794,91.34225,0.1918999,1.257555,2.060516,0,10.81601
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1149974,0.1149974,0,-1,0,0.1149974,2810.188,1.832942,0,0,3.231644,0.1210499,0.1149974,0,0,1.277653,9.475387,1.277653,0,1.277653,14.00003,100,0.1918169,0.1264972,2.585315,0,12.70703
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.543557,1.543557,0,-1,0,1.543557,85.66463,0,0,0,1.322282,1.624797,1.543557,0,0,0,10.62527,0,0.3025145,-0.3025145,13.68115,97.72231,0.1918169,1.697913,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.5458391,0.5458391,0,-1,0,0.5458391,342.1478,0.9568816,0,0,1.867576,0.5745675,0.5458391,0,0,0.3361272,10.32276,0.3361272,0,0.3361272,14.00003,100,0.1917951,0.600423,1.494061,0,12.19034
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.030459,1.030459,0,-1,0,1.030459,164.3883,0.60926,0,0,1.693954,1.084694,1.030459,0,0,0,10.62527,0,0,0,14.00003,100,0.1917951,1.133505,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.4721456,0.4721456,0,-1,0,0.4721456,292.3756,0.8834433,0,0,1.380439,0.4969954,0.4721456,0,0,0,10.62527,0,0,0,14.00003,100,0.1917951,0.5193602,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.7939098,0.7939098,0,-1,0,0.7939098,133.7771,0.2263753,0,0,1.06207,0.8356945,0.7939098,0,0,0,10.62527,0,0,0,14.00003,100,0.1917951,0.8733007,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,4.120357,3.33,0,-1,0,3.33,34.15829,0,0.7903564,1.202392,1.137471,3.505263,3.33,0,0,0,10.62527,0,2.367792,-2.367792,11.50416,82.17238,0.1917951,4.532392,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.018995,2.018995,0,-1,0,2.018995,6.93682,0,0,0,0.140054,2.125257,2.018995,0,0,2.63088,8.257482,0,1.985204,-1.985204,9.411568,67.22535,0.1917951,2.220894,0.1120432,0,8.397536
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,4.352388,3.33,0,-1,0,3.33,0,0,1.022388,1.457626,0,3.505263,3.33,0,0,4.836662,6.272278,0,3.505263,-3.505263,5.716696,40.83346,0.1917951,4.787626,0,0,6.272278
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.593837,1.593837,0,-1,0,1.593837,0,0,0,0,0,1.677723,1.593837,0,0,8.731399,2.767015,0,1.677723,-1.677723,3.948221,28.20152,0.1917951,1.75322,0,0,2.767015
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.722231,1.034828,0,-1,0,1.034828,0,0,0.6874034,0.8596266,0,1.089293,1.034828,0,0,10.59554,1.089293,0,1.089293,-1.089293,2.800006,20,0.1917951,1.894454,0,0,1.089293
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.6872758,0,0,-1,0,0,0,0,0.6872758,0.7560034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0.7560034,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3294424,0,0,-1,0,0,0,0,0.3294424,0.3623867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0.3623867,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.6636585,0,0,-1,0,0,0,0,0.6636585,0.7300243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917951,0.7300243,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1912064,0.1912064,3.69647,0,1.174136,0.1912064,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918301,0.210327,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.1918437,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.72701,3.72701,5,0,1.53,3.72701,1.817416,0,0,0,0.06773525,0,0,1.27299,1.209341,5.11966,6.01758,1.277076,0,1.277076,10.35463,73.96152,0.1918979,4.09971,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.621305,3.621305,5,0,1.53,3.621305,4.792862,0,0,0,0.1735642,0,0,1.378695,1.30976,3.842584,7.166949,1.483324,0,1.483324,11.76184,84.01295,0.1919599,3.983436,0.1388513,5,7.340513
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,2.174189,2.174189,0,-1,0,2.174189,11.42825,0,0,0,0.2484719,2.28862,2.174189,0,0,2.35926,8.501941,0,2.040148,-2.040148,9.611333,68.65224,0.1919599,2.391608,0.1987775,0,8.750412
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,4.626091,6.461792,0.5133361,0,0.5133361,10.09833,72.13075,0.1919266,0,0.4106689,0,6.975128
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.950705,0.950705,0,-1,0,0.950705,81.36284,0,0,0,0.7735205,1.000742,0.950705,0,0,4.112755,6.923795,0,0.2272215,-0.2272215,9.858813,70.41995,0.1919266,1.045776,0.6188164,0,7.697315
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3816846,0.3816846,0,-1,0,0.3816846,197.2637,0,0,0,0.7529253,0.4017733,0.3816846,0,0,4.365223,6.696573,0.351152,0,0.351152,10.19195,72.79946,0.1919039,0.4198531,0.6023402,0,7.449498
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.649279,3.33,0,-1,0,3.33,10.1408,0,0.3192793,0.6842073,0.3376888,3.505263,3.33,0,0,4.014071,7.01261,0,3.167574,-3.167574,6.853029,48.95011,0.1919039,4.014207,0.270151,0,7.350298
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.271394,1.271394,0,-1,0,1.271394,14.29,2.220446E-16,0,0,0.1816821,1.338309,1.271394,0,0,7.533598,3.845036,0,1.156627,-1.156627,5.633837,40.24161,0.1919039,1.398533,0.1453457,0,4.026718
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,2.142063,2.142063,0,-1,0,2.142063,26.63741,0,0,0,0.57059,2.254803,2.142063,0,0,8.81874,2.688408,0,1.684213,-1.684213,3.858521,27.5608,0.1919039,2.356269,0.456472,0,3.258998
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.119959,1.119959,0,-1,0,1.119959,35.78506,0,2.220446E-16,0.2018217,0.4007781,1.178904,1.119959,0,0,10.69009,1.004195,0,0.7781264,-0.7781264,3.038303,21.70212,0.1919039,1.231955,0.3206225,0,1.404973
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,4.015678,0.3424837,0,-1,0,0.3424837,39.25447,0,3.673195,4.176937,0.1344402,0.3605092,0.3424837,0,0,11.55467,0.226069,0,0.226069,-0.226069,2.800006,20,0.1919039,4.417246,0.1075521,0,0.3605092
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.151373,0.1216801,0,-1,0,0.1216801,105.2632,0,1.029693,1.242175,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,1.266511,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.795537,0,0,-1,0,0,0,0,3.795537,4.17509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,4.17509,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.418577,0,0,-1,0,0,0,0,3.418577,3.760434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,3.760434,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,4.79195,0,0,-1,0,0,0,0,4.79195,5.271144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,5.271144,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.5802737,0,0,-1,0,0,0,0,0.5802737,0.6383011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0.6383011,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.4285214,0,0,-1,0,0,0,0,0.4285214,0.4713736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0.4713736,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.08421642,0,0,-1,0,0,0,0,0.08421642,0.09263805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0.09263805,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1739742,0,0,-1,0,0,0,0,0.1739742,0.1913716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0.1913716,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3909921,0,0,-1,0,0,0,0,0.3909921,0.4300914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919039,0.4300914,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.04304646,0.04304646,3.54831,0,1.133689,0.04304646,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919235,0.04735111,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.5159973,0.5159973,4.02126,0,1.262804,0.5159973,3.746042,4.440892E-16,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.19199,0.567597,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.3346183,0.3346183,3.839881,0,1.213288,0.3346183,30.03129,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1920327,0.3680801,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.860881,2.860881,0,0,0,2.860881,10.69904,0,0,0,0.3060868,3.011453,2.860881,0,0,1.696041,9.098838,0,2.705367,-2.705367,9.539316,68.13783,0.1920327,3.146969,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.683779,2.683779,0,-1,0,2.683779,20.17393,0,0,0,0.5414237,2.82503,2.683779,0,0,4.702003,6.393471,0,2.283607,-2.283607,7.132183,50.94406,0.1920327,2.952157,0.4331389,0,6.934895
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.4406027,0.4406027,0,-1,0,0.4406027,33.79185,0,0,0,0.1488878,0.4637924,0.4406027,0,0,7.239344,4.109864,0,0.3149045,-0.3149045,6.800244,48.57308,0.1920327,0.484663,0.1191103,0,4.258752
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.4485774,0.4485774,0,-1,0,0.4485774,64.87255,0,0,0,0.2910036,0.4721867,0.4485774,0,0,7.589238,3.79496,0,0.1811831,-0.1811831,6.609261,47.20891,0.1920327,0.4934351,0.2328029,0,4.085964
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.9861,1.9861,0,-1,0,1.9861,42.6492,0,0,0,0.8470556,2.090631,1.9861,0,0,7.790553,3.613777,0,1.243576,-1.243576,5.298417,37.84576,0.1920327,2.18471,0.6776445,0,4.460833
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.484396,1.484396,0,-1,0,1.484396,66.02068,0,0,0,0.9800084,1.562522,1.484396,0,0,9.172304,2.370201,0,0.5825139,-0.5825139,4.684393,33.45988,0.1920327,1.632836,0.7840067,0,3.350209
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.556512,2.701662,0,-1,0,2.701662,39.09326,0,0.8548495,2.013188,1.056168,2.843855,2.701662,0,0,9.819541,1.787687,0,1.787687,-1.787687,2.800006,20,0.1920327,3.912163,0.8449342,0,2.843855
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,2.113046,0.8928089,0,-1,0,0.8928089,105.2632,0,1.220237,2.145789,0.9397989,0.9397989,0.8928089,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,2.32435,0.7518391,0,0.9397989
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,2.163492,0.3649546,0,-1,0,0.3649546,105.2632,0,1.798537,2.30685,0.3841627,0.3841627,0.3649546,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,2.379841,0.3073302,0,0.3841627
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.059901,0.475604,0,-1,0,0.475604,105.2632,0,1.584297,2.17077,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,2.265891,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.6471113,0.1033815,0,-1,0,0.1033815,105.2632,0,0.5437298,0.6911461,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.7118224,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,4.794341,0,0,-1,0,0,0,0,4.794341,5.273775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,5.273775,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.921565,0,0,-1,0,0,0,0,2.921565,3.213721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,3.213721,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1105216,0,0,-1,0,0,0,0,0.1105216,0.1215738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.1215738,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.035783,0,0,-1,0,0,0,0,1.035783,1.139361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,1.139361,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.8494568,0,0,-1,0,0,0,0,0.8494568,0.9344025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.9344025,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.3203749,0,0,-1,0,0,0,0,0.3203749,0.3524124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.3524124,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.2131498,0,0,-1,0,0,0,0,0.2131498,0.2344648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.2344648,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.5609435,0,0,-1,0,0,0,0,0.5609435,0.6170378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920327,0.6170378,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.5028247,0.5028247,4.008088,0,1.259208,0.5028247,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.192099,0.5531072,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1921104,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.8127405,0.8127405,4.318004,0,1.343815,0.8127405,98.80082,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1921562,0.8940145,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,3.061335,3.061335,2.136324,0,0.7482165,3.061335,63.14274,1.110223E-16,0,0,1.93301,0.9736952,0.9250104,0,0,0.9593152,9.76189,0.9593152,0,0.9593152,14.00003,100,0.1921845,3.367468,1.546408,5,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.8219221,0.8219221,0,-1,0,0.8219221,310.093,1.683542,0,0,2.548723,0.8651811,0.8219221,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,0.9041143,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2679908,0.2679908,0,-1,0,0.2679908,985.6063,2.359238,0,0,2.641334,0.2820956,0.2679908,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,0.2947899,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,2.092259,2.092259,0,-1,0,2.092259,127.0881,0.4566344,0,0,2.659012,2.202378,2.092259,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,2.301485,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.760307,0.760307,0,-1,0,0.760307,224.8514,0.909238,0,0,1.709561,0.8003232,0.760307,0,0,0,10.62527,0,0,0,14.00003,100,0.1921845,0.8363377,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.752135,2.752135,0,-1,0,2.752135,69.02707,0,0,0,1.899718,2.896984,2.752135,0,0,0,10.62527,0,0.9972661,-0.9972661,12.94882,92.49136,0.1921845,3.027349,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.358172,2.358172,0,-1,0,2.358172,53.96719,0,0,0,1.272639,2.482286,2.358172,0,0,1.108073,9.628008,0,1.209647,-1.209647,11.67374,83.38367,0.1921845,2.593989,1.018111,0,10.90065
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.739364,1.739364,0,-1,0,1.739364,25.25937,0,0,0,0.4393523,1.830909,1.739364,0,0,2.452126,8.418361,0,1.391557,-1.391557,10.20691,72.90633,0.1921845,1.9133,0.3514819,0,8.857713
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,3.9983,7.026804,0.08712576,0,0.08712576,10.28956,73.49673,0.1921789,0,0.06970061,0,7.11393
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.583793,2.583793,0,-1,0,2.583793,0,0,4.440892E-16,0,0,2.719782,2.583793,0,0,3.911174,7.105217,0,2.719782,-2.719782,7.42266,53.01889,0.1921789,2.842172,0,0,7.105217
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,7.507544,3.33,0,-1,0,3.33,0,0,4.177544,4.928298,0,3.505263,3.33,0,0,6.933155,4.385435,0,3.505263,-3.505263,3.727788,26.627,0.1921789,8.258299,0,0,4.385435
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82789,0.8801718,0,0,0,3.727788,26.627,0.1921789,0,0,0,0.8801718
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04388007,0.04388007,0,-1,0,0.04388007,0,0,6.938894E-18,0,0,0.04618955,0.04388007,0,0,10.82789,0.8801718,0,0.04618955,-0.04618955,3.6791,26.27923,0.1921789,0.04826808,0,0,0.8801718
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.08128022,0.08128022,0,-1,0,0.08128022,0,0,1.387779E-17,0,0,0.08555812,0.08128022,0,0,10.87921,0.8339823,0,0.08555812,-0.08555812,3.588914,25.63505,0.1921789,0.08940824,0,0,0.8339823
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.9472895,0.711003,0,-1,0,0.711003,0,0,0.2362865,0.3310154,0,0.7484242,0.711003,0,0,10.97428,0.7484242,0,0.7484242,-0.7484242,2.800006,20,0.1921789,1.042018,0,0,0.7484242
