Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2784534,0,0,-1,0,0,0,0,0.2784534,0.3062987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921789,0.3062987,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.5751462,0,0,-1,0,0,0,0,0.5751462,0.6326608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921789,0.6326608,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.2182625,0,0,-1,0,0,0,0,0.2182625,0.2400888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921789,0.2400888,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.6370378,0,0,-1,0,0,0,0,0.6370378,0.7007416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921789,0.7007416,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.7008035,0.7008035,4.206067,0,1.313256,0.7008035,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922648,0.7708839,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.6313494,0.6313494,4.136612,0,1.294295,0.6313494,6.755958,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.1923406,0.6944843,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.1923171,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.269177,2.269177,0,0,0,2.269177,77.53016,0,0,0,1.759297,2.388607,2.269177,0,0,1.179782,9.56347,0,0.6293108,-0.6293108,12.21744,87.26723,0.1923171,2.496095,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,2.11182,2.11182,0,-1,0,2.11182,70.09072,0,0,0,1.48019,2.222968,2.11182,0,0,1.879016,8.934159,0,0.7427784,-0.7427784,11.43448,81.67469,0.1923171,2.323001,1.184152,0,10.41435
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,5.562769,3.33,0,-1,0,3.33,72.05862,0,2.232769,2.789047,2.399552,3.505263,3.33,0,0,2.704326,8.191381,0,1.105711,-1.105711,10.26896,73.34955,0.1923171,6.119047,1.919642,0,10.59093
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0,0,0,3.728393,0,0,0,0,3.932894,7.08567,3.728393,0,3.728393,13.80602,98.61425,0.1920781,0,2.982715,0,10.81406
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.68898,1.68898,0,-1,0,1.68898,254.1648,2.310419,0,0,4.292793,1.777874,1.68898,0,0,0.2045,10.44122,0.2045,0,0.2045,14.00003,100,0.192065,1.857878,3.434234,0,14.73402
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192065,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.71393,2.71393,0,-1,0,2.71393,124.7635,0.5292253,0,0,3.385993,2.856768,2.71393,0,0,0,10.62527,0,0,0,14.00003,100,0.192065,2.985322,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.7691339,0.7691339,0,-1,0,0.7691339,336.5574,1.778963,0,0,2.588577,0.8096146,0.7691339,0,0,0,10.62527,0,0,0,14.00003,100,0.192065,0.8460473,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.920151,2.920151,0,-1,0,2.920151,54.26977,0,4.440892E-16,0,1.584759,3.073843,2.920151,0,0,0,10.62527,0,1.489084,-1.489084,12.4304,88.78836,0.192065,3.212167,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.782169,2.782169,0,-1,0,2.782169,17.09218,0,4.440892E-16,0,0.4755334,2.928599,2.782169,0,0,1.654538,9.13619,0,2.453066,-2.453066,9.844637,70.3187,0.192065,3.060386,0.3804267,0,9.611724
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,3.2361,3.2361,0,-1,0,3.2361,2.087399,0,4.440892E-16,0.2297101,0.06755032,3.406421,3.2361,0,0,4.380167,6.683124,0,3.338871,-3.338871,6.325158,45.17961,0.192065,3.55971,0.05404025,0,6.750675
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.5849182,0.5849182,0,-1,0,0.5849182,0,0,1.110223E-16,0,0,0.6157034,0.5849182,0,0,8.090023,3.344254,0,0.6157034,-0.6157034,5.67615,40.54385,0.192065,0.64341,0,0,3.344254
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.15913,1.15913,0,-1,0,1.15913,0,0,0,0,0,1.220137,1.15913,0,0,8.774137,2.72855,0,1.220137,-1.220137,4.390013,31.35717,0.192065,1.275043,0,0,2.72855
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.719282,1.432992,0,-1,0,1.432992,0,0,0.2862895,0.4582177,0,1.508413,1.432992,0,0,10.12985,1.508413,0,1.508413,-1.508413,2.800006,20,0.192065,1.89121,0,0,1.508413
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.6952792,0,0,-1,0,0,0,0,0.6952792,0.7648072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.7648072,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.4231143,0,0,-1,0,0,0,0,0.4231143,0.4654257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.4654257,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.9157108,0,0,-1,0,0,0,0,0.9157108,1.007282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,1.007282,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1136508,0,0,-1,0,0,0,0,0.1136508,0.1250159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.1250159,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.6091854,0,0,-1,0,0,0,0,0.6091854,0.670104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.670104,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2431514,0,0,-1,0,0,0,0,0.2431514,0.2674665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.2674665,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.2129358,0,0,-1,0,0,0,0,0.2129358,0.2342294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0.2342294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.192065,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2368647,0.2368647,3.742128,0,1.186601,0.2368647,24.42111,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.1921001,0.2605511,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.5418639,0.5418639,4.047127,0,1.269866,0.5418639,107.3943,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.1921323,0.5960503,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.720126,2.720126,5,0,1.53,2.720126,29.39508,0,0,0,0.7995833,0,0,2.279874,2.16588,4.506084,6.569798,2.965464,0,2.965464,12.53847,89.5603,0.1922493,2.992139,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.612386,3.33,0,-1,0,3.33,52.31144,0,0.2823856,0.6436241,1.741971,3.505263,3.33,0,0,1.540621,9.238715,0,1.763292,-1.763292,10.67979,76.28409,0.1922493,3.973624,1.393577,0,10.98069
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.719879,2.719879,0,-1,0,2.719879,44.90172,0,4.440892E-16,0,1.221272,2.86303,2.719879,0,0,3.499835,7.475423,0,1.641758,-1.641758,8.949228,63.92293,0.1922493,2.991867,0.9770178,0,8.696695
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,3.058016,3.058016,0,-1,0,3.058016,27.49817,0,0,0.03381733,0.8408983,3.218964,3.058016,0,0,5.32401,5.833665,0,2.378066,-2.378066,6.442527,46.01796,0.1922493,3.363817,0.6727186,0,6.674563
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,7.966305,3.455599,0.9184532,0,0.9184532,7.313848,52.24167,0.1921907,0,0.7347625,0,4.374053
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,7.047853,4.282207,1.961222,0,1.961222,9.174427,65.53149,0.1920656,0,1.568978,0,6.243429
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.7986611,0.7986611,0,-1,0,0.7986611,223.807,0,0,0,1.787459,0.8406959,0.7986611,0,0,5.08663,6.047307,0.9467633,0,0.9467633,10.07261,71.94704,0.1920053,0.8785272,1.429967,0,7.834766
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.6000499,0.6000499,0,-1,0,0.6000499,208.5652,0,0,0,1.251495,0.6316314,0.6000499,0,0,4.139867,6.899394,0.619864,0,0.619864,10.66066,76.14742,0.1919658,0.6600548,1.001196,0,8.150889
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2348181,0.2348181,0,-1,0,0.2348181,397.3537,0,0,0,0.9330584,0.247177,0.2348181,0,0,3.520003,7.457272,0.6858814,0,0.6858814,11.31134,80.79515,0.1919222,0.2582999,0.7464467,0,8.39033
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.635934,3.33,0,-1,0,3.33,12.91081,4.440892E-16,0.3059339,0.6695273,0.42993,3.505263,3.33,0,0,2.834121,8.074565,0,3.075333,-3.075333,8.069658,57.6403,0.1919222,3.999527,0.343944,0,8.504495
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.288787,1.288787,0,-1,0,1.288787,8.733356,0,2.220446E-16,0,0.1125544,1.356618,1.288787,0,0,6.251158,4.999232,0,1.244064,-1.244064,6.7583,48.27348,0.1919222,1.417666,0.09004349,0,5.111786
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.307597,3.307597,0,-1,0,3.307597,0,0,4.440892E-16,0.3083566,0,3.481681,3.307597,0,0,7.633451,3.755168,0,3.481681,-3.481681,3.088286,22.05914,0.1919222,3.638356,0,0,3.755168
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.640884,0.2598128,0,-1,0,0.2598128,0,0,2.381071,2.645159,0,0.2734872,0.2598128,0,0,11.50199,0.2734872,0,0.2734872,-0.2734872,2.800006,20,0.1919222,2.904972,0,0,0.2734872
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.746079,0,0,-1,0,0,0,0,1.746079,1.920686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,1.920686,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.09651203,0,0,-1,0,0,0,0,0.09651203,0.1061632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0.1061632,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.6170725,0,0,-1,0,0,0,0,0.6170725,0.6787797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0.6787797,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.5746261,0,0,-1,0,0,0,0,0.5746261,0.6320887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0.6320887,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1463538,0,0,-1,0,0,0,0,0.1463538,0.1609892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0.1609892,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919222,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2728748,0.2728748,3.778138,0,1.196432,0.2728748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919645,0.3001623,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2395738,0.2395738,3.744837,0,1.18734,0.2395738,26.69839,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.1919993,0.2635312,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.063509,1.063509,4.568772,0,1.412275,1.063509,32.42566,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1920988,1.16986,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.5652053,0.5652053,0,0,0,0.5652053,163.1189,0,0,0,0.9219569,0.5949529,0.5652053,0,0,1.407048,9.358931,0.327004,0,0.327004,12.97541,92.6813,0.192078,0.6217259,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.428758,2.428758,0,-1,0,2.428758,60.04987,0,0,0,1.458466,2.556588,2.428758,0,0,1.080044,9.653234,0,1.098122,-1.098122,11.81789,84.41331,0.192078,2.671634,1.166773,0,11.1117
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.382333,1.382333,0,-1,0,1.382333,142.4627,0,0,0,1.969308,1.455087,1.382333,0,0,2.300179,8.555113,0.5142213,0,0.5142213,12.30572,87.89782,0.1920454,1.520566,1.575447,0,10.52442
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4416393,0.4416393,0,-1,0,0.4416393,213.8911,0,0,0,0.9446273,0.4648835,0.4416393,0,0,1.785958,9.017912,0.4797439,0,0.4797439,12.76084,91.1487,0.192015,0.4858032,0.7557019,0,9.96254
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0,0,0,0.589658,0,0,0,0,1.306214,9.449681,0.589658,0,0.589658,13.32024,95.1444,0.1919776,0,0.4717264,0,10.03934
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.29761,2.29761,0,-1,0,2.29761,55.57355,0,0,0,1.276864,2.418537,2.29761,0,0,0.7165561,9.980373,0,1.141674,-1.141674,12.11681,86.54849,0.1919776,2.527371,1.021491,0,11.25724
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2384327,0.2384327,0,-1,0,0.2384327,259.064,0,0,0,0.6176932,0.2509818,0.2384327,0,0,1.985082,8.8387,0.3667115,0,0.3667115,12.46471,89.03344,0.1919544,0.262276,0.4941546,0,9.456393
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0,0,0,0.8113939,0,0,0,0,1.618371,9.16874,0.8113939,0,0.8113939,13.23446,94.53168,0.191903,0,0.6491151,0,9.980134
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.008401117,0.008401117,0,-1,0,0.008401117,9384.189,0,0,0,0.7883767,0.008843281,0.008401117,0,0,0.8069768,9.898995,0.7795334,0,0.7795334,13.97399,99.81403,0.1918536,0.009241229,0.6307014,0,10.68737
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.630503,2.630503,0,-1,0,2.630503,8.092863,0,0,0,0.212883,2.76895,2.630503,0,0,0.02744334,10.60058,0,2.556067,-2.556067,11.27966,80.56885,0.1918536,2.893553,0.1703064,0,10.81346
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,5.997685,3.33,0,-1,0,3.33,3.232434,0,2.667685,3.267454,0.1076401,3.505263,3.33,0,0,2.867518,8.044508,0,3.397623,-3.397623,7.698252,54.9874,0.1918536,6.597454,0.08611204,0,8.152147
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.108697,2.108697,0,-1,0,2.108697,0,0,0,0,0,2.219681,2.108697,0,0,6.642655,4.646884,0,2.219681,-2.219681,5.358502,38.27494,0.1918536,2.319567,0,0,4.646884
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,4.280897,2.305843,0,-1,0,2.305843,0,0,1.975053,2.403143,0,2.427203,2.305843,0,0,9.108968,2.427203,0,2.427203,-2.427203,2.800006,20,0.1918536,4.708986,0,0,2.427203
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,6.723154,0,0,-1,0,0,0,0,6.723154,7.395469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,7.395469,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.6588062,0,0,-1,0,0,0,0,0.6588062,0.7246869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.7246869,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1884227,0,0,-1,0,0,0,0,0.1884227,0.2072649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.2072649,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.8839136,0,0,-1,0,0,0,0,0.8839136,0.972305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.972305,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.115651,0,0,-1,0,0,0,0,0.115651,0.1272161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.1272161,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.379778,0,0,-1,0,0,0,0,0.379778,0.4177558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.4177558,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.09006076,0,0,-1,0,0,0,0,0.09006076,0.09906683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.09906683,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1624572,0,0,-1,0,0,0,0,0.1624572,0.1787029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918536,0.1787029,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.8791634,0.8791634,4.384427,0,1.361948,0.8791634,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919564,0.9670798,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3356879,0.3356879,3.840951,0,1.21358,0.3356879,19.2084,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1920006,0.3692567,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,3.263487,3.263487,5,0,1.53,3.263487,24.37149,0,0,0,0.7953604,0,0,1.736513,1.649687,5.08138,6.052032,2.445047,0,2.445047,11.49898,82.13543,0.1920949,3.589836,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.330746,2.330746,0,0,0,2.330746,77.07809,0,0,0,1.796495,2.453417,2.330746,0,0,2.636333,8.252575,0,0.6569223,-0.6569223,10.80653,77.18932,0.1920949,2.563821,1.437196,0,10.04907
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0,0,0,2.784318,0,0,0,0,3.366246,7.595653,2.784318,0,2.784318,13.44796,96.05669,0.1919191,0,2.227455,0,10.37997
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.90044,3.33,0,-1,0,3.33,99.87832,0,0.5704401,0.9604841,3.325948,3.505263,3.33,0,0,0.5819278,10.10154,0,0.1793152,-0.1793152,13.25895,94.70658,0.1919191,4.290484,2.660758,0,13.42749
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.390636,1.390636,0,-1,0,1.390636,267.821,1.47942,0,0,3.724415,1.463827,1.390636,0,0,0.781167,9.922224,0.781167,0,0.781167,14.00003,100,0.1918698,1.529699,2.979532,0,13.64664
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,4.489495,3.33,0,-1,0,3.33,146.2064,1.363411,1.159495,1.608444,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,4.938444,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.062429,1.062429,0,-1,0,1.062429,474.4893,3.922766,0,0,5.041113,1.118347,1.062429,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,1.168672,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.01398,1.01398,0,-1,0,1.01398,448.7887,3.483279,0,0,4.550627,1.067347,1.01398,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,1.115378,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.6638112,0.6638112,0,-1,0,0.6638112,534.7859,2.85122,0,0,3.549969,0.6987486,0.6638112,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,0.7301924,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.4167828,0.4167828,0,-1,0,0.4167828,461.9179,1.486476,0,0,1.925195,0.4387187,0.4167828,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,0.4584611,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918698,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.5675,2.5675,0,-1,0,2.5675,3.827372,0,4.440892E-16,0,0.09826778,2.702632,2.5675,0,0,0,10.62527,0,2.604364,-2.604364,11.25479,80.39117,0.1918698,2.82425,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893738,8.02091,0,0,0,11.25479,80.39117,0.1918698,0,0,0,8.02091
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.893738,8.02091,0,0,0,11.25479,80.39117,0.1918698,0,0,0,8.02091
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,4.803481,3.33,0,-1,0,3.33,0,0,1.473481,1.953829,0,3.505263,3.33,0,0,2.893738,8.02091,0,3.505263,-3.505263,7.559916,53.99929,0.1918698,5.283829,0,0,8.02091
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.7197496,0.7197496,0,-1,0,0.7197496,0,0,1.110223E-16,0,0,0.7576312,0.7197496,0,0,6.788475,4.515647,0,0.7576312,-0.7576312,6.761302,48.29492,0.1918698,0.7917246,0,0,4.515647
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1561653,0.1561653,0,-1,0,0.1561653,0,0,0,0,0,0.1643845,0.1561653,0,0,7.630287,3.758016,0,0.1643845,-0.1643845,6.588026,47.05723,0.1918698,0.1717818,0,0,3.758016
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2470332,0.2470332,0,-1,0,0.2470332,0,0,2.775558E-17,0,0,0.2600349,0.2470332,0,0,7.812937,3.593631,0,0.2600349,-0.2600349,6.313925,45.09937,0.1918698,0.2717365,0,0,3.593631
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.5440998,0.5440998,0,-1,0,0.5440998,0,0,1.110223E-16,0,0,0.5727366,0.5440998,0,0,8.101864,3.333596,0,0.5727366,-0.5727366,5.710207,40.78711,0.1918698,0.5985098,0,0,3.333596
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.738238,2.76086,0,0,0,5.710207,40.78711,0.1918698,0,0,0,2.76086
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.738238,2.76086,0,0,0,5.710207,40.78711,0.1918698,0,0,0,2.76086
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.055935,1.055935,0,-1,0,1.055935,0,0,0,0,0,1.111511,1.055935,0,0,8.738238,2.76086,0,1.111511,-1.111511,4.538572,32.41831,0.1918698,1.161529,0,0,2.76086
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.5114046,0.5114046,0,0,0,0.5114046,0,0,0,0,0,0.5383207,0.5114046,0,0,9.97325,1.649349,0,0.5383207,-0.5383207,3.971132,28.36517,0.1918698,0.5625451,0,0,1.649349
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2869814,0.2869814,0,0,0,0.2869814,16.40276,0,0,0,0.04707287,0.3020856,0.2869814,0,0,10.57138,1.111028,0,0.2550128,-0.2550128,3.702325,26.44513,0.1918698,0.3156795,0.0376583,0,1.158101
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.85473,0.8560156,0.752874,0,0.752874,4.416564,31.54682,0.1918224,0,0.6022992,0,1.608889
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.547108,2.547108,5,0,1.53,2.547108,69.8913,0,0,0,1.780207,0,0,2.452892,2.330248,10.10186,1.533602,4.110455,0,4.110455,8.316084,59.40048,0.1919369,2.801818,1.424165,5,3.313809
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.169195,1.169195,0,-1,0,1.169195,250.9825,0,0,0,2.934474,1.230731,1.169195,0,0,5.991404,5.233011,1.703743,0,1.703743,9.932396,70.94554,0.1918296,1.286114,2.347579,0,8.167485
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.327336,2.327336,0,-1,0,2.327336,140.1189,0,0,0,3.261037,2.449827,2.327336,0,0,4.287661,6.766379,0.8112095,0,0.8112095,10.70198,76.44254,0.1917786,2.56007,2.608829,0,10.02742
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.06988,1.06988,0,-1,0,1.06988,297.7435,0,0,0,3.185499,1.12619,1.06988,0,0,3.476451,7.496468,2.059309,0,2.059309,12.65561,90.39703,0.1916492,1.176868,2.548399,0,10.68197
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.720568,2.720568,0,-1,0,2.720568,127.8478,0,0,0,3.478187,2.863755,2.720568,0,0,1.417142,9.349847,0.6144314,0,0.6144314,13.23851,94.5606,0.1916107,2.992625,2.78255,0,12.82803
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,2.649081,0,0,3.451791,0,0,0,0,0.8027105,9.902835,0.8027105,0,0.8027105,14.00003,100,0.1915603,0,2.761433,0,13.35463
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.564046,1.564046,0,-1,0,1.564046,225.3792,1.87867,0,0,3.525035,1.646364,1.564046,0,0,0,10.62527,0,0,0,14.00003,100,0.1915603,1.720451,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.7075754,0.7075754,0,-1,0,0.7075754,479.078,2.645022,0,0,3.389839,0.7448162,0.7075754,0,0,0,10.62527,0,0,0,14.00003,100,0.1915603,0.778333,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,2.188115,2.188115,0,-1,0,2.188115,107.6422,0.05205684,0,0,2.355336,2.303279,2.188115,0,0,0,10.62527,0,0,0,14.00003,100,0.1915603,2.406927,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.199301,2.199301,0,-1,0,2.199301,43.45013,0,4.440892E-16,0,0.955599,2.315053,2.199301,0,0,0,10.62527,0,1.359455,-1.359455,12.56704,89.76437,0.1915603,2.419231,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.7889701,0.7889701,0,-1,0,0.7889701,12.58444,0,0,0,0.09928744,0.8304949,0.7889701,0,0,1.510505,9.26582,0,0.7312074,-0.7312074,11.79628,84.25895,0.1915603,0.8678672,0.07942995,0,9.365108
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.387248,3.33,0,-1,0,3.33,0,0,0.05724796,0.3959728,0,3.505263,3.33,0,0,2.322958,8.534613,0,3.505263,-3.505263,8.101405,57.86706,0.1915603,3.725973,0,0,8.534613
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.9037369,0.9037369,0,-1,0,0.9037369,0,0,1.110223E-16,0,0,0.9513021,0.9037369,0,0,6.217694,5.029349,0,0.9513021,-0.9513021,7.098645,50.7045,0.1915603,0.9941106,0,0,5.029349
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.274697,4.078047,0,0,0,7.098645,50.7045,0.1915603,0,0,0,4.078047
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.05691933,0.05691933,0,-1,0,0.05691933,0,0,6.938894E-18,0,0,0.05991508,0.05691933,0,0,7.274697,4.078047,0,0.05991508,-0.05991508,7.035489,50.25339,0.1915603,0.06261126,0,0,4.078047
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01050954,0.01050954,0,-1,0,0.01050954,0,0,1.734723E-18,0,0,0.01106268,0.01050954,0,0,7.341269,4.018132,0,0.01106268,-0.01106268,7.023828,50.1701,0.1915603,0.0115605,0,0,4.018132
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.772721,0.772721,0,-1,0,0.772721,0,0,1.110223E-16,0,0,0.8133906,0.772721,0,0,7.353561,4.007069,0,0.8133906,-0.8133906,6.166439,44.0459,0.1915603,0.8499931,0,0,4.007069
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3554001,0.3554001,0,-1,0,0.3554001,0,0,5.551115E-17,0,0,0.3741054,0.3554001,0,0,8.257328,3.193679,0,0.3741054,-0.3741054,5.772097,41.22918,0.1915603,0.3909401,0,0,3.193679
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1652298,0.1652298,0,-1,0,0.1652298,0,0,0,0,0,0.1739261,0.1652298,0,0,8.673001,2.819573,0,0.1739261,-0.1739261,5.588763,39.91965,0.1915603,0.1817528,0,0,2.819573
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3634395,0.3634395,0,-1,0,0.3634395,0,0,5.551115E-17,0,0,0.3825679,0.3634395,0,0,8.866252,2.645647,0,0.3825679,-0.3825679,5.185501,37.03922,0.1915603,0.3997834,0,0,2.645647
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3407531,0.3407531,0,-1,0,0.3407531,0,0,5.551115E-17,0,0,0.3586875,0.3407531,0,0,9.291327,2.263079,0,0.3586875,-0.3586875,4.807411,34.33858,0.1915603,0.3748284,0,0,2.263079
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.699314,0.699314,0,0,0,0.699314,0,0,0,0,0,0.73612,0.699314,0,0,9.689869,1.904392,0,0.73612,-0.73612,4.031472,28.79617,0.1915603,0.7692454,0,0,1.904392
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.8197831,0.8197831,0,0,0,0.8197831,7.629698,0,1.110223E-16,0,0.06254698,0.8629296,0.8197831,0,0,10.50778,1.168272,0,0.8003826,-0.8003826,3.187795,22.76992,0.1915603,0.9017614,0.05003758,0,1.230819
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,11.39709,0.3678894,0.7697161,0,0.7697161,3.918012,27.98574,0.191512,0,0.6157729,0,1.137606
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.9928982,0.9928982,0,0,0,0.9928982,204.9838,0,0,0,2.03528,1.045156,0.9928982,0,0,10.62738,1.060634,0.9901245,0,0.9901245,4.857327,34.69512,0.19145,1.092188,1.628224,0,3.095914
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,4.73076,3.33,0,-1,0,3.33,103.3094,0,1.40076,2.696039,3.440202,3.505263,3.33,0,0,9.637254,1.951746,0,0.06506167,-0.06506167,4.788745,34.20526,0.19145,5.203836,2.752161,0,5.391947
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.497266,2.497266,0,-1,0,2.497266,161.8109,0,0,0.1868813,4.04085,2.628701,2.497266,0,0,9.709544,1.886684,1.412148,0,1.412148,6.128427,43.77439,0.1913615,2.746993,3.23268,0,5.927534
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,3.211243,3.211243,0,-1,0,3.211243,148.3728,0,0,0.2023671,4.764611,3.380256,3.211243,0,0,8.297396,3.157618,1.384355,0,1.384355,7.441741,53.15519,0.1912749,3.532367,3.811689,0,7.922228
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,0,0,0,4.182332,0,0,0,0,6.913041,4.403537,4.182332,0,4.182332,11.40945,81.4959,0.1910137,0,3.345865,0,8.585869
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.489665,1.489665,0,-1,0,1.489665,220.27,0,0,0,3.281285,1.568069,1.489665,0,0,2.730709,8.167636,1.713216,0,1.713216,13.03475,93.10516,0.1909069,1.638632,2.625028,0,11.44892
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.53994,1.53994,0,-1,0,1.53994,213.4378,0.6483309,0,0,3.286813,1.620989,1.53994,0,0,1.017493,9.709531,1.017493,0,1.017493,14.00003,100,0.1908436,1.693934,2.629451,0,12.99634
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.5396208,0.5396208,0,-1,0,0.5396208,355.2443,1.34895,0,0,1.916972,0.5680219,0.5396208,0,0,0,10.62527,0,0,0,14.00003,100,0.1908436,0.5935829,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.078277,1.078277,0,-1,0,1.078277,155.4243,0.5408763,0,0,1.675904,1.135028,1.078277,0,0,0,10.62527,0,0,0,14.00003,100,0.1908436,1.186104,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0004250586,0.0004250586,0,-1,0,0.0004250586,159186.5,0.6761886,0,0,0.676636,0.0004474301,0.0004250586,0,0,0,10.62527,0,0,0,14.00003,100,0.1908436,0.0004675645,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.029518,2.029518,0,-1,0,2.029518,4.56467,0,4.440892E-16,0,0.09264079,2.136335,2.029518,0,0,0,10.62527,0,2.043694,-2.043694,11.84579,84.61259,0.1908436,2.23247,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.438579,2.438579,0,-1,0,2.438579,0,0,0,0,0,2.566926,2.438579,0,0,2.270771,8.58158,0,2.566926,-2.566926,9.140008,65.28564,0.1908436,2.682437,0,0,8.58158
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.967458,1.967458,0,-1,0,1.967458,0,0,2.220446E-16,0,0,2.071009,1.967458,0,0,5.12291,6.014655,0,2.071009,-2.071009,6.956974,49.69257,0.1908436,2.164204,0,0,6.014655
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.5758106,0.5758106,0,-1,0,0.5758106,0,0,1.110223E-16,0,0,0.6061164,0.5758106,0,0,7.424031,3.943646,0,0.6061164,-0.6061164,6.318071,45.12899,0.1908436,0.6333916,0,0,3.943646
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.097494,3.33753,0,0,0,6.318071,45.12899,0.1908436,0,0,0,3.33753
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.3054338,0.3054338,0,-1,0,0.3054338,0,0,5.551115E-17,0,0,0.3215093,0.3054338,0,0,8.097494,3.33753,0,0.3215093,-0.3215093,5.97917,42.70827,0.1908436,0.3359772,0,0,3.33753
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0278237,0.0278237,0,-1,0,0.0278237,0,0,3.469447E-18,0,0,0.02928811,0.0278237,0,0,8.454726,3.01602,0,0.02928811,-0.02928811,5.948298,42.48775,0.1908436,0.03060607,0,0,3.01602
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.018149,1.018149,0,-1,0,1.018149,0,0,2.220446E-16,0,0,1.071736,1.018149,0,0,8.487268,2.986732,0,1.071736,-1.071736,4.818589,34.41842,0.1908436,1.119964,0,0,2.986732
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.5811162,0.5811162,0,-1,0,0.5811162,0,0,0,0,0,0.6117013,0.5811162,0,0,9.678086,1.914996,0,0.6117013,-0.6117013,4.173799,29.81279,0.1908436,0.6392279,0,0,1.914996
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.4648075,0.4648075,0,-1,0,0.4648075,0,0,5.551115E-17,0,0,0.489271,0.4648075,0,0,10.35775,1.303295,0,0.489271,-0.489271,3.658062,26.12896,0.1908436,0.5112882,0,0,1.303295
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2582771,0.2582771,0,-1,0,0.2582771,0,0,5.551115E-17,0,0,0.2718706,0.2582771,0,0,10.90139,0.8140239,0,0.2718706,-0.2718706,3.371485,24.08199,0.1908436,0.2841048,0,0,0.8140239
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.07229348,0.07229348,0,0,0,0.07229348,0,0,0,0,0,0.0760984,0.07229348,0,0,11.20347,0.5421532,0,0.0760984,-0.0760984,3.29127,23.50903,0.1908436,0.07952283,0,0,0.5421532
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1681383,0.1681383,0,0,0,0.1681383,34.84184,0,0,0,0.05858246,0.1769876,0.1681383,0,0,11.28802,0.4660549,0,0.1184052,-0.1184052,3.166461,22.61753,0.1908436,0.1849521,0.04686597,0,0.5246373
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.528073,3.528073,5,0,1.53,3.528073,25.69167,0,0,0,0.9064208,0,0,1.471927,1.398331,11.41958,0.3476497,2.304752,0,2.304752,5.35294,38.23521,0.1909309,3.88088,0.7251366,5,1.25407
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.482649,2.482649,4.947947,0,1.51579,2.482649,71.87353,0,0,0,1.784367,0,0,2.465298,2.342033,9.114831,2.421926,4.1264,0,4.1264,9.267588,66.19692,0.1910396,2.730914,1.427494,5,4.206294
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,4.988431,6.135687,3.210471,0,3.210471,12.31331,87.95202,0.1908401,0,2.568377,0,9.346157
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.398334,1.398334,0,-1,0,1.398334,252.3892,0.2793527,0,0,3.529243,1.47193,1.398334,0,0,1.77796,9.02511,1.77796,0,1.77796,14.00003,100,0.1907298,1.538167,2.823394,0,12.55435
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.32364,3.32364,0,-1,0,3.32364,141.0208,1.188454,0,0.3260043,4.687023,3.498569,3.32364,0,0,0,10.62527,0,0,0,14.00003,100,0.1907298,3.656004,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.328149,0.328149,0,-1,0,0.328149,1566.989,4.796637,0,0,5.142057,0.34542,0.328149,0,0,0,10.62527,0,0,0,14.00003,100,0.1907298,0.3609639,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.7420645,0.7420645,0,-1,0,0.7420645,620.8805,3.826213,0,0,4.607334,0.7811206,0.7420645,0,0,0,10.62527,0,0,0,14.00003,100,0.1907298,0.816271,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.972035,2.972035,0,-1,0,2.972035,140.1099,1.035658,0,0,4.164115,3.128458,2.972035,0,0,0,10.62527,0,0,0,14.00003,100,0.1907298,3.269238,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.583342,2.583342,0,-1,0,2.583342,86.35876,0,0,0,2.230942,2.719307,2.583342,0,0,0,10.62527,0,0.4883654,-0.4883654,13.48525,96.32299,0.1907298,2.841676,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.641106,1.641106,0,-1,0,1.641106,114.124,0,0,0,1.872896,1.72748,1.641106,0,0,0.5426282,10.13691,0.1454157,0,0.1454157,13.6232,97.30837,0.1907208,1.805217,1.498317,0,12.0098
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.602322,2.602322,0,-1,0,2.602322,34.53287,0,4.440892E-16,0,0.8986565,2.739286,2.602322,0,0,0.3972125,10.26778,0,1.84063,-1.84063,11.68301,83.44987,0.1907208,2.862554,0.7189252,0,11.16644
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.4461988,0.4461988,0,-1,0,0.4461988,19.02739,0,5.551115E-17,0,0.0849,0.469683,0.4461988,0,0,2.442357,8.427154,0,0.384783,-0.384783,11.27741,80.55276,0.1907208,0.4908187,0.06792,0,8.512053
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0067153,0.0067153,0,-1,0,0.0067153,0,0,8.673617E-19,0,0,0.007068737,0.0067153,0,0,2.869893,8.04237,0,0.007068737,-0.007068737,11.26996,80.49953,0.1907208,0.007386831,0,0,8.04237
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.392612,3.33,0,-1,0,3.33,0,0,0.06261212,0.4018733,0,3.505263,3.33,0,0,2.877747,8.035301,0,3.505263,-3.505263,7.575085,54.10764,0.1907208,3.731873,0,0,8.035301
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.754056,1.754056,0,-1,0,1.754056,0,0,0,0,0,1.846374,1.754056,0,0,6.772484,4.530038,0,1.846374,-1.846374,5.628836,40.20589,0.1907208,1.929461,0,0,4.530038
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.3723179,0.3723179,0,-1,0,0.3723179,0,0,5.551115E-17,0,0,0.3919136,0.3723179,0,0,8.824012,2.683664,0,0.3919136,-0.3919136,5.215723,37.25509,0.1907208,0.4095497,0,0,2.683664
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.7245889,0.7245889,0,-1,0,0.7245889,0,0,1.110223E-16,0,0,0.7627252,0.7245889,0,0,9.259471,2.29175,0,0.7627252,-0.7627252,4.41174,31.51236,0.1907208,0.7970479,0,0,2.29175
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.4259999,0.4259999,0,-1,0,0.4259999,0,0,5.551115E-17,0,0,0.4484209,0.4259999,0,0,10.10694,1.529025,0,0.4484209,-0.4484209,3.939063,28.1361,0.1907208,0.4685998,0,0,1.529025
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.7015958,0.7015958,0,-1,0,0.7015958,0,0,1.110223E-16,0,0,0.7385219,0.7015958,0,0,10.60519,1.080604,0,0.7385219,-0.7385219,3.160592,22.57561,0.1907208,0.7717554,0,0,1.080604
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.7322839,0.3249782,0,-1,0,0.3249782,0,0,0.4073057,0.4805341,0,0.3420823,0.3249782,0,0,11.42577,0.3420823,0,0.3420823,-0.3420823,2.800006,20,0.1907208,0.8055124,0,0,0.3420823
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.7256636,0,0,-1,0,0,0,0,0.7256636,0.79823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907208,0.79823,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.4339251,0,0,-1,0,0,0,0,0.4339251,0.4773176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907208,0.4773176,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2766757,0.2766757,3.781939,0,1.197469,0.2766757,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190764,0.3043432,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.6978932,0.6978932,4.203156,0,1.312462,0.6978932,8.21741,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.1908449,0.7676825,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3478055,0.3478055,3.853069,0,1.216888,0.3478055,259.807,4.440892E-16,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.190839,0.3825861,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.589538,2.589538,0,0,0,2.589538,60.9822,0,0,0,1.579157,2.725829,2.589538,0,0,0.8548882,9.855875,0,1.146672,-1.146672,11.98031,85.57348,0.190839,2.848491,1.263326,0,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,3.115496,3.115496,0,-1,0,3.115496,82.50079,0,0,0.09704548,2.570309,3.279469,3.115496,0,0,2.128968,8.709203,0,0.7091607,-0.7091607,11.23279,80.23405,0.190839,3.427046,2.056247,0,11.27951
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.896802,2.896802,0,-1,0,2.896802,114.6906,0,0,0,3.322361,3.049265,2.896802,0,0,2.916924,8.000042,0.2730956,0,0.2730956,11.49187,82.08463,0.1908221,3.186482,2.657888,0,11.3224
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,5.781209,3.33,0,-1,0,3.33,131.2747,0,2.45121,3.02933,4.371449,3.505263,3.33,0,0,2.643829,8.245829,0.8661862,0,0.8661862,12.31361,87.95417,0.1907686,6.359331,3.497159,0,12.61728
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,3.019065,3.019065,0,-1,0,3.019065,139.468,0,0,0,4.210629,3.177963,3.019065,0,0,1.777643,9.025395,1.032665,0,1.032665,13.29328,94.95181,0.1907048,3.320972,3.368503,0,13.23602
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.512982,1.512982,0,-1,0,1.512982,204.589,0.7578048,0,0,3.095395,1.592613,1.512982,0,0,0.7449775,9.954795,0.7449775,0,0.7449775,14.00003,100,0.1906589,1.66428,2.476316,0,13.05019
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.663218,1.663218,0,-1,0,1.663218,211.6109,1.768795,0,0,3.519552,1.750756,1.663218,0,0,0,10.62527,0,0,0,14.00003,100,0.1906589,1.82954,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.4850034,0.4850034,0,-1,0,0.4850034,719.9761,2.981378,0,0,3.491908,0.5105299,0.4850034,0,0,0,10.62527,0,0,0,14.00003,100,0.1906589,0.5335037,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.3447286,0.3447286,0,-1,0,0.3447286,660.0579,1.912536,0,0,2.275408,0.3628722,0.3447286,0,0,0,10.62527,0,0,0,14.00003,100,0.1906589,0.3792014,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.907203,2.907203,0,-1,0,2.907203,30.77161,0,8.881784E-16,0,0.8945931,3.060214,2.907203,0,0,0,10.62527,0,2.165621,-2.165621,11.71726,83.69457,0.1906589,3.197924,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.701256,3.33,0,-1,0,3.33,2.550841,4.440892E-16,0.3712555,0.741381,0.08494299,3.505263,3.33,0,0,2.406245,8.459653,0,3.42032,-3.42032,8.111929,57.94223,0.1906589,4.071381,0.06795439,0,8.544597
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,5.136619,3.33,0,-1,0,3.33,0,0,1.806618,2.32028,0,3.505263,3.33,0,0,6.206601,5.039333,0,3.505263,-3.505263,4.417058,31.55035,0.1906589,5.65028,0,0,5.039333
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.014673,1.457366,0,-1,0,1.457366,0,0,2.557306,2.958773,0,1.53407,1.457366,0,0,10.10134,1.53407,0,1.53407,-1.53407,2.800006,20,0.1906589,4.41614,0,0,1.53407
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,6.22979,0,0,-1,0,0,0,0,6.22979,6.852768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,6.852768,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.7104512,0,0,-1,0,0,0,0,0.7104512,0.7814964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,0.7814964,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.06961,0,0,-1,0,0,0,0,1.06961,1.176571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,1.176571,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.6268024,0,0,-1,0,0,0,0,0.6268024,0.6894827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,0.6894827,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.564377,0,0,-1,0,0,0,0,0.564377,0.6208146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,0.6208146,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1929098,0,0,-1,0,0,0,0,0.1929098,0.2122008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,0.2122008,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.172061,0,0,-1,0,0,0,0,1.172061,1.289267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906589,1.289267,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.5833949,0.5833949,4.088658,0,1.281204,0.5833949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190732,0.6417344,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1907456,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,4.304886,4.304886,5,0,1.53,4.304886,23.8121,0,0,0,1.025084,0,0,0.6951138,0.6603581,5.110548,6.02578,1.685442,0,1.685442,10.75069,76.79047,0.1908052,4.735375,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1118193,0.1118193,1.468315,0,0.5658498,0.1118193,1910.616,0,0,0,2.136436,0,0,1.356495,1.28867,3.425107,7.542678,3.425107,0,3.425107,14.00003,100,0.1906159,0.1230012,1.709149,5,9.679114
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.914315,3.33,0,-1,0,3.33,97.75489,0,0.5843154,0.9757469,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.1906159,4.305747,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.1905988,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.142156,1.142156,0,-1,0,1.142156,426.8426,3.672937,0,0,4.875206,1.202269,1.142156,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,1.256371,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.315801,3.315801,0,-1,0,3.315801,123.3949,0.601212,0,0.3173811,4.091529,3.490317,3.315801,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,3.647381,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.664059,0.664059,0,-1,0,0.664059,429.6826,2.154337,0,0,2.853347,0.6990095,0.664059,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,0.7304649,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.440734,1.440734,0,-1,0,1.440734,160.2333,0.7919732,0,0,2.308535,1.516562,1.440734,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,1.584807,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.348951,1.348951,0,-1,0,1.348951,123.2565,0.2427218,0,0,1.66267,1.419948,1.348951,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,1.483846,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905988,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.343144,3.33,0,-1,0,3.33,0,0,0.01314399,0.3474584,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1905988,3.677458,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,4.779058,3.33,0,-1,0,3.33,0,0,1.449059,1.926965,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1905988,5.256965,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,6.089791,3.33,0,-1,0,3.33,0,0,2.759791,3.368771,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1905988,6.698771,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.7331724,0.1040105,0,-1,0,0.1040105,0,0,0.629162,0.7024792,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1905988,0.8064897,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.3631286,0,0,-1,0,0,0,0,0.3631286,0.3994415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,0.3994415,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.05554472,0,0,-1,0,0,0,0,0.05554472,0.06109919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,0.06109919,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.5639772,0,0,-1,0,0,0,0,0.5639772,0.6203749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,0.6203749,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.8187715,0,0,-1,0,0,0,0,0.8187715,0.9006487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,0.9006487,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2408189,0,0,-1,0,0,0,0,0.2408189,0.2649008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,0.2649008,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.000602,0,0,-1,0,0,0,0,1.000602,1.100662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905988,1.100662,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.6488904,0.6488904,4.154153,0,1.299084,0.6488904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906781,0.7137794,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.314941,1.314941,4.593382,0,1.418993,1.314941,4.165789,0,0,0,0.05477764,0,0,3.278442,3.11452,8.475861,2.997,3.169297,0,3.169297,8.96578,64.04116,0.1908087,1.446435,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,4.134557,4.134557,5,0,1.53,4.134557,19.17708,0,0,0,0.7928873,0,0,0.8654431,0.8221709,5.306563,5.849368,1.615058,0,1.615058,10.49796,74.98528,0.1908674,4.548013,0.6343098,5,6.642255
