Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.510798,3.510798,5,0,1.53,3.510798,60.48046,0,0,0,2.123347,0,0,1.489203,1.414742,3.691504,7.30292,3.538089,0,3.538089,13.85449,98.96041,0.1909921,3.861877,1.698677,5,9.426267
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.789078,1.789078,0,-1,0,1.789078,179.0891,1.167389,0,0,3.204045,1.883241,1.789078,0,0,0.1534155,10.4872,0.1534155,0,0.1534155,14.00003,100,0.1909827,1.967986,2.563236,0,13.69125
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.629621,3.33,0,-1,0,3.33,122.5273,0.5748953,0.2996208,0.6625828,4.080158,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,3.992583,3.264127,0,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.530237,2.530237,0,-1,0,2.530237,194.1302,2.248547,0,0,4.911954,2.663408,2.530237,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,2.783261,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.562376,1.562376,0,-1,0,1.562376,331.1046,3.528494,0,0,5.173101,1.644607,1.562376,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,1.718614,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.40188,3.33,0,-1,0,3.33,132.1639,0.8957947,0.07187951,0.4120675,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,3.742068,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.193511,2.193511,0,-1,0,2.193511,141.9033,0.803705,0,0,3.112664,2.308959,2.193511,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,2.412862,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.4764346,0.4764346,0,-1,0,0.4764346,420.1964,1.500451,0,0,2.001961,0.5015101,0.4764346,0,0,0,10.62527,0,0,0,14.00003,100,0.1909827,0.5240781,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.893156,3.33,0,-1,0,3.33,44.76471,0,0.5631562,0.9524718,1.490665,3.505263,3.33,0,0,0,10.62527,0,2.014598,-2.014598,11.87645,84.83165,0.1909827,4.282472,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.60407,3.33,0,-1,0,3.33,20.93328,0,0.2740701,0.6344771,0.6970782,3.505263,3.33,0,0,2.238443,8.610676,0,2.808185,-2.808185,8.916368,63.68821,0.1909827,3.964477,0.5576625,0,9.307754
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.579204,1.579204,0,-1,0,1.579204,4.696835,0,0,0,0.0741726,1.66232,1.579204,0,0,5.358648,5.802491,0,1.588147,-1.588147,7.242314,51.73071,0.1909827,1.737124,0.05933808,0,5.876663
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.555895,3.33,0,-1,0,3.33,0,0,0.2258954,0.581485,0,3.505263,3.33,0,0,7.123256,4.214344,0,3.505263,-3.505263,3.547442,25.33882,0.1909827,3.911485,0,0,4.214344
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.4647181,0.4647181,0,-1,0,0.4647181,0,0,5.551115E-17,0,0,0.489177,0.4647181,0,0,11.01799,0.7090803,0,0.489177,-0.489177,3.031804,21.6557,0.1909827,0.5111899,0,0,0.7090803
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.132734,0.132734,0,-1,0,0.132734,0,0,2.775558E-17,0,0,0.13972,0.132734,0,0,11.56152,0.2199034,0,0.13972,-0.13972,2.884526,20.60372,0.1909827,0.1460074,0,0,0.2199034
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.6081676,0.07617422,0,-1,0,0.07617422,0,0,0.5319933,0.5928101,0,0.08018339,0.07617422,0,0,11.71677,0.08018339,0,0.08018339,-0.08018339,2.800006,20,0.1909827,0.6689844,0,0,0.08018339
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.078153,0,0,-1,0,0,0,0,1.078153,1.185968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,1.185968,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.5030621,0,0,-1,0,0,0,0,0.5030621,0.5533683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0.5533683,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.521052,0,0,-1,0,0,0,0,0.521052,0.5731573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0.5731573,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.8329324,0,0,-1,0,0,0,0,0.8329324,0.9162256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0.9162256,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.6347772,0,0,-1,0,0,0,0,0.6347772,0.6982549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0.6982549,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909827,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.7353183,0.7353183,4.240582,0,1.322679,0.7353183,3.390993,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.1910681,0.8088501,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.1910635,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.7760784,0.7760784,4.281342,0,1.333806,0.7760784,38.08663,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.191136,0.8536862,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.929708,1.929708,0,-1,0,1.929708,51.80132,0,2.220446E-16,0,0.9996139,2.031271,1.929708,0,0,1.168621,9.573515,0,1.031657,-1.031657,11.80391,84.31351,0.191136,2.122678,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.045765,2.045765,0,-1,0,2.045765,24.71713,0,4.440892E-16,0,0.5056545,2.153437,2.045765,0,0,2.314907,8.541858,0,1.647783,-1.647783,10.067,71.90699,0.191136,2.250342,0.4045236,0,9.047512
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,4.326766,3.33,0,-1,0,3.33,8.206646,0,0.9967655,1.429442,0.2732813,3.505263,3.33,0,0,4.145777,6.894075,0,3.231982,-3.231982,6.660191,47.5727,0.191136,4.759442,0.2186251,0,7.167356
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.73283,3.33,0,-1,0,3.33,10.29258,4.440892E-16,0.4028297,0.7761126,0.3427429,3.505263,3.33,0,0,7.736868,3.662093,0,3.16252,-3.16252,3.326602,23.76139,0.191136,4.106112,0.2741943,0,4.004836
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.234537,0.8310103,0,-1,0,0.8310103,45.14682,0,1.403527,1.912113,0.3751747,0.8747476,0.8310103,0,0,11.25078,0.4995729,0,0.4995729,-0.4995729,2.800006,20,0.191136,2.457991,0.3001398,0,0.8747476
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.88125,0.3619804,0,-1,0,0.3619804,105.2632,0,3.519269,4.196979,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.191136,4.269375,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.429225,0.603982,0,-1,0,0.603982,105.2632,0,0.8252429,1.451351,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.191136,1.572147,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.900261,0.1876366,0,-1,0,0.1876366,105.2632,0,1.712625,2.05276,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.191136,2.090287,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.992991,0.1024968,0,-1,0,0.1024968,105.2632,0,3.890494,4.371791,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.191136,4.39229,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.1911329,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.493667,0.04423156,0,-1,0,0.04423156,0,0,2.449435,2.698802,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.1911329,2.743033,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,3.28298,0,0,-1,0,0,0,0,3.28298,3.611278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,3.611278,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,4.063097,0,0,-1,0,0,0,0,4.063097,4.469407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,4.469407,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.8138528,0,0,-1,0,0,0,0,0.8138528,0.895238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.895238,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.04862756,0,0,-1,0,0,0,0,0.04862756,0.05349031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.05349031,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.8736849,0,0,-1,0,0,0,0,0.8736849,0.9610534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.9610534,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3994622,0,0,-1,0,0,0,0,0.3994622,0.4394084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.4394084,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1647773,0,0,-1,0,0,0,0,0.1647773,0.181255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.181255,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3934844,0,0,-1,0,0,0,0,0.3934844,0.4328329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911329,0.4328329,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.19074,1.19074,4.696003,0,1.447009,1.19074,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912635,1.309814,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1912764,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.28819,1.28819,4.610689,0,1.423718,1.28819,24.26681,0,0,0,0.3126025,0,0,3.3225,3.156375,5.11041,6.025905,3.468977,0,3.468977,12.44283,88.87717,0.1913899,1.417009,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.641433,9.147985,0.822747,0,0.822747,13.22335,94.45234,0.1913397,0,0.6581976,0,9.970732
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.9508225,0.9508225,0,-1,0,0.9508225,119.5895,0,0,0,1.137084,1.000866,0.9508225,0,0,0.8186858,9.888457,0.1362182,0,0.1362182,13.35258,95.3754,0.1913314,1.045905,0.9096671,0,11.02554
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.019364,1.019364,0,-1,0,1.019364,142.6553,0,0,0,1.454177,1.073015,1.019364,0,0,0.6824676,10.01105,0.3811624,0,0.3811624,13.71418,97.95827,0.1913082,1.121301,1.163342,0,11.46523
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.216201,1.216201,0,-1,0,1.216201,29.40468,0,0,0,0.3576202,1.280212,1.216201,0,0,0.3013052,10.3541,0,0.9225919,-0.9225919,12.74169,91.01187,0.1913082,1.337822,0.2860962,0,10.71172
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.236049,1.236049,0,-1,0,1.236049,41.12975,0,2.220446E-16,0,0.5083841,1.301105,1.236049,0,0,1.326407,9.431508,0,0.7927206,-0.7927206,11.90609,85.0433,0.1913082,1.359654,0.4067073,0,9.939892
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,5.234018,3.33,0,-1,0,3.33,28.08385,4.440892E-16,1.904018,2.42742,0.9351922,3.505263,3.33,0,0,2.207208,8.638787,0,2.570071,-2.570071,9.196994,65.69268,0.1913082,5.75742,0.7481537,0,9.573979
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.240223,1.240223,0,-1,0,1.240223,69.52162,0,0,0,0.8622229,1.305497,1.240223,0,0,5.062842,6.068716,0,0.4432746,-0.4432746,8.729742,62.35517,0.1913082,1.364245,0.6897783,0,6.930939
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.9394938,0.9394938,0,-1,0,0.9394938,65.9734,0,1.110223E-16,0,0.619816,0.9889408,0.9394938,0,0,5.55537,5.625442,0,0.3691248,-0.3691248,8.34065,59.57595,0.1913082,1.033443,0.4958528,0,6.245257
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.650444,2.650444,0,-1,0,2.650444,22.92205,0,4.440892E-16,0,0.6075363,2.789941,2.650444,0,0,5.965508,5.256317,0,2.182405,-2.182405,6.040193,43.14415,0.1913082,2.915489,0.486029,0,5.863853
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.6930645,0.6930645,0,-1,0,0.6930645,51.7209,0,1.110223E-16,0,0.3584591,0.7295415,0.6930645,0,0,8.390403,3.073911,0,0.3710824,-0.3710824,5.649038,40.35019,0.1913082,0.7623709,0.2867673,0,3.432371
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.240451,2.240451,0,-1,0,2.240451,1.768942,0,4.440892E-16,0,0.03963227,2.358369,2.240451,0,0,8.802717,2.702829,0,2.318737,-2.318737,3.204874,22.89191,0.1913082,2.464496,0.03170582,0,2.742461
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.227221,0.3648875,0,-1,0,0.3648875,0,0,1.862333,2.085055,0,0.3840922,0.3648875,0,0,11.37909,0.3840922,0,0.3840922,-0.3840922,2.800006,20,0.1913082,2.449943,0,0,0.3840922
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.92851,0,0,-1,0,0,0,0,1.92851,2.121361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,2.121361,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,5.69957,0,0,-1,0,0,0,0,5.69957,6.269526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,6.269526,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2211696,0,0,-1,0,0,0,0,0.2211696,0.2432866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,0.2432866,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.5293429,0,0,-1,0,0,0,0,0.5293429,0.5822772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,0.5822772,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.5872875,0,0,-1,0,0,0,0,0.5872875,0.6460163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,0.6460163,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.4826169,0,0,-1,0,0,0,0,0.4826169,0.5308786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,0.5308786,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.092482,0,0,-1,0,0,0,0,1.092482,1.20173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,1.20173,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1072399,0,0,-1,0,0,0,0,0.1072399,0.1179639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,0.1179639,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.061468,0,0,-1,0,0,0,0,1.061468,1.167615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913082,1.167615,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.260581,1.260581,4.765844,0,1.466075,1.260581,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914439,1.386639,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.466038,0.466038,3.971301,0,1.249165,0.466038,16.48286,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.191499,0.5126418,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.125215,1.125215,4.630478,0,1.429121,1.125215,44.20903,0,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1915919,1.237737,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.7973279,0.7973279,0,0,0,0.7973279,196.4478,0,0,0,1.566333,0.8392925,0.7973279,0,0,1.241597,9.507837,0.7270408,0,0.7270408,13.51188,96.51321,0.1915477,0.8770607,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.220817,1.220817,0,-1,0,1.220817,182.3051,0.4259845,0,0,2.225611,1.28507,1.220817,0,0,0.5145562,10.16217,0.5145562,0,0.5145562,14.00003,100,0.1915164,1.342898,1.780489,0,12.38778
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915164,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.699337,1.699337,0,-1,0,1.699337,186.073,1.373233,0,0,3.162009,1.788776,1.699337,0,0,0,10.62527,0,0,0,14.00003,100,0.1915164,1.869271,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915164,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915164,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915164,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.006944,2.006944,0,-1,0,2.006944,82.76624,0,0,0,1.661072,2.112573,2.006944,0,0,0,10.62527,0,0.4515007,-0.4515007,13.5241,96.60056,0.1915164,2.207639,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.675268,1.675268,0,-1,0,1.675268,78.79232,0,0,0,1.319983,1.76344,1.675268,0,0,0.5016675,10.17377,0,0.4434575,-0.4434575,13.05666,93.26167,0.1915164,1.842795,1.055986,0,11.49376
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.327867,3.327867,0,-1,0,3.327867,29.94817,0,4.440892E-16,0.3306538,0.9966353,3.503018,3.327867,0,0,0.9943981,9.730316,0,2.506383,-2.506383,10.4147,74.39056,0.1915164,3.660654,0.7973082,0,10.72695
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,3.779268,7.223933,0.05657307,0,0.05657307,10.46837,74.77392,0.1915129,0,0.04525845,0,7.280506
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5481405,0.5481405,0,-1,0,0.5481405,0,0,1.110223E-16,0,0,0.57699,0.5481405,0,0,3.722695,7.274849,0,0.57699,-0.57699,9.860168,70.42963,0.1915129,0.6029545,0,0,7.274849
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.958025,2.958025,0,-1,0,2.958025,0,0,4.440892E-16,0,0,3.113711,2.958025,0,0,4.363795,6.697859,0,3.113711,-3.113711,6.578029,46.98583,0.1915129,3.253828,0,0,6.697859
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,5.407133,3.33,0,-1,0,3.33,0,0,2.077133,2.617846,0,3.505263,3.33,0,0,7.823473,3.584148,0,3.505263,-3.505263,2.883157,20.59394,0.1915129,5.947846,0,0,3.584148
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.6284158,0.07494058,0,-1,0,0.07494058,0,0,0.5534752,0.6163168,0,0.07888482,0.07494058,0,0,11.71821,0.07888482,0,0.07888482,-0.07888482,2.800006,20,0.1915129,0.6912574,0,0,0.07888482
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.6889066,0,0,-1,0,0,0,0,0.6889066,0.7577972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0.7577972,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.6835364,0,0,-1,0,0,0,0,0.6835364,0.75189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0.75189,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.7305599,0,0,-1,0,0,0,0,0.7305599,0.8036159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0.8036159,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.2156736,0,0,-1,0,0,0,0,0.2156736,0.237241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915129,0.237241,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.8294712,0.8294712,4.334734,0,1.348382,0.8294712,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916075,0.9124184,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2694465,0.2694465,3.77471,0,1.195496,0.2694465,13.71778,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.1916457,0.2963911,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.287436,1.287436,4.581823,0,1.415838,1.287436,61.64573,0,0,0,0.7936495,0,0,3.294387,3.129668,5.108898,6.027266,3.923317,0,3.923317,12.87529,91.96616,0.1917276,1.41618,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.353644,2.353644,0,0,0,2.353644,56.30571,0,4.440892E-16,0,1.325236,2.47752,2.353644,0,0,1.185581,9.558251,0,1.152284,-1.152284,11.66067,83.29036,0.1917276,2.589008,1.060189,0,10.88349
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,2.465896,8.405968,1.047343,0,1.047343,12.65427,90.38747,0.1916641,0,0.8378744,0,9.453311
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.821291,1.821291,0,-1,0,1.821291,116.379,0,0,0,2.119601,1.917148,1.821291,0,0,1.418553,9.348577,0.2024526,0,0.2024526,12.84633,91.75935,0.1916518,2.00342,1.695681,0,11.46818
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,1.197536,0,0,2.413637,0,0,0,0,1.216101,9.530784,1.216101,0,1.216101,14.00003,100,0.1915781,0,1.93091,0,11.94442
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.9012101,0.9012101,0,-1,0,0.9012101,281.7708,1.590705,0,0,2.539347,0.9486421,0.9012101,0,0,0,10.62527,0,0,0,14.00003,100,0.1915781,0.991331,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.375442,1.375442,0,-1,0,1.375442,152.0253,0.6431866,0,0,2.09102,1.447834,1.375442,0,0,0,10.62527,0,0,0,14.00003,100,0.1915781,1.512986,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,2.149201,2.149201,0,-1,0,2.149201,40.4863,0,0,0,0.870132,2.262317,2.149201,0,0,0,10.62527,0,1.392185,-1.392185,12.53254,89.51794,0.1915781,2.364121,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.9140024,0.9140024,0,-1,0,0.9140024,87.80826,0,0,0,0.8025696,0.9621078,0.9140024,0,0,1.546872,9.233089,0,0.1595382,-0.1595382,12.36437,88.31674,0.1915781,1.005403,0.6420557,0,10.03566
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.982521,2.982521,0,-1,0,2.982521,33.35743,0,4.440892E-16,0,0.9948925,3.139496,2.982521,0,0,1.724137,9.073551,0,2.144603,-2.144603,10.10376,72.16956,0.1915781,3.280773,0.795914,0,10.06844
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.986783,2.986783,0,-1,0,2.986783,7.395733,0,4.440892E-16,0,0.2208945,3.143982,2.986783,0,0,4.107029,6.928947,0,2.923087,-2.923087,7.022553,50.16099,0.1915781,3.285461,0.1767156,0,7.149842
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.6151524,0.6151524,0,-1,0,0.6151524,0,0,1.110223E-16,0,0,0.6475288,0.6151524,0,0,7.354904,4.00586,0,0.6475288,-0.6475288,6.339998,45.28561,0.1915781,0.6766676,0,0,4.00586
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.716651,1.716651,0,-1,0,1.716651,0,0,2.220446E-16,0,0,1.807001,1.716651,0,0,8.074381,3.358331,0,1.807001,-1.807001,4.435251,31.6803,0.1915781,1.888317,0,0,3.358331
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.320304,1.320304,0,-1,0,1.320304,0,0,0,0,0,1.389793,1.320304,0,0,10.08216,1.55133,0,1.389793,-1.389793,2.97028,21.21624,0.1915781,1.452334,0,0,1.55133
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.357046,0.1534598,0,-1,0,0.1534598,0,0,2.203587,2.439291,0,0.1615366,0.1534598,0,0,11.62638,0.1615366,0,0.1615366,-0.1615366,2.800006,20,0.1915781,2.592751,0,0,0.1615366
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.5942152,0,0,-1,0,0,0,0,0.5942152,0.6536367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0.6536367,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.7425858,0,0,-1,0,0,0,0,0.7425858,0.8168445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0.8168445,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.5728774,0,0,-1,0,0,0,0,0.5728774,0.6301652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0.6301652,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1968286,0,0,-1,0,0,0,0,0.1968286,0.2165114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0.2165114,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.5892076,0,0,-1,0,0,0,0,0.5892076,0.6481284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0.6481284,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915781,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.5379633,0.5379633,4.043226,0,1.268801,0.5379633,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916442,0.5917596,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.282036,0.282036,3.787299,0,1.198933,0.282036,37.86513,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1916793,0.3102396,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.27876,1.27876,4.586134,0,1.417015,1.27876,89.0193,0,0,0,1.138343,0,0,3.307374,3.142006,5.039067,6.090114,4.280349,0,4.280349,13.28024,94.8587,0.1917396,1.406636,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.73658,0,0,2.495298,0,0,0,0,0.7587182,9.942428,0.7587182,0,0.7587182,14.00003,100,0.1916938,0,1.996239,0,12.43773
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.876129,1.876129,0,-1,0,1.876129,163.2747,1.088371,0,0,3.063244,1.974873,1.876129,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,2.063742,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.913782,2.913782,0,-1,0,2.913782,140.2126,1.01835,0,0,4.085489,3.067139,2.913782,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,3.20516,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.712151,2.712151,0,-1,0,2.712151,176.6657,1.936545,0,0,4.791441,2.854896,2.712151,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,2.983366,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.578921,1.578921,0,-1,0,1.578921,305.0546,3.154549,0,0,4.816571,1.662022,1.578921,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,1.736813,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.049092,2.049092,0,-1,0,2.049092,164.9971,1.224004,0,0,3.380943,2.156939,2.049092,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,2.254001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.787708,1.787708,0,-1,0,1.787708,168.8716,1.137133,0,0,3.018931,1.881798,1.787708,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,1.966479,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.6512917,0.6512917,0,-1,0,0.6512917,284.781,1.169185,0,0,1.854756,0.6855703,0.6512917,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,0.7164209,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2360608,0.2360608,0,-1,0,0.2360608,258.8641,0.3625917,0,0,0.6110768,0.2484851,0.2360608,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,0.2596669,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916938,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.892453,1.892453,0,-1,0,1.892453,0,0,0,0,0,1.992056,1.892453,0,0,0,10.62527,0,1.992056,-1.992056,11.90022,85.00138,0.1916938,2.081698,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.627659,3.33,0,-1,0,3.33,0,0,0.297659,0.6604249,0,3.505263,3.33,0,0,2.213396,8.633218,0,3.505263,-3.505263,8.205345,58.60949,0.1916938,3.990425,0,0,8.633218
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.845276,3.33,0,-1,0,3.33,0,0,1.515276,1.999803,0,3.505263,3.33,0,0,6.108132,5.127955,0,3.505263,-3.505263,4.510473,32.2176,0.1916938,5.329803,0,0,5.127955
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0002149099,0.0002149099,0,-1,0,0.0002149099,0,0,2.710505E-20,0,0,0.000226221,0.0002149099,0,0,10.00287,1.622692,0,0.000226221,-0.000226221,4.510234,32.2159,0.1916938,0.0002364009,0,0,1.622692
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00312,1.622466,0,0,0,4.510234,32.2159,0.1916938,0,0,0,1.622466
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2546865,0.2546865,0,-1,0,0.2546865,0,0,0,0,0,0.268091,0.2546865,0,0,10.00312,1.622466,0,0.268091,-0.268091,4.227642,30.19738,0.1916938,0.2801551,0,0,1.622466
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.5194963,0.5194963,0,-1,0,0.5194963,0,0,1.110223E-16,0,0,0.5468382,0.5194963,0,0,10.301,1.354375,0,0.5468382,-0.5468382,3.651224,26.08012,0.1916938,0.5714459,0,0,1.354375
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9086,0.8075365,0,0,0,3.651224,26.08012,0.1916938,0,0,0,0.8075365
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.3899553,0.3899553,0,-1,0,0.3899553,0,0,5.551115E-17,0,0,0.4104792,0.3899553,0,0,10.9086,0.8075365,0,0.4104792,-0.4104792,3.218541,22.98953,0.1916938,0.4289508,0,0,0.8075365
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.138549,0.3772043,0,-1,0,0.3772043,0,0,0.7613449,0.8751998,0,0.3970572,0.3772043,0,0,11.36469,0.3970572,0,0.3970572,-0.3970572,2.800006,20,0.1916938,1.252404,0,0,0.3970572
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.373483,0.373483,3.878746,0,1.223898,0.373483,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917438,0.4108313,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.8436803,0.8436803,4.348943,0,1.352262,0.8436803,15.95385,0,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.1918305,0.9280484,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3650704,0.3650704,3.870333,0,1.221601,0.3650704,272.4057,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.1918196,0.4015774,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.786714,1.786714,0,0,0,1.786714,97.90215,0,0,0,1.749231,1.880751,1.786714,0,0,0.6867883,10.00716,0,0.1315202,-0.1315202,13.20985,94.35587,0.1918196,1.965385,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,3.108888,3.108888,0,-1,0,3.108888,77.45795,0,4.440892E-16,0.08977729,2.408081,3.272514,3.108888,0,0,0.8329218,9.875645,0,0.8644329,-0.8644329,12.29866,87.84737,0.1918196,3.419777,1.926465,0,12.28373
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.61562,1.61562,0,-1,0,1.61562,188.0171,0,0,0,3.037641,1.700652,1.61562,0,0,1.793403,9.011211,1.336988,0,1.336988,13.56704,96.9072,0.1917391,1.777182,2.430113,0,12.04885
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.69974,1.69974,0,-1,0,1.69974,191.9857,1.017644,0,0,3.263258,1.789199,1.69974,0,0,0.4564144,10.2145,0.4564144,0,0.4564144,14.00003,100,0.1917116,1.869714,2.610606,0,13.47776
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.6324779,0.6324779,0,-1,0,0.6324779,609.848,3.191387,0,0,3.857153,0.6657662,0.6324779,0,0,0,10.62527,0,0,0,14.00003,100,0.1917116,0.6957256,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.8683902,0.8683902,0,-1,0,0.8683902,423.3071,2.761863,0,0,3.675957,0.914095,0.8683902,0,0,0,10.62527,0,0,0,14.00003,100,0.1917116,0.9552292,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.324222,2.324222,0,-1,0,2.324222,162.1086,1.321214,0,0,3.767763,2.446549,2.324222,0,0,0,10.62527,0,0,0,14.00003,100,0.1917116,2.556644,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.699914,3.33,0,-1,0,3.33,91.5478,0,0.3699138,0.7399052,3.048542,3.505263,3.33,0,0,0,10.62527,0,0.4567214,-0.4567214,13.5186,96.56125,0.1917116,4.069905,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.181864,0,0,1.689332,0,0,0,0,0.5074682,10.16855,0.5074682,0,0.5074682,14.00003,100,0.1916811,0,1.351465,0,11.85788
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,2.164119,2.164119,0,-1,0,2.164119,40.11488,0,4.440892E-16,0,0.8681335,2.27802,2.164119,0,0,0,10.62527,0,1.409886,-1.409886,12.51388,89.38466,0.1916811,2.380531,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.293967,3.293967,0,-1,0,3.293967,0,0,0,0.2933637,0,3.467334,3.293967,0,0,1.56654,9.215388,0,3.467334,-3.467334,8.858987,63.27835,0.1916811,3.623364,0,0,9.215388
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.531166,1.531166,0,-1,0,1.531166,0,0,0,0,0,1.611754,1.531166,0,0,5.419133,5.748055,0,1.611754,-1.611754,7.160049,51.1431,0.1916811,1.684283,0,0,5.748055
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.070452,2.070452,0,-1,0,2.070452,0,0,0,0,0,2.179424,2.070452,0,0,7.209971,4.136301,0,2.179424,-2.179424,4.862735,34.73375,0.1916811,2.277498,0,0,4.136301
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.631553,1.956877,0,0,0,4.862735,34.73375,0.1916811,0,0,0,1.956877
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2451727,0.2451727,0,-1,0,0.2451727,0,0,2.775558E-17,0,0,0.2580766,0.2451727,0,0,9.631553,1.956877,0,0.2580766,-0.2580766,4.590698,32.79064,0.1916811,0.26969,0,0,1.956877
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4847895,0.4847895,0,-1,0,0.4847895,0,0,0,0,0,0.5103047,0.4847895,0,0,9.918304,1.6988,0,0.5103047,-0.5103047,4.05279,28.94844,0.1916811,0.5332684,0,0,1.6988
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48531,1.188496,0,0,0,4.05279,28.94844,0.1916811,0,0,0,1.188496
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.4235113,0.4235113,0,-1,0,0.4235113,0,0,5.551115E-17,0,0,0.4458013,0.4235113,0,0,10.48531,1.188496,0,0.4458013,-0.4458013,3.582874,25.59191,0.1916811,0.4658624,0,0,1.188496
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.17055,0.17055,0,-1,0,0.17055,0,0,2.775558E-17,0,0,0.1795263,0.17055,0,0,10.98064,0.7426943,0,0.1795263,-0.1795263,3.393637,24.24021,0.1916811,0.187605,0,0,0.7426943
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.143204,0.143204,0,-1,0,0.143204,0,0,0,0,0,0.1507411,0.143204,0,0,11.18012,0.5631679,0,0.1507411,-0.1507411,3.234742,23.10525,0.1916811,0.1575244,0,0,0.5631679
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.4437018,0.3918055,0,-1,0,0.3918055,0,0,0.05189622,0.0962664,0,0.4124269,0.3918055,0,0,11.34761,0.4124269,0,0.4124269,-0.4124269,2.800006,20,0.1916811,0.4880719,0,0,0.4124269
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3713167,0.3713167,3.87658,0,1.223306,0.3713167,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917308,0.4084483,0,5,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3690759,0.3690759,3.874339,0,1.222695,0.3690759,25.97582,0,0,0,0.09587047,0,0,3.505263,3.33,8.475861,2.997,3.42587,0,3.42587,9.209188,65.77978,0.1917744,0.4059834,0.07669637,5,3.09287
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.340776,2.340776,5,0,1.53,2.340776,11.20906,0,0,0,0.2623789,0,0,2.659224,2.526263,5.04999,6.080284,2.788642,0,2.788642,11.85472,84.67644,0.1918831,2.574853,0.2099031,5,6.342662
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.8324887,0.8324887,0,0,0,0.8324887,87.29006,0,1.110223E-16,0,0.7266799,0.8763039,0.8324887,0,0,2.261348,8.590061,0,0.149624,-0.149624,11.69701,83.54989,0.1918831,0.9157375,0.5813439,0,9.316741
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.071532,2.071532,0,-1,0,2.071532,23.14001,0,4.440892E-16,0,0.4793527,2.18056,2.071532,0,0,2.427597,8.440437,0,1.701207,-1.701207,9.903778,70.74113,0.1918831,2.278685,0.3834821,0,8.91979
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.735917,3.33,0,-1,0,3.33,32.39171,4.440892E-16,0.4059165,0.7795082,1.078644,3.505263,3.33,0,0,4.317827,6.73923,0,2.426619,-2.426619,7.345897,52.47058,0.1918831,4.109508,0.8629152,0,7.817874
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.414039,2.414039,0,-1,0,2.414039,53.65939,0,4.440892E-16,0,1.295358,2.541093,2.414039,0,0,7.01407,4.312611,0,1.245735,-1.245735,6.032777,43.09118,0.1918831,2.655442,1.036287,0,5.607969
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.8158359,0.8158359,0,-1,0,0.8158359,434.1357,0,0,0,3.541835,0.8587747,0.8158359,0,0,8.39822,3.066876,2.68306,0,2.68306,8.578152,61.27239,0.1917221,0.8974195,2.833468,0,6.608711
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,4.228709,3.33,0,-1,0,3.33,88.56594,0,0.8987089,1.32158,2.949246,3.505263,3.33,0,0,5.715159,5.48163,0,0.5560173,-0.5560173,7.992058,57.08601,0.1917221,4.65158,2.359397,0,8.430877
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.323994,2.323994,0,-1,0,2.323994,76.9778,0,0,0,1.78896,2.44631,2.323994,0,0,6.332957,4.925613,0,0.6573501,-0.6573501,7.29915,52.13668,0.1917221,2.556394,1.431168,0,6.714573
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.9999864,0.9999864,0,-1,0,0.9999864,109.1057,0,0,0,1.091042,1.052617,0.9999864,0,0,7.063345,4.268263,0.03842475,0,0.03842475,7.335603,52.39706,0.1917198,1.099985,0.8728336,0,5.359305
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,3.140573,3.140573,0,-1,0,3.140573,40.20993,0,4.440892E-16,0.1246302,1.262822,3.305866,3.140573,0,0,7.024921,4.302845,0,2.043044,-2.043044,5.182045,37.01454,0.1917198,3.45463,1.010258,0,5.565668
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.363987,2.363987,0,-1,0,2.363987,33.51088,0,0,0.3030573,0.7921926,2.488407,2.363987,0,0,9.29497,2.259802,0,1.696214,-1.696214,3.394078,24.24337,0.1917198,2.600385,0.6337541,0,3.051994
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,3.274161,0.5354078,0,-1,0,0.5354078,0,0,2.738753,3.066169,0,0.5635871,0.5354078,0,0,11.17965,0.5635871,0,0.5635871,-0.5635871,2.800006,20,0.1917198,3.601577,0,0,0.5635871
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.266527,0,0,-1,0,0,0,0,2.266527,2.49318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,2.49318,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.416556,0,0,-1,0,0,0,0,1.416556,1.558212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,1.558212,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.693471,0,0,-1,0,0,0,0,0.693471,0.7628181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.7628181,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.2183357,0,0,-1,0,0,0,0,0.2183357,0.2401693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.2401693,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.294704,0,0,-1,0,0,0,0,1.294704,1.424174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,1.424174,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.826127,0,0,-1,0,0,0,0,0.826127,0.9087397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.9087397,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.7343224,0,0,-1,0,0,0,0,0.7343224,0.8077546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.8077546,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3338817,0,0,-1,0,0,0,0,0.3338817,0.3672699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.3672699,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.5939883,0,0,-1,0,0,0,0,0.5939883,0.6533871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.6533871,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.456762,0,0,-1,0,0,0,0,0.456762,0.5024382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917198,0.5024382,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2573947,0.2573947,3.762658,0,1.192206,0.2573947,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917585,0.2831342,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.5168479,0.5168479,4.022111,0,1.263036,0.5168479,31.86105,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.1918117,0.5685327,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.396294,3.396294,5,0,1.53,3.396294,31.41706,0,0,0,1.067016,0,0,1.603706,1.523521,4.981187,6.142206,2.590536,0,2.590536,11.73206,83.80025,0.1919043,3.735923,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.810792,0.810792,0,0,0,0.810792,287.8994,0,0,0,2.334265,0.8534652,0.810792,0,0,2.390651,8.473689,1.4808,0,1.4808,13.13687,93.83459,0.1918158,0.8918712,1.867412,0,10.80795
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2400086,0.2400086,0,-1,0,0.2400086,1412.62,2.227918,0,0,3.390409,0.2526406,0.2400086,0,0,0.9098503,9.806409,0.9098503,0,0.9098503,14.00003,100,0.1917614,0.2640094,2.712327,0,13.19682
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.777353,1.777353,0,-1,0,1.777353,204.4242,1.762441,0,0,3.633339,1.870898,1.777353,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,1.955088,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1306745,0.1306745,0,-1,0,0.1306745,3417.003,4.3276,0,0,4.465152,0.1375521,0.1306745,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,0.143742,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2608505,0.2608505,0,-1,0,0.2608505,1660.502,4.056848,0,0,4.331427,0.2745794,0.2608505,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,0.2869355,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.113093,1.113093,0,-1,0,1.113093,381.2365,3.07184,0,0,4.243517,1.171677,1.113093,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,1.224402,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.601339,1.601339,0,-1,0,1.601339,224.5223,1.909743,0,0,3.595363,1.68562,1.601339,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,1.761473,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.031131,2.031131,0,-1,0,2.031131,108.6459,0.06870724,0,0,2.20674,2.138032,2.031131,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,2.234244,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917614,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.08507013,0.08507013,0,-1,0,0.08507013,0,0,0,0,0,0.08954751,0.08507013,0,0,0,10.62527,0,0.08954751,-0.08954751,13.90564,99.32578,0.1917614,0.09357715,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.987245,3.33,0,-1,0,3.33,0,0,0.6572447,1.055969,0,3.505263,3.33,0,0,0.09949724,10.53573,0,3.505263,-3.505263,10.21076,72.93389,0.1917614,4.385969,0,0,10.53573
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.994234,7.030464,0,0,0,10.21076,72.93389,0.1917614,0,0,0,7.030464
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.3086261,0.3086261,0,-1,0,0.3086261,0,0,5.551115E-17,0,0,0.3248695,0.3086261,0,0,3.994234,7.030464,0,0.3248695,-0.3248695,9.868322,70.48788,0.1917614,0.3394887,0,0,7.030464
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.5247676,0.5247676,0,-1,0,0.5247676,0,0,0,0,0,0.5523869,0.5247676,0,0,4.3552,6.705594,0,0.5523869,-0.5523869,9.286056,66.32883,0.1917614,0.5772443,0,0,6.705594
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.968964,6.153207,0,0,0,9.286056,66.32883,0.1917614,0,0,0,6.153207
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.7663469,0.7663469,0,-1,0,0.7663469,0,0,1.110223E-16,0,0,0.8066809,0.7663469,0,0,4.968964,6.153207,0,0.8066809,-0.8066809,8.435739,60.25516,0.1917614,0.8429816,0,0,6.153207
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.865276,5.346526,0,0,0,8.435739,60.25516,0.1917614,0,0,0,5.346526
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4907626,0.4907626,0,-1,0,0.4907626,0,0,5.551115E-17,0,0,0.5165922,0.4907626,0,0,5.865276,5.346526,0,0.5165922,-0.5165922,7.891203,56.36562,0.1917614,0.5398389,0,0,5.346526
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.8626187,0.8626187,0,-1,0,0.8626187,0,0,1.110223E-16,0,0,0.9080197,0.8626187,0,0,6.439267,4.829934,0,0.9080197,-0.9080197,6.934066,49.52895,0.1917614,0.9488806,0,0,4.829934
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.5424438,0.5424438,0,0,0,0.5424438,0,0,1.110223E-16,0,0,0.5709934,0.5424438,0,0,7.448178,3.921914,0,0.5709934,-0.5709934,6.332186,45.22981,0.1917614,0.5966882,0,0,3.921914
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.3019039,0.3019039,0,0,0,0.3019039,42.93697,0,0,0,0.1296284,0.3177936,0.3019039,0,0,8.082615,3.350921,0,0.1881652,-0.1881652,6.133842,43.81308,0.1917614,0.3320943,0.1037027,0,3.480549
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.921206,4.921206,5,0,1.53,4.921206,16.24302,0,0,0,0.7993526,0,0,0.07879378,0.07485409,8.291687,3.162755,0.8742067,0,0.8742067,6.963188,49.73696,0.1917884,5.413327,0.6394821,5,3.962108
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.724913,2.724913,5,0,1.53,2.724913,66.71278,0,0,0,1.817865,0,0,2.275087,2.161333,7.41748,3.949542,3.979198,0,3.979198,10.73819,76.70118,0.1919048,2.997404,1.454292,5,5.767407
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.6539112,0.6539112,0,-1,0,0.6539112,495.7546,0,0,0,3.241795,0.6883276,0.6539112,0,0,3.438283,7.53082,2.553467,0,2.553467,13.16062,94.00423,0.1917526,0.7193022,2.593436,0,10.77261
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.654337,2.654337,0,-1,0,2.654337,158.1447,0.5188392,0,0,4.197694,2.794039,2.654337,0,0,0.8848156,9.82894,0.8848156,0,0.8848156,14.00003,100,0.1916998,2.919771,3.358155,0,14.02663
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.433779,1.433779,0,-1,0,1.433779,259.0641,2.205165,0,0,3.714407,1.509241,1.433779,0,0,0,10.62527,0,0,0,14.00003,100,0.1916998,1.577157,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.8648322,0.8648322,0,-1,0,0.8648322,419.0749,2.713945,0,0,3.624294,0.9103497,0.8648322,0,0,0,10.62527,0,0,0,14.00003,100,0.1916998,0.9513154,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.482422,2.482422,0,-1,0,2.482422,174.0853,1.708457,0,0,4.321533,2.613076,2.482422,0,0,0,10.62527,0,0,0,14.00003,100,0.1916998,2.730665,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,4.508354,3.33,0,-1,0,3.33,128.897,0.7870062,1.178354,1.629189,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1916998,4.959189,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.643293,2.643293,0,-1,0,2.643293,123.7797,0.4894458,0,0,3.27186,2.782414,2.643293,0,0,0,10.62527,0,0,0,14.00003,100,0.1916998,2.907623,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.78045,2.78045,0,-1,0,2.78045,69.9993,0,0,0,1.946295,2.926789,2.78045,0,0,0,10.62527,0,0.9804938,-0.9804938,12.9665,92.61765,0.1916998,3.058495,1.557036,0,12.57157
