Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.7397801,0.7397801,0,-1,0,0.7397801,146.2541,0,0,0,1.081959,0.778716,0.7397801,0,0,1.089438,9.64478,0.3032426,0,0.3032426,13.25418,94.67251,0.1916818,0.8137582,0.8655668,0,10.72674
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.477396,3.33,0,-1,0,3.33,0,0,1.147396,1.595135,0,3.505263,3.33,0,0,0.7861949,9.917699,0,3.505263,-3.505263,9.559306,68.28062,0.1916818,4.925136,0,0,9.917699
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.289472,1.289472,0,-1,0,1.289472,0,0,0,0,0,1.357339,1.289472,0,0,4.680932,6.412436,0,1.357339,-1.357339,8.128545,58.06092,0.1916818,1.418419,0,0,6.412436
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.5690067,0.5690067,0,-1,0,0.5690067,0,0,0,0,0,0.5989545,0.5690067,0,0,6.189086,5.055097,0,0.5989545,-0.5989545,7.497192,53.55126,0.1916818,0.6259074,0,0,5.055097
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.479585,1.479585,0,-1,0,1.479585,0,0,2.220446E-16,0,0,1.557458,1.479585,0,0,6.854591,4.456142,0,1.557458,-1.557458,5.855487,41.82483,0.1916818,1.627543,0,0,4.456142
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.8909943,0.8909943,0,-1,0,0.8909943,0,0,1.110223E-16,0,0,0.9378887,0.8909943,0,0,8.5851,2.898684,0,0.9378887,-0.9378887,4.866866,34.76326,0.1916818,0.9800937,0,0,2.898684
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.7217313,0.7217313,0,-1,0,0.7217313,0,0,1.110223E-16,0,0,0.7597172,0.7217313,0,0,9.627198,1.960796,0,0.7597172,-0.7597172,4.066053,29.04318,0.1916818,0.7939044,0,0,1.960796
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2306673,0.2306673,0,-1,0,0.2306673,0,0,2.775558E-17,0,0,0.2428076,0.2306673,0,0,10.47133,1.201078,0,0.2428076,-0.2428076,3.810112,27.21503,0.1916818,0.253734,0,0,1.201078
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.4226205,0.4226205,0,-1,0,0.4226205,0,0,5.551115E-17,0,0,0.4448637,0.4226205,0,0,10.74111,0.9582708,0,0.4448637,-0.4448637,3.341184,23.86555,0.1916818,0.4648826,0,0,0.9582708
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.4021995,0.4021995,0,-1,0,0.4021995,0,0,5.551115E-17,0,0,0.4233679,0.4021995,0,0,11.23541,0.5134071,0,0.4233679,-0.4233679,2.894915,20.67793,0.1916818,0.4424194,0,0,0.5134071
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1872113,0.08553721,0,-1,0,0.08553721,0,0,0.1016741,0.1203953,0,0.09003917,0.08553721,0,0,11.70582,0.09003917,0,0.09003917,-0.09003917,2.800006,20,0.1916818,0.2059325,0,0,0.09003917
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.7871578,0,0,-1,0,0,0,0,0.7871578,0.8658736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916818,0.8658736,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3514965,0.3514965,3.85676,0,1.217895,0.3514965,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917291,0.3866462,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.5792977,0.5792977,4.084561,0,1.280085,0.5792977,23.56961,0,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.1917896,0.6372274,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,3.097558,3.097558,5,0,1.53,3.097558,20.4886,0,0,0,0.6346462,0,0,1.902442,1.80732,5.009322,6.116884,2.441966,0,2.441966,11.56442,82.60284,0.1918799,3.407314,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.6619996,0.6619996,0,0,0,0.6619996,296.0779,0,0,0,1.960034,0.6968417,0.6619996,0,0,2.567356,8.314654,1.263193,0,1.263193,12.76279,91.16261,0.1918049,0.7281995,1.568027,0,10.27469
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.068066,1.068066,0,-1,0,1.068066,183.6758,0,0,0,1.961779,1.12428,1.068066,0,0,1.304163,9.451528,0.837499,0,0.837499,13.55731,96.83775,0.1917551,1.174872,1.569423,0,11.41331
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.844109,1.844109,0,-1,0,1.844109,185.7667,1.017909,0,0,3.42574,1.941167,1.844109,0,0,0.4666641,10.20528,0.4666641,0,0.4666641,14.00003,100,0.1917274,2.02852,2.740592,0,13.63102
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,3.016371,3.016371,0,-1,0,3.016371,122.4025,0.5169871,0,0,3.692114,3.175127,3.016371,0,0,0,10.62527,0,0,0,14.00003,100,0.1917274,3.318008,2.953691,0,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.674677,2.674677,0,-1,0,2.674677,160.9698,1.489973,0,0,4.305423,2.81545,2.674677,0,0,0,10.62527,0,0,0,14.00003,100,0.1917274,2.942145,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.074632,1.074632,0,-1,0,1.074632,318.9393,2.296231,0,0,3.427423,1.131191,1.074632,0,0,0,10.62527,0,0,0,14.00003,100,0.1917274,1.182095,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.9590385,0.9590385,0,-1,0,0.9590385,225.8944,1.1569,0,0,2.166414,1.009514,0.9590385,0,0,0,10.62527,0,0,0,14.00003,100,0.1917274,1.054942,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.708189,1.708189,0,-1,0,1.708189,100.8694,2.220446E-16,0,0,1.723039,1.798093,1.708189,0,0,0,10.62527,0,0.07505398,-0.07505398,13.92091,99.43491,0.1917274,1.879008,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,3.14895,3.14895,0,-1,0,3.14895,15.08993,0,0,0.1338448,0.4751743,3.314684,3.14895,0,0,0.08339331,10.55022,0,2.83951,-2.83951,10.92781,78.05562,0.1917274,3.463845,0.3801394,0,11.02539
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.264137,2.264137,0,-1,0,2.264137,9.428073,0,4.440892E-16,0,0.2134645,2.383302,2.264137,0,0,3.238404,7.710711,0,2.169837,-2.169837,8.640599,61.71844,0.1917274,2.49055,0.1707716,0,7.924175
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.6999747,0.6999747,0,-1,0,0.6999747,0,0,1.110223E-16,0,0,0.7368154,0.6999747,0,0,5.649334,5.540873,0,0.7368154,-0.7368154,7.863927,56.1708,0.1917274,0.7699721,0,0,5.540873
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,4.222725,3.33,0,-1,0,3.33,0,0,0.8927255,1.314998,0,3.505263,3.33,0,0,6.468018,4.804058,0,3.505263,-3.505263,4.169055,29.77891,0.1917274,4.644998,0,0,4.804058
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,5.219178,1.233855,0,-1,0,1.233855,0,0,3.985322,4.50724,0,1.298795,1.233855,0,0,10.36275,1.298795,0,1.298795,-1.298795,2.800006,20,0.1917274,5.741095,0,0,1.298795
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,7.333388,0,0,-1,0,0,0,0,7.333388,8.066727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,8.066727,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.011142,0,0,-1,0,0,0,0,1.011142,1.112256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,1.112256,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.7913017,0,0,-1,0,0,0,0,0.7913017,0.8704319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.8704319,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.7190607,0,0,-1,0,0,0,0,0.7190607,0.7909668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.7909668,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.4094925,0,0,-1,0,0,0,0,0.4094925,0.4504418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.4504418,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.6960905,0,0,-1,0,0,0,0,0.6960905,0.7656995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.7656995,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1964559,0,0,-1,0,0,0,0,0.1964559,0.2161015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.2161015,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.06989669,0,0,-1,0,0,0,0,0.06989669,0.07688636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917274,0.07688636,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.7631156,0.7631156,4.268379,0,1.330267,0.7631156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918131,0.8394272,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1918197,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1917955,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1917337,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.7771161,0.7771161,0,-1,0,0.7771161,321.471,1.680186,0,0,2.498203,0.8180169,0.7771161,0,0,0,10.62527,0,0,0,14.00003,100,0.1917337,0.8548276,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4925914,0.4925914,0,-1,0,0.4925914,647.6639,2.671819,0,0,3.190337,0.5185173,0.4925914,0,0,0,10.62527,0,0,0,14.00003,100,0.1917337,0.5418506,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.328522,3.328522,0,-1,0,3.328522,127.5956,0.7433391,0,0.3313744,4.247046,3.503708,3.328522,0,0,0,10.62527,0,0,0,14.00003,100,0.1917337,3.661374,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.451192,3.33,0,-1,0,3.33,100.2527,0,0.1211921,0.4663113,3.338414,3.505263,3.33,0,0,0,10.62527,0,0.1668488,-0.1668488,13.82415,98.74376,0.1917337,3.796311,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,4.449481,3.33,0,-1,0,3.33,42.82741,0,1.119481,1.564429,1.426153,3.505263,3.33,0,0,0.1853876,10.45843,0,2.07911,-2.07911,11.63258,83.08968,0.1917337,4.894429,1.140922,0,11.88458
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.73403,1.73403,0,-1,0,1.73403,133.5668,0,0,0,2.316087,1.825294,1.73403,0,0,2.49551,8.379315,0.4907927,0,0.4907927,12.09819,86.41544,0.1917047,1.907433,1.85287,0,10.6954
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.8688883,0.8688883,0,-1,0,0.8688883,291.1778,0,0,0,2.53001,0.9146193,0.8688883,0,0,2.004718,8.821029,1.615391,0,1.615391,13.63068,97.36181,0.1916093,0.9557772,2.024008,0,11.35104
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.372707,1.372707,0,-1,0,1.372707,166.6049,0.4527157,0,0,2.286997,1.444954,1.372707,0,0,0.3893268,10.27488,0.3893268,0,0.3893268,14.00003,100,0.1915863,1.509977,1.829597,0,12.56188
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.200373,2.200373,0,-1,0,2.200373,41.07792,0,4.440892E-16,0,0.9038677,2.316183,2.200373,0,0,0,10.62527,0,1.412315,-1.412315,12.51132,89.36637,0.1915863,2.420411,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.7176607,0.7176607,0,-1,0,0.7176607,0,0,0,0,0,0.7554323,0.7176607,0,0,1.569239,9.212959,0,0.7554323,-0.7554323,11.71502,83.67856,0.1915863,0.7894268,0,0,9.212959
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.503232,2.503232,0,-1,0,2.503232,0,0,0,0,0,2.634981,2.503232,0,0,2.408608,8.457527,0,2.634981,-2.634981,8.937508,63.83921,0.1915863,2.753555,0,0,8.457527
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2716583,0.2716583,0,-1,0,0.2716583,0,0,0,0,0,0.2859561,0.2716583,0,0,5.336365,5.822546,0,0.2859561,-0.2859561,8.636084,61.68619,0.1915863,0.2988242,0,0,5.822546
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.654094,5.53659,0,0,0,8.636084,61.68619,0.1915863,0,0,0,5.53659
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1939617,0.1939617,0,-1,0,0.1939617,0,0,2.775558E-17,0,0,0.2041702,0.1939617,0,0,5.654094,5.53659,0,0.2041702,-0.2041702,8.420869,60.14894,0.1915863,0.2133579,0,0,5.53659
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.4793963,0.4793963,0,-1,0,0.4793963,0,0,5.551115E-17,0,0,0.5046277,0.4793963,0,0,5.880949,5.332419,0,0.5046277,-0.5046277,7.888945,56.34949,0.1915863,0.5273359,0,0,5.332419
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.441647,4.827792,0,0,0,7.888945,56.34949,0.1915863,0,0,0,4.827792
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.9273962,0.9273962,0,-1,0,0.9273962,0,0,1.110223E-16,0,0,0.9762066,0.9273962,0,0,6.441647,4.827792,0,0.9762066,-0.9762066,6.859933,48.99942,0.1915863,1.020136,0,0,4.827792
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.7060457,0.7060457,0,-1,0,0.7060457,0,0,0,0,0,0.743206,0.7060457,0,0,7.526321,3.851585,0,0.743206,-0.743206,6.076525,43.40366,0.1915863,0.7766502,0,0,3.851585
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.235091,1.235091,0,-1,0,1.235091,0,0,0,0,0,1.300095,1.235091,0,0,8.352105,3.108379,0,1.300095,-1.300095,4.706104,33.61496,0.1915863,1.3586,0,0,3.108379
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.4637422,0.4637422,0,-1,0,0.4637422,0,0,5.551115E-17,0,0,0.4881497,0.4637422,0,0,9.796656,1.808284,0,0.4881497,-0.4881497,4.191549,29.93958,0.1915863,0.5101164,0,0,1.808284
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.8895047,0.8895047,0,0,0,0.8895047,0,0,0,0,0,0.9363207,0.8895047,0,0,10.33904,1.320134,0,0.9363207,-0.9363207,3.204581,22.88981,0.1915863,0.9784552,0,0,1.320134
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.8569991,0.8569991,4.362262,0,1.355898,0.8569991,18.55294,8.881784E-16,0,0,0.1589985,0,0,3.505263,3.33,11.3794,0.3838134,3.488999,0,3.488999,6.514535,46.5323,0.1916711,0.942699,0.1271988,5,0.5428119
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,7.890402,3.523912,4.361984,0,4.361984,10.65268,76.09039,0.1916244,0,0.8255873,5,4.555896
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.81409,2.81409,4.244359,0,1.32371,2.81409,71.88368,0,0,0,2.022871,0,0,1.43027,1.358756,3.528418,7.449698,3.381627,0,3.381627,13.86077,99.0053,0.1917043,3.095499,1.618297,5,9.472569
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.239652,2.239652,0,-1,0,2.239652,92.70914,0,0,0,2.076363,2.357529,2.239652,0,0,0.1467908,10.49316,0,0.2811663,-0.2811663,13.56439,96.88834,0.1917043,2.463618,1.66109,0,12.56952
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,2.923599,0,0,3.382797,0,0,0,0,0.4591978,10.212,0.4591978,0,0.4591978,14.00003,100,0.1916773,0,2.706237,0,13.59479
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.996886,1.996886,0,-1,0,1.996886,140.8629,0.7108862,0,0,2.812871,2.101985,1.996886,0,0,0,10.62527,0,0,0,14.00003,100,0.1916773,2.196574,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.014096,1.014096,0,-1,0,1.014096,442.1598,3.416454,0,0,4.483923,1.067469,1.014096,0,0,0,10.62527,0,0,0,14.00003,100,0.1916773,1.115505,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916773,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916773,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.051943,2.051943,0,-1,0,2.051943,140.9547,0.7323701,0,0,2.89231,2.15994,2.051943,0,0,0,10.62527,0,0,0,14.00003,100,0.1916773,2.257138,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.910821,1.910821,0,-1,0,1.910821,73.1443,0,0,0,1.397656,2.01139,1.910821,0,0,0,10.62527,0,0.6137337,-0.6137337,13.3531,95.37907,0.1916773,2.101903,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0,0,0,0.679108,0,0,0,0,0.6819263,10.01154,0.679108,0,0.679108,13.99735,99.9809,0.1916373,0,0.5432864,0,10.69065
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.002818352,10.62274,0,0,0,13.99735,99.9809,0.1916373,0,0,0,10.62274
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.002818352,10.62274,0,0,0,13.99735,99.9809,0.1916373,0,0,0,10.62274
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,4.174706,3.33,0,-1,0,3.33,0,0,0.8447053,1.262176,0,3.505263,3.33,0,0,0.002818352,10.62274,0,3.505263,-3.505263,10.30248,73.58901,0.1916373,4.592176,0,0,10.62274
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.8816318,0.8816318,0,-1,0,0.8816318,0,0,1.110223E-16,0,0,0.9280335,0.8816318,0,0,3.897555,7.117475,0,0.9280335,-0.9280335,9.324249,66.60165,0.1916373,0.969795,0,0,7.117475
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.3163901,0.3163901,0,-1,0,0.3163901,0,0,0,0,0,0.3330422,0.3163901,0,0,4.928703,6.189441,0,0.3330422,-0.3330422,8.973192,64.0941,0.1916373,0.3480291,0,0,6.189441
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1329728,0.1329728,0,-1,0,0.1329728,0,0,2.775558E-17,0,0,0.1399714,0.1329728,0,0,5.29875,5.856399,0,0.1399714,-0.1399714,8.825649,63.04023,0.1916373,0.1462701,0,0,5.856399
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.454274,5.716427,0,0,0,8.825649,63.04023,0.1916373,0,0,0,5.716427
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.7663906,0.7663906,0,-1,0,0.7663906,0,0,0,0,0,0.8067269,0.7663906,0,0,5.454274,5.716427,0,0.8067269,-0.8067269,7.975285,56.9662,0.1916373,0.8430296,0,0,5.716427
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.295212,0.295212,0,-1,0,0.295212,0,0,5.551115E-17,0,0,0.3107494,0.295212,0,0,6.350637,4.9097,0,0.3107494,-0.3107494,7.647726,54.6265,0.1916373,0.3247332,0,0,4.9097
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2294328,0.2294328,0,-1,0,0.2294328,0,0,2.775558E-17,0,0,0.2415082,0.2294328,0,0,6.695914,4.598951,0,0.2415082,-0.2415082,7.393154,52.80814,0.1916373,0.2523761,0,0,4.598951
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.4110959,0.4110959,0,-1,0,0.4110959,0,0,0,0,0,0.4327325,0.4110959,0,0,6.964257,4.357443,0,0.4327325,-0.4327325,6.937014,49.55,0.1916373,0.4522054,0,0,4.357443
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.6188194,0.6188194,0,0,0,0.6188194,0,0,1.110223E-16,0,0,0.6513888,0.6188194,0,0,7.445071,3.924711,0,0.6513888,-0.6513888,6.25039,44.64555,0.1916373,0.6807013,0,0,3.924711
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.6592416,0.6592416,0,0,0,0.6592416,1.866203,0,0,0,0.01230279,0.6939386,0.6592416,0,0,8.168837,3.273322,0,0.6816357,-0.6816357,5.531882,39.51337,0.1916373,0.7251658,0.009842232,0,3.285625
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.806311,3.806311,5,0,1.53,3.806311,2.732345,0,0,0,0.1040016,0,0,1.193689,1.134004,8.926209,2.591686,1.238006,0,1.238006,6.706358,47.90246,0.1916848,4.186943,0.08320125,5,2.695688
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.41963,3.41963,5,0,1.53,3.41963,0.6821514,0,0,0,0.02332705,0,0,1.58037,1.501352,7.688203,3.705891,1.524679,0,1.524679,8.152795,58.23413,0.1917443,3.761593,0.01866164,5,3.729218
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.928162,2.928162,0,-1,0,2.928162,6.534183,0,4.440892E-16,0,0.1913315,3.082276,2.928162,0,0,6.163525,5.078102,0,2.890945,-2.890945,5.105472,36.46758,0.1917443,3.220978,0.1530652,0,5.269433
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,9.375686,2.187157,0.7225695,0,0.7225695,5.790962,41.36393,0.1917018,0,0.5780556,0,2.909727
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.211872,1.211872,0,-1,0,1.211872,43.18889,0,2.220446E-16,0,0.523394,1.275655,1.211872,0,0,8.653115,2.83747,0,0.7522606,-0.7522606,4.998009,35.7,0.1917018,1.333059,0.4187152,0,3.360864
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.909284,1.909284,0,-1,0,1.909284,43.09341,0,0,0,0.8227758,2.009773,1.909284,0,0,9.488961,2.085209,0,1.186997,-1.186997,3.746804,26.76283,0.1917018,2.100213,0.6582206,0,2.907985
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.349061,1.26922,0,-1,0,1.26922,34.49434,0,0.07984092,0.5474819,0.437809,1.336021,1.26922,0,0,10.80785,0.8982121,0,0.8982121,-0.8982121,2.800006,20,0.1917018,1.483967,0.3502472,0,1.336021
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1246887,0.1246887,0,-1,0,0.1246887,149.3464,0,0,0.1017762,0.1862181,0.1312513,0.1246887,0,0,11.80586,0,0.05496683,0,0.05496683,2.852152,20.37247,0.1916986,0.1371576,0.1489745,0,0.1862181
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.93092,0.7260327,0,-1,0,0.7260327,98.44939,0,1.204887,1.941208,0.7147748,0.764245,0.7260327,0,0,11.75089,0.04947015,0,0.04947015,-0.04947015,2.800006,20,0.1916986,2.124012,0.5718199,0,0.764245
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.890902,0.365799,0,-1,0,0.365799,105.2632,0,1.525103,2.006832,0.3850515,0.3850515,0.365799,0,0,11.80586,0,0,0,0,2.800006,20,0.1916986,2.079992,0.3080412,0,0.3850515
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,11.80586,0,0.242591,0,0.242591,3.030148,21.64387,0.1916843,0,0.1940728,0,0.242591
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.585856,0.2074153,0,-1,0,0.2074153,0,0,4.378441,4.837027,0,0.2183319,0.2074153,0,0,11.56327,0.2183319,0,0.2183319,-0.2183319,2.800006,20,0.1916843,5.044442,0,0,0.2183319
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,6.544647,0,0,-1,0,0,0,0,6.544647,7.199111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,7.199111,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.368014,0,0,-1,0,0,0,0,2.368014,2.604816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,2.604816,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.5837019,0,0,-1,0,0,0,0,0.5837019,0.6420721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0.6420721,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.6967486,0,0,-1,0,0,0,0,0.6967486,0.7664234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0.7664234,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1092994,0,0,-1,0,0,0,0,0.1092994,0.1202294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0.1202294,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1163175,0,0,-1,0,0,0,0,0.1163175,0.1279492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0.1279492,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2692519,0,0,-1,0,0,0,0,0.2692519,0.2961771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916843,0.2961771,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1779656,0.1779656,3.683229,0,1.170521,0.1779656,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917149,0.1957621,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.06326,1.06326,4.568523,0,1.412207,1.06326,4.811069,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1918245,1.169586,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.31656,2.31656,5,0,1.53,2.31656,21.98252,0,0,0,0.5092381,0,0,2.68344,2.549268,5.094706,6.040039,3.058506,0,3.058506,12.06832,86.20211,0.1919388,2.548216,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,2.0362,8.792694,1.271382,0,1.271382,13.27446,94.81737,0.1918643,0,1.017106,0,10.06408
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.855522,1.855522,0,-1,0,1.855522,84.15786,0,0,0,1.561568,1.953181,1.855522,0,0,0.7648178,9.936938,0,0.3916135,-0.3916135,12.86166,91.86883,0.1918643,2.041074,1.249254,0,11.49851
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.682374,1.682374,0,-1,0,1.682374,155.5417,0,0,0,2.616793,1.77092,1.682374,0,0,1.199944,9.545324,0.8458725,0,0.8458725,13.66413,97.60071,0.1918147,1.850612,2.093434,0,12.16212
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.835511,2.835511,0,-1,0,2.835511,54.1204,0,4.440892E-16,0,1.53459,2.984748,2.835511,0,0,0.3540715,10.30661,0,1.450158,-1.450158,12.13552,86.68215,0.1918147,3.119062,1.227672,0,11.8412
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,4.031416,3.33,0,-1,0,3.33,89.28797,0,0.7014159,1.104558,2.973289,3.505263,3.33,0,0,1.965359,8.856451,0,0.5319737,-0.5319737,11.57478,82.6768,0.1918147,4.434557,2.378632,0,11.82974
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.336374,3.33,0,-1,0,3.33,77.6139,0,0.006374384,0.3400118,2.584543,3.505263,3.33,0,0,2.55644,8.324478,0,0.9207203,-0.9207203,10.60425,75.7445,0.1918147,3.670012,2.067634,0,10.90902
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2963495,0.2963495,0,-1,0,0.2963495,625.7474,0,0,0,1.854399,0.3119468,0.2963495,0,0,3.579463,7.403758,1.542452,0,1.542452,12.06755,86.19662,0.1917244,0.3259844,1.483519,0,9.258157
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.406796,1.406796,0,-1,0,1.406796,68.16624,0,2.220446E-16,0,0.95896,1.480838,1.406796,0,0,2.03701,8.791965,0,0.5218781,-0.5218781,11.51744,82.26728,0.1917244,1.547476,0.767168,0,9.750925
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.883088,1.883088,0,-1,0,1.883088,46.32544,0,2.220446E-16,0,0.8723489,1.982198,1.883088,0,0,2.616875,8.270086,0,1.109849,-1.109849,10.34756,73.91099,0.1917244,2.071397,0.6978791,0,9.142435
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.367086,1.367086,0,-1,0,1.367086,31.43125,0,2.220446E-16,0,0.4296922,1.439038,1.367086,0,0,3.850041,7.160237,0,1.009346,-1.009346,9.283615,66.3114,0.1917244,1.503795,0.3437538,0,7.58993
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.872602,2.872602,0,-1,0,2.872602,0,0,4.440892E-16,0,0,3.023792,2.872602,0,0,4.971536,6.150892,0,3.023792,-3.023792,6.096258,43.54461,0.1917244,3.159863,0,0,6.150892
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,4.60748,2.970745,0,-1,0,2.970745,0,0,1.636735,2.097482,0,3.1271,2.970745,0,0,8.331305,3.1271,0,3.1271,-3.1271,2.800006,20,0.1917244,5.068227,0,0,3.1271
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.094033,0,0,-1,0,0,0,0,3.094033,3.403436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,3.403436,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.229877,0,0,-1,0,0,0,0,2.229877,2.452865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,2.452865,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.239395,0,0,-1,0,0,0,0,1.239395,1.363334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,1.363334,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4952517,0,0,-1,0,0,0,0,0.4952517,0.5447768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.5447768,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.5167052,0,0,-1,0,0,0,0,0.5167052,0.5683756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.5683756,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.08243791,0,0,-1,0,0,0,0,0.08243791,0.0906817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.0906817,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2864151,0,0,-1,0,0,0,0,0.2864151,0.3150566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.3150566,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2636141,0,0,-1,0,0,0,0,0.2636141,0.2899755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.2899755,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.5672246,0,0,-1,0,0,0,0,0.5672246,0.623947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917244,0.623947,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.747717,0.747717,4.25298,0,1.326064,0.747717,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918075,0.8224887,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2477692,0.2477692,3.753032,0,1.189578,0.2477692,3.65707,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1918437,0.2725461,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1445249,0.1445249,3.649788,0,1.161392,0.1445249,64.97827,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1918653,0.1589774,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1918538,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,3.123039,3.123039,0,-1,0,3.123039,13.57965,0,4.440892E-16,0.1053435,0.4240979,3.28741,3.123039,0,0,1.515402,9.261413,0,2.863312,-2.863312,9.544195,68.17269,0.1918538,3.435344,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.577203,1.577203,0,-1,0,1.577203,21.15731,0,2.220446E-16,0,0.3336938,1.660214,1.577203,0,0,4.69686,6.3981,0,1.32652,-1.32652,8.145921,58.18503,0.1918538,1.734924,0.2669551,0,6.731794
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,6.170771,5.07158,0.5423619,0,0.5423619,8.66045,61.86023,0.1918221,0,0.4338895,0,5.613942
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.67846,2.67846,0,-1,0,2.67846,9.966971,0,4.440892E-16,0,0.2669613,2.819431,2.67846,0,0,5.628409,5.559706,0,2.55247,-2.55247,5.969911,42.64213,0.1918221,2.946306,0.2135691,0,5.826667
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.421831,2.421831,0,-1,0,2.421831,21.23261,4.440892E-16,0,0,0.514218,2.549296,2.421831,0,0,8.464487,3.007236,0,2.035078,-2.035078,3.82475,27.31959,0.1918221,2.664014,0.4113744,0,3.521454
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.8443872,0.8443872,0,-1,0,0.8443872,117.3378,0,0,0,0.9907857,0.8888286,0.8443872,0,0,10.72568,0.9721582,0.1019571,0,0.1019571,3.921475,28.01048,0.1918162,0.9288259,0.7926286,0,1.962944
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,10.62373,1.06392,0.5580735,0,0.5580735,4.45091,31.79215,0.1917836,0,0.4464588,0,1.621993
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,10.06565,1.566186,0.3532622,0,0.3532622,4.786044,34.18596,0.191763,0,0.2826097,0,1.919448
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.763479,1.937078,0,-1,0,1.937078,7.997011,0,0.8264004,1.220479,0.1549084,2.03903,1.937078,0,0,9.712392,1.884122,0,1.884122,-1.884122,2.800006,20,0.191763,3.039827,0.1239267,0,2.03903
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,5.285857,0,0,-1,0,0,0,0,5.285857,5.814442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,5.814442,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.7419246,0,0,-1,0,0,0,0,0.7419246,0.8161171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.8161171,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.04491164,0,0,-1,0,0,0,0,0.04491164,0.0494028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.0494028,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.8462937,0,0,-1,0,0,0,0,0.8462937,0.930923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.930923,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.8407319,0,0,-1,0,0,0,0,0.8407319,0.9248051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.9248051,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3409611,0,0,-1,0,0,0,0,0.3409611,0.3750572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.3750572,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.119409,0,0,-1,0,0,0,0,1.119409,1.23135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,1.23135,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1652425,0,0,-1,0,0,0,0,0.1652425,0.1817668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.1817668,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.7181097,0,0,-1,0,0,0,0,0.7181097,0.7899207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191763,0.7899207,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.693948,0.693948,4.199211,0,1.311385,0.693948,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918408,0.7633428,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.8206989,0.8206989,4.325962,0,1.345988,0.8206989,23.30459,4.440892E-16,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.191919,0.9027689,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.437733,3.437733,5,0,1.53,3.437733,34.10758,0,0,0,1.172527,0,0,1.562267,1.484154,4.9546,6.166134,2.656681,0,2.656681,11.82003,84.42863,0.1920105,3.781506,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.416999,2.416999,0,0,0,2.416999,91.47591,0,0,0,2.210972,2.544209,2.416999,0,0,2.297918,8.557148,0,0.3332378,-0.3332378,11.46877,81.91961,0.1920105,2.658699,1.768777,0,10.76812
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.396263,3.33,0,-1,0,3.33,79.56657,0,0.06626312,0.4058894,2.649567,3.505263,3.33,0,0,2.668183,8.223909,0,0.8556963,-0.8556963,10.56678,75.47688,0.1920105,3.735889,2.119653,0,10.87348
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.726317,2.726317,0,-1,0,2.726317,110.2147,0,0,0,3.004801,2.869807,2.726317,0,0,3.618956,7.368214,0.1349935,0,0.1349935,10.69485,76.39164,0.1920027,2.998949,2.403841,0,10.37301
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.62253,3.33,0,-1,0,3.33,112.51,0,0.2925298,0.6547828,3.746584,3.505263,3.33,0,0,3.483963,7.489707,0.2413208,0,0.2413208,10.92379,78.0269,0.1919886,3.984783,2.997267,0,11.23629
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,3.028039,3.028039,0,-1,0,3.028039,132.7083,0,0,0.0008432598,4.018458,3.18741,3.028039,0,0,3.242642,7.706896,0.8310487,0,0.8310487,11.71219,83.65833,0.1919402,3.330843,3.214767,0,11.72536
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.9411943,0.9411943,0,-1,0,0.9411943,453.989,0.8705943,0,0,4.272919,0.9907308,0.9411943,0,0,2.411593,8.45484,2.411593,0,2.411593,14.00003,100,0.1918,1.035314,3.418335,0,12.72776
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.99816,2.99816,0,-1,0,2.99816,123.8752,0.5580173,0,0,3.713975,3.155958,2.99816,0,0,0,10.62527,0,0,0,14.00003,100,0.1918,3.297976,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.8068768,0.8068768,0,-1,0,0.8068768,349.6546,1.971938,0,0,2.821282,0.849344,0.8068768,0,0,0,10.62527,0,0,0,14.00003,100,0.1918,0.8875645,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.335901,2.335901,0,-1,0,2.335901,71.16119,0,0,0,1.662255,2.458843,2.335901,0,0,0,10.62527,0,0.7965881,-0.7965881,13.16035,94.00231,0.1918,2.569491,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.335697,3.33,0,-1,0,3.33,23.38155,0,0.005697071,0.3392668,0.7786055,3.505263,3.33,0,0,0.8850979,9.828686,0,2.726658,-2.726658,10.2862,73.47272,0.1918,3.669267,0.6228844,0,10.60729
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,7.682064,3.33,0,-1,0,3.33,0,0,4.352064,5.12027,0,3.505263,3.33,0,0,3.914717,7.102028,0,3.505263,-3.505263,6.591329,47.08083,0.1918,8.45027,0,0,7.102028
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.865488,1.865488,0,-1,0,1.865488,0,0,2.220446E-16,0,0,1.963672,1.865488,0,0,7.809454,3.596765,0,1.963672,-1.963672,4.521438,32.29592,0.1918,2.052037,0,0,3.596765
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.4702474,0.4702474,0,-1,0,0.4702474,0,0,5.551115E-17,0,0,0.4949973,0.4702474,0,0,9.991312,1.633094,0,0.4949973,-0.4949973,3.999665,28.56898,0.1918,0.5172722,0,0,1.633094
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54131,1.138096,0,0,0,3.999665,28.56898,0.1918,0,0,0,1.138096
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.13205,0.13205,0,-1,0,0.13205,0,0,0,0,0,0.139,0.13205,0,0,10.54131,1.138096,0,0.139,-0.139,3.853146,27.52241,0.1918,0.145255,0,0,1.138096
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.8920073,0.8920073,0,-1,0,0.8920073,0,0,0,0.03206653,0,0.9389551,0.8920073,0,0,10.69575,0.9990963,0,0.9389551,-0.9389551,2.8634,20.45282,0.1918,0.981208,0,0,0.9990963
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02790406,0.02790406,0,-1,0,0.02790406,0,0,3.469447E-18,0,0,0.0293727,0.02790406,0,0,11.73904,0.06014127,0,0.0293727,-0.0293727,2.832438,20.23166,0.1918,0.03069447,0,0,0.06014127
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.4301055,0.02923014,0,-1,0,0.02923014,0,0,0.4008754,0.4438859,0,0.03076857,0.02923014,0,0,11.77167,0.03076857,0,0.03076857,-0.03076857,2.800006,20,0.1918,0.4731161,0,0,0.03076857
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.4083695,0,0,-1,0,0,0,0,0.4083695,0.4492065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918,0.4492065,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2765573,0,0,-1,0,0,0,0,0.2765573,0.304213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918,0.304213,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1275631,0,0,-1,0,0,0,0,0.1275631,0.1403194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918,0.1403194,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1697539,0.1697539,3.675017,0,1.16828,0.1697539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918293,0.1867293,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1606324,0.1606324,3.665895,0,1.165789,0.1606324,70.93155,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.1918511,0.1766956,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.714095,2.714095,5,0,1.53,2.714095,41.22245,0,0,0,1.118816,0,0,2.285905,2.17161,5.031921,6.096545,3.290426,0,3.290426,12.3479,88.19912,0.1919673,2.985504,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.521106,1.521106,0,0,0,1.521106,144.0027,0,0,0,2.190433,1.601164,1.521106,0,0,1.741495,9.057929,0.5892689,0,0.5892689,12.90693,92.19218,0.1919331,1.673217,1.752347,0,11.24836
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.329272,1.329272,0,-1,0,1.329272,245.4152,0.7107752,0,0,3.262234,1.399233,1.329272,0,0,1.152226,9.588271,1.152226,0,1.152226,14.00003,100,0.1918664,1.462199,2.609787,0,12.85051
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.5363026,0.5363026,0,-1,0,0.5363026,572.6385,2.506546,0,0,3.071075,0.5645291,0.5363026,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,0.5899329,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.824337,1.824337,0,-1,0,1.824337,199.5956,1.720941,0,0,3.641297,1.920355,1.824337,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,2.006771,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.6302918,0.6302918,0,-1,0,0.6302918,755.7958,4.100254,0,0,4.763719,0.663465,0.6302918,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,0.6933209,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.847648,2.847648,0,-1,0,2.847648,115.3566,0.2874247,0,0,3.284949,2.997524,2.847648,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,3.132412,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,4.375525,3.33,0,-1,0,3.33,112.1472,0.2292388,1.045525,1.483078,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,4.813077,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.281733,1.281733,0,-1,0,1.281733,216.9911,1.432054,0,0,2.781247,1.349193,1.281733,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,1.409907,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.450951,1.450951,0,-1,0,1.450951,124.4034,0.2777158,0,0,1.805033,1.527317,1.450951,0,0,0,10.62527,0,0,0,14.00003,100,0.1918664,1.596046,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.425377,1.425377,0,-1,0,1.425377,46.48063,0,2.220446E-16,0,0.662524,1.500396,1.425377,0,0,0,10.62527,0,0.8378724,-0.8378724,13.11683,93.69147,0.1918664,1.567914,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9309693,9.787402,0,0,0,13.11683,93.69147,0.1918664,0,0,0,9.787402
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.057578,1.057578,0,-1,0,1.057578,0,0,2.220446E-16,0,0,1.11324,1.057578,0,0,0.9309693,9.787402,0,1.11324,-1.11324,11.94337,85.30965,0.1918664,1.163336,0,0,9.787402
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,5.743216,3.33,0,-1,0,3.33,0,0,2.413216,2.987537,0,3.505263,3.33,0,0,2.167903,8.674162,0,3.505263,-3.505263,8.248503,58.91776,0.1918664,6.317537,0,0,8.674162
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.502034,2.502034,0,-1,0,2.502034,0,0,4.440892E-16,0,0,2.633721,2.502034,0,0,6.06264,5.168899,0,2.633721,-2.633721,5.472318,39.08791,0.1918664,2.752238,0,0,5.168899
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.988996,2.535178,0,0,0,5.472318,39.08791,0.1918664,0,0,0,2.535178
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.988996,2.535178,0,0,0,5.472318,39.08791,0.1918664,0,0,0,2.535178
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.8875436,0.8875436,0,-1,0,0.8875436,0,0,1.110223E-16,0,0,0.9342564,0.8875436,0,0,8.988996,2.535178,0,0.9342564,-0.9342564,4.487525,32.05369,0.1918664,0.9762979,0,0,2.535178
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2565386,0.2565386,0,-1,0,0.2565386,0,0,5.551115E-17,0,0,0.2700407,0.2565386,0,0,10.02706,1.600922,0,0.2700407,-0.2700407,4.202878,30.02049,0.1918664,0.2821925,0,0,1.600922
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.3188166,0.3188166,0,-1,0,0.3188166,0,0,0,0,0,0.3355964,0.3188166,0,0,10.3271,1.330881,0,0.3355964,-0.3355964,3.849128,27.49372,0.1918664,0.3506982,0,0,1.330881
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.7354594,0.7354594,0,-1,0,0.7354594,0,0,1.110223E-16,0,0,0.7741679,0.7354594,0,0,10.69999,0.9952846,0,0.7741679,-0.7741679,3.033083,21.66484,0.1918664,0.8090054,0,0,0.9952846
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.07935116,0.07935116,0,-1,0,0.07935116,0,0,1.387779E-17,0,0,0.08352754,0.07935116,0,0,11.56017,0.2211168,0,0.08352754,-0.08352754,2.945037,21.03594,0.1918664,0.08728628,0,0,0.2211168
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.566943,0.566943,4.072206,0,1.276712,0.566943,0,0,0,0,0,0,0,3.505263,3.33,11.65298,0.1375892,3.33,0,3.33,6.104153,43.60101,0.1919319,0.6236374,0,5,0.1375892
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.193242,1.193242,4.698505,0,1.447692,1.193242,19.26136,0,0,0,0.2298346,0,0,3.505263,3.33,8.322984,3.134589,3.559834,0,3.559834,9.481308,67.7235,0.1920412,1.312566,0.1838677,5,3.364424
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.716767,2.716767,5,0,1.53,2.716767,42.04161,0,0,0,1.142173,0,0,2.283233,2.169071,4.763149,6.33844,3.311244,0,3.311244,12.62263,90.16147,0.1921573,2.988443,0.913738,5,7.480613
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.456096,1.456096,0,0,0,1.456096,159.3791,0,0,0,2.320712,1.532732,1.456096,0,0,1.451905,9.31856,0.7879795,0,0.7879795,13.37017,95.50105,0.1921117,1.601705,1.856569,0,11.63927
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.568587,2.568587,0,-1,0,2.568587,109.1899,0,0,0,2.804638,2.703776,2.568587,0,0,0.6639251,10.02774,0.1008628,0,0.1008628,13.46586,96.18452,0.1921059,2.825445,2.243711,0,12.83238
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,2.291578,0,0,2.85464,0,0,0,0,0.5630623,10.11852,0.5630623,0,0.5630623,14.00003,100,0.1920733,0,2.283712,0,12.97316
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920733,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.8151836,0.8151836,0,-1,0,0.8151836,391.3073,2.331785,0,0,3.189873,0.858088,0.8151836,0,0,0,10.62527,0,0,0,14.00003,100,0.1920733,0.8967019,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,4.724593,3.33,0,-1,0,3.33,98.72451,0,1.394593,1.867052,3.287526,3.505263,3.33,0,0,0,10.62527,0,0.217737,-0.217737,13.77051,98.36061,0.1920733,5.197052,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.505148,1.505148,0,-1,0,1.505148,212.5255,1.372528,0,0,3.198824,1.584366,1.505148,0,0,0.24193,10.40754,0.24193,0,0.24193,14.00003,100,0.1920594,1.655663,2.559059,0,13.60636
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.3029289,0.3029289,0,-1,0,0.3029289,805.269,2.12052,0,0,2.439392,0.3188725,0.3029289,0,0,0,10.62527,0,0,0,14.00003,100,0.1920594,0.3332218,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.549477,2.549477,0,-1,0,2.549477,62.73035,0,0,0,1.599296,2.68366,2.549477,0,0,0,10.62527,0,1.084364,-1.084364,12.85701,91.83559,0.1920594,2.804425,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.812914,1.812914,0,-1,0,1.812914,28.72645,0,2.220446E-16,0,0.5207858,1.908331,1.812914,0,0,1.204849,9.54091,0,1.387545,-1.387545,11.39441,81.38846,0.1920594,1.994205,0.4166286,0,10.0617
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.419493,1.419493,0,-1,0,1.419493,0,0,0,0,0,1.494203,1.419493,0,0,2.746565,8.153365,0,1.494203,-1.494203,9.819379,70.13828,0.1920594,1.561442,0,0,8.153365
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.781474,2.781474,0,-1,0,2.781474,0,0,4.440892E-16,0,0,2.927867,2.781474,0,0,4.406791,6.659162,0,2.927867,-2.927867,6.733136,48.09373,0.1920594,3.059621,0,0,6.659162
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659976,3.731295,0,0,0,6.733136,48.09373,0.1920594,0,0,0,3.731295
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659976,3.731295,0,0,0,6.733136,48.09373,0.1920594,0,0,0,3.731295
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659976,3.731295,0,0,0,6.733136,48.09373,0.1920594,0,0,0,3.731295
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.6621711,0.6621711,0,-1,0,0.6621711,0,0,1.110223E-16,0,0,0.6970221,0.6621711,0,0,7.659976,3.731295,0,0.6970221,-0.6970221,5.99841,42.8457,0.1920594,0.7283882,0,0,3.731295
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.5020337,0.5020337,0,-1,0,0.5020337,0,0,1.110223E-16,0,0,0.5284565,0.5020337,0,0,8.434445,3.034273,0,0.5284565,-0.5284565,5.441368,38.86684,0.1920594,0.552237,0,0,3.034273
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.4273244,0.4273244,0,-1,0,0.4273244,0,0,5.551115E-17,0,0,0.4498152,0.4273244,0,0,9.02162,2.505816,0,0.4498152,-0.4498152,4.967221,35.48008,0.1920594,0.4700569,0,0,2.505816
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.521414,2.056001,0,0,0,4.967221,35.48008,0.1920594,0,0,0,2.056001
