Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.6601523,0.6601523,0,-1,0,0.6601523,0,0,0,0,0,0.6948971,0.6601523,0,0,9.521414,2.056001,0,0.6948971,-0.6948971,4.234735,30.24805,0.1920594,0.7261675,0,0,2.056001
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.155163,1.155163,0,-1,0,1.155163,0,0,2.220446E-16,0,0,1.215961,1.155163,0,0,10.29352,1.361104,0,1.215961,-1.215961,2.953,21.09281,0.1920594,1.27068,0,0,1.361104
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64459,0.1451429,0,0,0,2.953,21.09281,0.1920594,0,0,0,0.1451429
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.07559325,0.07559325,0,0,0,0.07559325,192.3993,0,0,0,0.1454409,0.07957184,0.07559325,0,0,11.64459,0.1451429,0.06586904,0,0.06586904,3.015488,21.53916,0.1920556,0.08315257,0.1163527,0,0.2905838
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.9207214,0.9207214,4.425984,0,1.373294,0.9207214,105.5834,4.440892E-16,0,0,0.972129,0,0,3.505263,3.33,11.57872,0.204425,4.302129,0,4.302129,7.096847,50.69166,0.1920968,1.012794,0.7777032,5,1.176554
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,3.505263,0,1.121937,0,0,0,0,0,1.983588,0,0,3.505263,3.33,7.276592,4.076341,5.313588,0,5.313588,12.13776,86.6981,0.1919958,0,1.58687,5,6.059929
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,2.139765,2.139765,0,-1,0,2.139765,134.0348,0,0,0,2.868029,2.252384,2.139765,0,0,1.963005,8.85857,0.6156448,0,0.6156448,12.72181,90.86989,0.1919603,2.353741,2.294423,0,11.7266
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,1.97278,0,0,3.32014,0,0,0,0,1.34736,9.41265,1.34736,0,1.34736,14.00003,100,0.1918828,0,2.656112,0,12.73279
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.4560465,0.4560465,0,-1,0,0.4560465,1033.561,4.233471,0,0,4.71352,0.480049,0.4560465,0,0,0,10.62527,0,0,0,14.00003,100,0.1918828,0.5016512,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918828,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.362718,3.33,0,-1,0,3.33,145.9355,1.354387,0.03271775,0.3689895,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1918828,3.69899,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918828,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.86287,1.86287,0,-1,0,1.86287,178.3289,1.36112,0,0,3.322036,1.960915,1.86287,0,0,0,10.62527,0,0,0,14.00003,100,0.1918828,2.049156,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.989989,1.989989,0,-1,0,1.989989,100.7754,0,0,0,2.00542,2.094726,1.989989,0,0,0,10.62527,0,0.08930522,-0.08930522,13.90589,99.3276,0.1918828,2.188988,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.2851432,0.2851432,0,-1,0,0.2851432,266.4864,0.3604891,0,0,0.7598678,0.3001507,0.2851432,0,0,0.09922803,10.53597,0.09922803,0,0.09922803,14.00003,100,0.1918771,0.3136575,0.6078942,0,11.29584
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.479717,3.33,0,-1,0,3.33,0,0,0.1497168,0.4976885,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1918771,3.827688,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.07876,1.07876,0,-1,0,1.07876,0,0,0,0,0,1.135537,1.07876,0,0,3.894737,7.120011,0,1.135537,-1.135537,9.108195,65.05841,0.1918771,1.186636,0,0,7.120011
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.7299145,0.7299145,0,-1,0,0.7299145,0,0,1.110223E-16,0,0,0.768331,0.7299145,0,0,5.156445,5.984474,0,0.768331,-0.768331,8.298304,59.27348,0.1918771,0.8029059,0,0,5.984474
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010146,5.216143,0,0,0,8.298304,59.27348,0.1918771,0,0,0,5.216143
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.6762531,0.6762531,0,-1,0,0.6762531,0,0,1.110223E-16,0,0,0.7118454,0.6762531,0,0,6.010146,5.216143,0,0.7118454,-0.7118454,7.547952,53.91384,0.1918771,0.7438784,0,0,5.216143
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.3041902,0.3041902,0,-1,0,0.3041902,0,0,5.551115E-17,0,0,0.3202002,0.3041902,0,0,6.801085,4.504298,0,0.3202002,-0.3202002,7.210432,51.50298,0.1918771,0.3346092,0,0,4.504298
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2458454,0.2458454,0,-1,0,0.2458454,0,0,2.775558E-17,0,0,0.2587846,0.2458454,0,0,7.156863,4.184098,0,0.2587846,-0.2587846,6.937649,49.55453,0.1918771,0.2704299,0,0,4.184098
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.444401,3.925313,0,0,0,6.937649,49.55453,0.1918771,0,0,0,3.925313
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.240642,1.240642,0,-1,0,1.240642,0,0,0,0,0,1.305939,1.240642,0,0,7.444401,3.925313,0,1.305939,-1.305939,5.561069,39.72184,0.1918771,1.364706,0,0,3.925313
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4877834,0.4877834,0,-1,0,0.4877834,0,0,0,0,0,0.5134562,0.4877834,0,0,8.895445,2.619374,0,0.5134562,-0.5134562,5.019838,35.85592,0.1918771,0.5365618,0,0,2.619374
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.5725437,0.5725437,0,-1,0,0.5725437,0,0,1.110223E-16,0,0,0.6026776,0.5725437,0,0,9.465952,2.105918,0,0.6026776,-0.6026776,4.38456,31.31822,0.1918771,0.6297981,0,0,2.105918
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.5263349,0.5263349,0,0,0,0.5263349,0,0,0,0,0,0.5540367,0.5263349,0,0,10.13559,1.50324,0,0.5540367,-0.5540367,3.800554,27.14676,0.1918771,0.5789684,0,0,1.50324
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.7556323,0.7556323,0,0,0,0.7556323,6.849316,0,1.110223E-16,0,0.05175565,0.7954025,0.7556323,0,0,10.75119,0.9492036,0,0.7436469,-0.7436469,3.016681,21.54768,0.1918771,0.8311956,0.04140452,0,1.000959
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.434834,2.434834,5,0,1.53,2.434834,34.8667,0,0,0,0.8489462,0,0,2.565166,2.436908,11.57746,0.2055567,3.285854,0,3.285854,6.133916,43.8136,0.1919946,2.678317,0.679157,5,1.054503
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,8.29161,3.162826,5.198109,0,5.198109,11.06528,79.03752,0.1919007,0,1.494487,5,5.030934
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0.2373752,0,0,3.330876,0,0,0,0,3.093501,7.841124,3.093501,0,3.093501,14.00003,100,0.1917234,0,2.664701,0,11.172
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.613671,1.613671,0,-1,0,1.613671,201.6674,1.555647,0,0,3.254248,1.698601,1.613671,0,0,0,10.62527,0,0,0,14.00003,100,0.1917234,1.775038,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.240503,2.240503,0,-1,0,2.240503,201.8034,2.162987,0,0,4.521412,2.358424,2.240503,0,0,0,10.62527,0,0,0,14.00003,100,0.1917234,2.464554,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.61601,2.61601,0,-1,0,2.61601,177.7208,1.895499,0,0,4.649194,2.753695,2.61601,0,0,0,10.62527,0,0,0,14.00003,100,0.1917234,2.877611,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.500317,1.500317,0,-1,0,1.500317,255.0596,2.247421,0,0,3.826701,1.579281,1.500317,0,0,0,10.62527,0,0,0,14.00003,100,0.1917234,1.650348,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917234,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,3.284043,3.284043,0,-1,0,3.284043,64.11787,0,0,0.2824475,2.105659,3.456888,3.284043,0,0,0,10.62527,0,1.351229,-1.351229,12.57571,89.8263,0.1917234,3.612448,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0,0,0,0.8585823,0,0,0,0,1.501365,9.274045,0.8585823,0,0.8585823,13.39023,95.64431,0.1916742,0,0.6868659,0,10.13263
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.629364,1.629364,0,-1,0,1.629364,37.09214,0,2.220446E-16,0,0.6043661,1.71512,1.629364,0,0,0.642783,10.04677,0,1.110754,-1.110754,12.21939,87.2812,0.1916742,1.792301,0.4834929,0,10.65114
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,5.345616,3.33,0,-1,0,3.33,0,0,2.015616,2.550178,0,3.505263,3.33,0,0,1.876954,8.936015,0,3.505263,-3.505263,8.524521,60.88931,0.1916742,5.880177,0,0,8.936015
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.425237,3.33,0,-1,0,3.33,0,0,1.095237,1.53776,0,3.505263,3.33,0,0,5.771691,5.430752,0,3.505263,-3.505263,4.829649,34.49743,0.1916742,4.86776,0,0,5.430752
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,5.007399,1.829215,0,-1,0,1.829215,0,0,3.178185,3.678924,0,1.925489,1.829215,0,0,9.666428,1.925489,0,1.925489,-1.925489,2.800006,20,0.1916742,5.508139,0,0,1.925489
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,4.17183,0,0,-1,0,0,0,0,4.17183,4.589013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,4.589013,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3471704,0,0,-1,0,0,0,0,0.3471704,0.3818874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.3818874,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2027635,0,0,-1,0,0,0,0,0.2027635,0.2230399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.2230399,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.4605041,0,0,-1,0,0,0,0,0.4605041,0.5065545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.5065545,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2575865,0,0,-1,0,0,0,0,0.2575865,0.2833452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.2833452,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.5460373,0,0,-1,0,0,0,0,0.5460373,0.600641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.600641,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.4197678,0,0,-1,0,0,0,0,0.4197678,0.4617445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.4617445,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.5615821,0,0,-1,0,0,0,0,0.5615821,0.6177403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916742,0.6177403,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.203928,0.203928,3.709191,0,1.177609,0.203928,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917063,0.2243208,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.5626186,0.5626186,4.067882,0,1.275532,0.5626186,13.17439,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1917666,0.6188805,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.993874,1.993874,5,0,1.53,1.993874,24.4467,0,0,0,0.4874366,0,0,3.006126,2.855819,5.071739,6.060709,3.343256,0,3.343256,12.36025,88.28729,0.191889,2.193262,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.856877,1.856877,0,0,0,1.856877,78.52975,0,0,0,1.458201,1.954608,1.856877,0,0,1.728483,9.06964,0,0.4964067,-0.4964067,11.83699,84.54974,0.191889,2.042565,1.166561,0,10.52784
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.464644,1.464644,0,-1,0,1.464644,229.7845,0,0,0,3.365525,1.541731,1.464644,0,0,2.280046,8.573234,1.823795,0,1.823795,13.56719,96.90831,0.1917849,1.611109,2.69242,0,11.93876
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.0389,2.0389,0,-1,0,2.0389,152.0838,0.4983765,0,0,3.100838,2.146211,2.0389,0,0,0.4562507,10.21465,0.4562507,0,0.4562507,14.00003,100,0.1917588,2.24279,2.48067,0,13.31549
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.803478,1.803478,0,-1,0,1.803478,196.3851,1.643364,0,0,3.541762,1.898398,1.803478,0,0,0,10.62527,0,0,0,14.00003,100,0.1917588,1.983826,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.606557,1.606557,0,-1,0,1.606557,234.2134,2.071659,0,0,3.762771,1.691113,1.606557,0,0,0,10.62527,0,0,0,14.00003,100,0.1917588,1.767213,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.978178,0.978178,0,-1,0,0.978178,452.6767,3.398323,0,0,4.427984,1.029661,0.978178,0,0,0,10.62527,0,0,0,14.00003,100,0.1917588,1.075996,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.854115,1.854115,0,-1,0,1.854115,114.3515,0.1685084,0,0,2.120208,1.9517,1.854115,0,0,0,10.62527,0,0,0,14.00003,100,0.1917588,2.039526,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.7333169,0.7333169,0,-1,0,0.7333169,293.5058,1.380415,0,0,2.152328,0.7719126,0.7333169,0,0,0,10.62527,0,0,0,14.00003,100,0.1917588,0.8066486,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.013908,1.013908,0,-1,0,1.013908,88.21886,0,0,0,0.8944578,1.067271,1.013908,0,0,0,10.62527,0,0.1728135,-0.1728135,13.81787,98.69885,0.1917588,1.115299,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.2363427,0,0,0.4283577,0,0,0,0,0.192015,10.45246,0.192015,0,0.192015,14.00003,100,0.1917479,0,0.3426861,0,10.88082
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.6173236,0.6173236,0,-1,0,0.6173236,0,0,0,0,0,0.6498144,0.6173236,0,0,0,10.62527,0,0.6498144,-0.6498144,13.31506,95.10741,0.1917479,0.679056,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.327692,2.327692,0,-1,0,2.327692,0,0,0,0,0,2.450202,2.327692,0,0,0.722016,9.97546,0,2.450202,-2.450202,10.73232,76.65931,0.1917479,2.560461,0,0,9.97546
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.444462,7.525258,0,0,0,10.73232,76.65931,0.1917479,0,0,0,7.525258
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.610259,3.33,0,-1,0,3.33,0,0,0.2802589,0.6412848,0,3.505263,3.33,0,0,3.444462,7.525258,0,3.505263,-3.505263,7.037453,50.26742,0.1917479,3.971285,0,0,7.525258
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.339199,4.019995,0,0,0,7.037453,50.26742,0.1917479,0,0,0,4.019995
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3970144,0.3970144,0,-1,0,0.3970144,0,0,5.551115E-17,0,0,0.4179099,0.3970144,0,0,7.339199,4.019995,0,0.4179099,-0.4179099,6.596937,47.12088,0.1917479,0.4367159,0,0,4.019995
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2069355,0.2069355,0,-1,0,0.2069355,0,0,2.775558E-17,0,0,0.2178269,0.2069355,0,0,7.803544,3.602085,0,0.2178269,-0.2178269,6.367327,45.48082,0.1917479,0.2276291,0,0,3.602085
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.442661,0.442661,0,-1,0,0.442661,0,0,5.551115E-17,0,0,0.465959,0.442661,0,0,8.045573,3.384258,0,0.465959,-0.465959,5.876163,41.97251,0.1917479,0.4869271,0,0,3.384258
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.8966264,0.8966264,0,-1,0,0.8966264,0,0,1.110223E-16,0,0,0.9438173,0.8966264,0,0,8.563306,2.918299,0,0.9438173,-0.9438173,4.881292,34.86631,0.1917479,0.9862891,0,0,2.918299
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.467768,0.467768,0,-1,0,0.467768,0,0,0,0,0,0.4923874,0.467768,0,0,9.611991,1.974482,0,0.4923874,-0.4923874,4.36227,31.15901,0.1917479,0.5145448,0,0,1.974482
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01189792,0.01189792,0,-1,0,0.01189792,0,0,1.734723E-18,0,0,0.01252413,0.01189792,0,0,10.15909,1.482095,0,0.01252413,-0.01252413,4.349069,31.06472,0.1917479,0.01308771,0,0,1.482095
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.109478,1.109478,0,0,0,1.109478,0,0,2.220446E-16,0,0,1.167871,1.109478,0,0,10.173,1.469571,0,1.167871,-1.167871,3.118025,22.27156,0.1917479,1.220425,0,0,1.469571
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,11.47064,0.3016994,0.1114133,0,0.1114133,3.223721,23.02653,0.1917415,0,0.08913062,0,0.4131127
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.085001,2.085001,4.789124,0,1.472431,2.085001,34.13003,0,0,0,0.7116114,0,0,2.704123,2.568917,11.35923,0.4019714,3.280529,0,3.280529,6.335903,45.25636,0.1918593,2.293501,0.5692891,5,1.113583
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,8.078697,3.354447,4.512365,0,4.512365,10.61671,75.83348,0.1918054,0,0.9458919,5,4.536812
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.909235,3.33,0,-1,0,3.33,81.40122,0,0.5792347,0.9701582,2.710661,3.505263,3.33,0,0,3.566332,7.415576,0,0.7946025,-0.7946025,9.779124,69.85075,0.1918054,4.300158,2.168529,0,10.12624
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.013598,1.013598,0,-1,0,1.013598,312.0832,0,0,0,3.163269,1.066945,1.013598,0,0,4.449224,6.620973,2.096323,0,2.096323,11.76787,84.05605,0.1916861,1.114958,2.530615,0,9.784242
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.507294,3.33,0,-1,0,3.33,42.01298,4.440892E-16,0.1772943,0.5280238,1.399032,3.505263,3.33,0,0,2.3529,8.507664,0,2.106231,-2.106231,9.547709,68.19778,0.1916861,3.858024,1.119226,0,9.906696
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,5.115297,3.33,0,-1,0,3.33,83.51776,0,1.785297,2.296827,2.781142,3.505263,3.33,0,0,4.693157,6.401433,0,0.7241216,-0.7241216,8.784417,62.74571,0.1916861,5.626827,2.224913,0,9.182575
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.507479,2.507479,0,-1,0,2.507479,123.3142,0,0,0,3.092078,2.639452,2.507479,0,0,5.497736,5.677311,0.4526264,0,0.4526264,9.213817,65.81284,0.1916604,2.758227,2.473662,0,8.76939
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.997874,2.997874,0,-1,0,2.997874,63.90222,0,0,0,1.915708,3.155657,2.997874,0,0,5.04511,6.084675,0,1.239949,-1.239949,7.906796,56.477,0.1916604,3.297661,1.532566,0,8.000383
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.733237,1.733237,0,-1,0,1.733237,89.45963,0,0,0,1.550547,1.82446,1.733237,0,0,6.422831,4.844727,0,0.2739126,-0.2739126,7.618067,54.41465,0.1916604,1.906561,1.240438,0,6.395274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.60715,2.60715,0,-1,0,2.60715,59.28876,0,0,0,1.545747,2.744368,2.60715,0,0,6.727178,4.570814,0,1.198622,-1.198622,6.354609,45.38997,0.1916604,2.867865,1.236597,0,6.116561
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,8.05898,3.372192,0.8043527,0,0.8043527,7.117684,50.8405,0.1916147,0,0.6434822,0,4.176545
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.058811,3.058811,0,-1,0,3.058811,0,0,4.440892E-16,0.03469221,0,3.219801,3.058811,0,0,7.254627,4.09611,0,3.219801,-3.219801,3.723716,26.59792,0.1916147,3.364692,0,0,4.09611
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.788754,0.8324933,0,-1,0,0.8324933,0,0,1.956261,2.235136,0,0.8763087,0.8324933,0,0,10.83218,0.8763087,0,0.8763087,-0.8763087,2.800006,20,0.1916147,3.06763,0,0,0.8763087
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.662781,0,0,-1,0,0,0,0,2.662781,2.92906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,2.92906,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.481252,0,0,-1,0,0,0,0,4.481252,4.929377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,4.929377,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.31553,0,0,-1,0,0,0,0,0.31553,0.347083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0.347083,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2998149,0,0,-1,0,0,0,0,0.2998149,0.3297963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0.3297963,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.367131,0,0,-1,0,0,0,0,1.367131,1.503844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,1.503844,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.08722884,0,0,-1,0,0,0,0,0.08722884,0.09595172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0.09595172,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.7931945,0,0,-1,0,0,0,0,0.7931945,0.8725139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0.8725139,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916147,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1915996,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1915332,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,2.17585,2.17585,4.9534,0,1.517278,2.17585,85.52315,0,0,0,1.860855,0,0,2.77755,2.638673,10.37149,1.290937,4.499528,0,4.499528,8.429399,60.20988,0.1916106,2.393435,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.530869,2.530869,0,-1,0,2.530869,124.5777,0,0,0,3.152899,2.664073,2.530869,0,0,5.871958,5.340512,0.4888263,0,0.4888263,8.893141,63.52231,0.1915829,2.783956,2.522319,0,8.493411
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.52955,3.33,0,-1,0,3.33,73.09509,0,0.1995499,0.5525049,2.434066,3.505263,3.33,0,0,5.383132,5.780456,0,1.071197,-1.071197,7.764,55.45704,0.1915829,3.882505,1.947253,0,8.214522
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.444797,3.33,0,-1,0,3.33,89.36022,0,0.1147967,0.4592763,2.975695,3.505263,3.33,0,0,6.57335,4.709259,0,0.5295678,-0.5295678,7.205787,51.4698,0.1915829,3.789276,2.380556,0,7.684954
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,2.098045,2.098045,0,-1,0,2.098045,188.9946,0,0,0,3.965192,2.208468,2.098045,0,0,7.161759,4.179691,1.756723,0,1.756723,8.872361,63.37388,0.1914833,2.30785,3.172153,0,8.144883
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.313699,2.313699,0,-1,0,2.313699,160.665,0,0,0,3.717304,2.435472,2.313699,0,0,5.405035,5.760742,1.281832,0,1.281832,10.08841,72.05995,0.1914108,2.545069,2.973843,0,9.478046
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.019818,1.019818,0,-1,0,1.019818,400.0739,0,0,0,4.080027,1.073493,1.019818,0,0,4.123204,6.914391,3.006534,0,3.006534,12.94066,92.43311,0.1912407,1.1218,3.264021,0,10.99442
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,2.118216,0,0,3.234886,0,0,0,0,1.11667,9.620272,1.11667,0,1.11667,14.00003,100,0.1911777,0,2.587909,0,12.85516
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.950699,2.950699,0,-1,0,2.950699,70.5494,0,0,0,2.0817,3.105999,2.950699,0,0,0,10.62527,0,1.024298,-1.024298,12.92032,92.28783,0.1911777,3.245769,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.618247,1.618247,0,-1,0,1.618247,52.37408,0,0,0,0.8475419,1.703418,1.618247,0,0,1.138109,9.600976,0,0.8558757,-0.8558757,12.01815,85.84376,0.1911777,1.780071,0.6780335,0,10.44852
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.089082,8.7451,0,0,0,12.01815,85.84376,0.1911777,0,0,0,8.7451
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.7725375,0.7725375,0,-1,0,0.7725375,0,0,1.110223E-16,0,0,0.8131974,0.7725375,0,0,2.089082,8.7451,0,0.8131974,-0.8131974,11.16096,79.72102,0.1911777,0.8497912,0,0,8.7451
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.017188,1.017188,0,-1,0,1.017188,0,0,0,0,0,1.070724,1.017188,0,0,2.992635,7.931903,0,1.070724,-1.070724,10.03232,71.65931,0.1911777,1.118906,0,0,7.931903
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.807145,3.33,0,-1,0,3.33,0,0,0.4771449,0.8578594,0,3.505263,3.33,0,0,4.182328,6.861179,0,3.505263,-3.505263,6.337451,45.26742,0.1911777,4.18786,0,0,6.861179
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.8942128,0.8942128,0,-1,0,0.8942128,0,0,0,0,0,0.9412767,0.8942128,0,0,8.077065,3.355916,0,0.9412767,-0.9412767,5.345259,38.18034,0.1911777,0.9836341,0,0,3.355916
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.4549464,0.4549464,0,-1,0,0.4549464,0,0,0,0,0,0.4788909,0.4549464,0,0,9.122928,2.414639,0,0.4788909,-0.4788909,4.840463,34.57467,0.1911777,0.500441,0,0,2.414639
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.5891172,0.5891172,0,-1,0,0.5891172,0,0,0,0,0,0.6201233,0.5891172,0,0,9.655029,1.935748,0,0.6201233,-0.6201233,4.186796,29.90563,0.1911777,0.6480289,0,0,1.935748
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.438236,0.438236,0,-1,0,0.438236,0,0,5.551115E-17,0,0,0.4613011,0.438236,0,0,10.34406,1.315625,0,0.4613011,-0.4613011,3.700542,26.43239,0.1911777,0.4820596,0,0,1.315625
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1156093,0.1156093,0,-1,0,0.1156093,0,0,1.387779E-17,0,0,0.121694,0.1156093,0,0,10.85661,0.8543237,0,0.121694,-0.121694,3.572265,25.51613,0.1911777,0.1271702,0,0,0.8543237
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.3114249,0.3114249,0,-1,0,0.3114249,0,0,5.551115E-17,0,0,0.3278157,0.3114249,0,0,10.99183,0.7326298,0,0.3278157,-0.3278157,3.226717,23.04793,0.1911777,0.3425674,0,0,0.7326298
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3312743,0.3312743,0,-1,0,0.3312743,0,0,5.551115E-17,0,0,0.3487098,0.3312743,0,0,11.35607,0.4048141,0,0.3487098,-0.3487098,2.859145,20.42242,0.1911777,0.3644017,0,0,0.4048141
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.3163039,0.3163039,3.821567,0,1.208288,0.3163039,0,0,0,0,0,0,0,3.505263,3.33,11.74352,0.05610427,3.33,0,3.33,6.01826,42.98749,0.19122,0.3479343,0,5,0.05610427
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.2136667,0.2136667,3.71893,0,1.180268,0.2136667,35.4931,0,0,0,0.07583693,0,0,3.505263,3.33,8.413522,3.053104,3.405837,0,3.405837,9.249321,66.06644,0.1912487,0.2350333,0.06066954,5,3.128941
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.4095473,0.4095473,3.91481,0,1.233743,0.4095473,165.196,0,0,0,0.6765559,0,0,3.505263,3.33,5.007685,6.118358,4.006556,0,4.006556,13.05027,93.21605,0.1912611,0.450502,0.5412447,5,6.794913
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,3.111924,3.111924,2.329986,0,0.8010861,3.111924,58.6204,0,0,0,1.824222,0.8230927,0.7819381,0,0,1.001129,9.724257,1.001129,0,1.001129,14.00003,100,0.1912897,3.423116,1.459378,5,11.54848
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.014128,2.014128,0,-1,0,2.014128,148.2136,0.865077,0,0,2.985212,2.120135,2.014128,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,2.215541,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.560628,2.560628,0,-1,0,2.560628,140.9033,0.9126106,0,0,3.608008,2.695398,2.560628,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,2.816691,2.886407,0,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.9349247,0.9349247,0,-1,0,0.9349247,460.3253,3.319564,0,0,4.303695,0.9841312,0.9349247,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,1.028417,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.9490853,0.9490853,0,-1,0,0.9490853,436.1089,3.140008,0,0,4.139046,0.9990371,0.9490853,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,1.043994,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3291131,0.3291131,0,-1,0,0.3291131,1010.229,2.978362,0,0,3.324796,0.3464348,0.3291131,0,0,0,10.62527,0,0,0,14.00003,100,0.1912897,0.3620244,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.299814,2.299814,0,-1,0,2.299814,96.7781,0,0,0,2.225716,2.420856,2.299814,0,0,0,10.62527,0,0.1951406,-0.1951406,13.79433,98.53075,0.1912897,2.529795,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.070552,1.070552,0,-1,0,1.070552,84.68867,0,0,0,0.9066358,1.126896,1.070552,0,0,0.2168229,10.43013,0,0.2202605,-0.2202605,13.56216,96.87235,0.1912897,1.177607,0.7253087,0,11.33677
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.179615,1.179615,0,-1,0,1.179615,53.30799,0,2.220446E-16,0,0.6288293,1.2417,1.179615,0,0,0.4615567,10.20987,0,0.6128711,-0.6128711,12.91613,92.25791,0.1912897,1.297577,0.5030634,0,10.8387
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.898802,0.898802,0,-1,0,0.898802,0,0,1.110223E-16,0,0,0.9461074,0.898802,0,0,1.142525,9.597002,0,0.9461074,-0.9461074,11.91885,85.13447,0.1912897,0.9886822,0,0,9.597002
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4895894,0.4895894,0,-1,0,0.4895894,0,0,5.551115E-17,0,0,0.5153573,0.4895894,0,0,2.193755,8.650894,0,0.5153573,-0.5153573,11.37562,81.25423,0.1912897,0.5385483,0,0,8.650894
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.766374,8.135537,0,0,0,11.37562,81.25423,0.1912897,0,0,0,8.135537
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.7557133,0.7557133,0,-1,0,0.7557133,0,0,1.110223E-16,0,0,0.7954878,0.7557133,0,0,2.766374,8.135537,0,0.7954878,-0.7954878,10.5371,75.26483,0.1912897,0.8312847,0,0,8.135537
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3892705,0.3892705,0,-1,0,0.3892705,0,0,0,0,0,0.4097584,0.3892705,0,0,3.650249,7.34005,0,0.4097584,-0.4097584,10.10517,72.17967,0.1912897,0.4281975,0,0,7.34005
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2217405,0.2217405,0,-1,0,0.2217405,0,0,2.775558E-17,0,0,0.233411,0.2217405,0,0,4.105536,6.930291,0,0.233411,-0.233411,9.859138,70.42226,0.1912897,0.2439145,0,0,6.930291
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.6580588,0.6580588,0,-1,0,0.6580588,0,0,1.110223E-16,0,0,0.6926935,0.6580588,0,0,4.364882,6.69688,0,0.6926935,-0.6926935,9.128974,65.20683,0.1912897,0.7238647,0,0,6.69688
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.2385768,0.2385768,0,-1,0,0.2385768,0,0,2.775558E-17,0,0,0.2511334,0.2385768,0,0,5.134542,6.004187,0,0.2511334,-0.2511334,8.864256,63.31599,0.1912897,0.2624345,0,0,6.004187
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.380358,0.380358,0,-1,0,0.380358,0,0,5.551115E-17,0,0,0.4003769,0.380358,0,0,5.413579,5.753053,0,0.4003769,-0.4003769,8.442222,60.30146,0.1912897,0.4183939,0,0,5.753053
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0972192,0.0972192,0,-1,0,0.0972192,0,0,0,0,0,0.102336,0.0972192,0,0,5.858442,5.352676,0,0.102336,-0.102336,8.334351,59.53096,0.1912897,0.1069411,0,0,5.352676
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.8887543,0.8887543,0,-1,0,0.8887543,0,0,1.110223E-16,0,0,0.9355308,0.8887543,0,0,5.972148,5.25034,0,0.9355308,-0.9355308,7.348214,52.48714,0.1912897,0.9776297,0,0,5.25034
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3766094,0.3766094,0,0,0,0.3766094,0,0,5.551115E-17,0,0,0.3964309,0.3766094,0,0,7.011627,4.31481,0,0.3964309,-0.3964309,6.930339,49.50233,0.1912897,0.4142703,0,0,4.31481
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.286402,0.286402,0,0,0,0.286402,40.32506,0,0,0,0.1154918,0.3014758,0.286402,0,0,7.452106,3.918379,0,0.185984,-0.185984,6.734295,48.10201,0.1912897,0.3150422,0.09239341,0,4.033871
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.278614,1.278614,0,0,0,1.278614,72.61439,0,0,0,0.9284578,1.34591,1.278614,0,0,7.658755,3.732395,0,0.4174517,-0.4174517,6.294262,44.95893,0.1912897,1.406476,0.7427663,0,4.660852
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.490116,2.490116,0,0,0,2.490116,86.06264,4.440892E-16,0,0,2.143059,2.621175,2.490116,0,0,8.12259,3.314943,0,0.4781151,-0.4781151,5.790285,41.35909,0.1912897,2.739127,1.714447,0,5.458003
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.435001,2.435001,0,-1,0,2.435001,122.1504,0,0,0,2.974363,2.563159,2.435001,0,0,8.65383,2.836828,0.4112038,0,0.4112038,6.180387,44.14553,0.1912665,2.678501,2.37949,0,5.81119
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.080473,2.080473,0,-1,0,2.080473,156.7555,0,0,0,3.261256,2.189971,2.080473,0,0,8.242625,3.206911,1.071284,0,1.071284,7.196696,51.40487,0.1912063,2.28852,2.609004,0,6.468167
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,4.701236,3.33,0,-1,0,3.33,100.7643,0,1.371235,1.841359,3.35545,3.505263,3.33,0,0,7.171341,4.171067,0,0.1498131,-0.1498131,7.038779,50.27689,0.1912063,5.171359,2.68436,0,7.526517
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.834827,1.834827,0,-1,0,1.834827,169.2671,0,0,0,3.105758,1.931396,1.834827,0,0,7.337801,4.021254,1.174362,0,1.174362,8.152877,58.23472,0.1911402,2.018309,2.484607,0,7.127012
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,0,0,0,2.599221,0,0,0,0,6.163438,5.078179,2.599221,0,2.599221,10.61871,75.84781,0.1909942,0,2.079376,0,7.6774
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,0,0,0,2.235252,0,0,0,0,3.564218,7.417478,2.235252,0,2.235252,12.73926,90.99454,0.1908688,0,1.788202,0,9.65273
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,0.7118415,0,0,2.040807,0,0,0,0,1.328966,9.429205,1.328966,0,1.328966,14.00003,100,0.1907944,0,1.632646,0,11.47001
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.580027,3.33,0,-1,0,3.33,40.15798,0,0.2500274,0.6080301,1.337261,3.505263,3.33,0,0,0,10.62527,0,2.168002,-2.168002,11.71475,83.67664,0.1907944,3.93803,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.387979,2.387979,0,-1,0,2.387979,31.03779,0,4.440892E-16,0,0.7411759,2.513662,2.387979,0,0,2.408891,8.457272,0,1.772486,-1.772486,9.846389,70.33121,0.1907944,2.626777,0.5929407,0,9.198448
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.378321,6.684786,0,0,0,9.846389,70.33121,0.1907944,0,0,0,6.684786
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.8439263,0.8439263,0,-1,0,0.8439263,0,0,1.110223E-16,0,0,0.8883435,0.8439263,0,0,4.378321,6.684786,0,0.8883435,-0.8883435,8.909992,63.64267,0.1907944,0.928319,0,0,6.684786
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.581163,3.33,0,-1,0,3.33,0,0,0.2511632,0.6092795,0,3.505263,3.33,0,0,5.365369,5.796442,0,3.505263,-3.505263,5.21512,37.25079,0.1907944,3.93928,0,0,5.796442
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.350264,2.17662,0,-1,0,2.17662,0,0,0.1736436,0.4086699,0,2.291179,2.17662,0,0,9.260106,2.291179,0,2.291179,-2.291179,2.800006,20,0.1907944,2.58529,0,0,2.291179
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1609576,0,0,-1,0,0,0,0,0.1609576,0.1770534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.1770534,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02688606,0,0,-1,0,0,0,0,0.02688606,0.02957467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.02957467,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2403128,0,0,-1,0,0,0,0,0.2403128,0.2643441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.2643441,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.495373,0,0,-1,0,0,0,0,0.495373,0.5449103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.5449103,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.5748841,0,0,-1,0,0,0,0,0.5748841,0.6323724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.6323724,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.9540039,0,0,-1,0,0,0,0,0.9540039,1.049404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,1.049404,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3593953,0,0,-1,0,0,0,0,0.3593953,0.3953349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907944,0.3953349,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.132267,1.132267,4.637531,0,1.431046,1.132267,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909094,1.245494,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3484265,0.3484265,3.85369,0,1.217057,0.3484265,32.12169,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.1909483,0.3832692,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.7065408,0.7065408,4.211804,0,1.314822,0.7065408,158.0066,0,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1909627,0.7771949,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.002817,2.002817,0,0,0,2.002817,98.19846,0,0,0,1.966735,2.108228,2.002817,0,0,0.5875587,10.09647,0,0.1414929,-0.1414929,13.29347,94.9532,0.1909627,2.203099,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.226854,0,0,1.971627,0,0,0,0,0.744773,9.954978,0.744773,0,0.744773,14.00003,100,0.1909211,0,1.577301,0,11.92661
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.742663,1.742663,0,-1,0,1.742663,171.9955,1.16292,0,0,2.997302,1.834382,1.742663,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,1.91693,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.628738,1.628738,0,-1,0,1.628738,291.485,3.033067,0,0,4.747529,1.714461,1.628738,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,1.791612,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.878542,1.878542,0,-1,0,1.878542,224.5096,2.240093,0,0,4.217505,1.977412,1.878542,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,2.066396,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.882388,1.882388,0,-1,0,1.882388,220.9235,2.177176,0,0,4.158637,1.981461,1.882388,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,2.070627,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909211,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.624606,2.624606,0,-1,0,2.624606,57.41945,0,0,0,1.507034,2.762743,2.624606,0,0,0,10.62527,0,1.255709,-1.255709,12.67639,90.54549,0.1909211,2.887067,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2022826,0.2022826,0,-1,0,0.2022826,315.9196,0,0,0,0.6390505,0.2129291,0.2022826,0,0,1.395232,9.369565,0.4261214,0,0.4261214,13.08065,93.43302,0.1908973,0.2225109,0.5112404,0,10.00862
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,6.428404,3.33,0,-1,0,3.33,0,0,3.098404,3.741245,0,3.505263,3.33,0,0,0.9691109,9.753075,0,3.505263,-3.505263,9.385777,67.04113,0.1908973,7.071245,0,0,9.753075
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,3.23633,3.23633,0,-1,0,3.23633,0,0,4.440892E-16,0.2299634,0,3.406664,3.23633,0,0,4.863848,6.247811,0,3.406664,-3.406664,5.794838,41.39162,0.1908973,3.559963,0,0,6.247811
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,6.050352,2.69909,0,-1,0,2.69909,0,0,3.351261,3.956296,0,2.841148,2.69909,0,0,8.64903,2.841148,0,2.841148,-2.841148,2.800006,20,0.1908973,6.655386,0,0,2.841148
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.9537816,0,0,-1,0,0,0,0,0.9537816,1.04916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,1.04916,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.8737109,0,0,-1,0,0,0,0,0.8737109,0.9610819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.9610819,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.2095111,0,0,-1,0,0,0,0,0.2095111,0.2304622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.2304622,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3668997,0,0,-1,0,0,0,0,0.3668997,0.4035897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.4035897,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.0415628,0,0,-1,0,0,0,0,0.0415628,0.04571907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.04571907,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4977741,0,0,-1,0,0,0,0,0.4977741,0.5475515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.5475515,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.4300641,0,0,-1,0,0,0,0,0.4300641,0.4730704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908973,0.4730704,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.299023,0.299023,3.804286,0,1.20357,0.299023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190938,0.3289253,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.6649138,0.6649138,4.170177,0,1.303458,0.6649138,7.007105,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1910083,0.7314051,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01781678,0.01781678,3.52308,0,1.126801,0.01781678,2182.725,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.1910023,0.01959846,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.999523,3.999523,5,0,1.53,3.999523,7.299297,0,0,0,0.2919371,0,0,1.000477,0.9504529,1.380378,9.382935,1.24239,0,1.24239,13.86912,99.06496,0.1910461,4.399476,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3539359,0.3539359,0,-1,0,0.3539359,292.0719,0.5231956,0,0,1.033747,0.372564,0.3539359,0,0,0.1379877,10.50109,0.1379877,0,0.1379877,14.00003,100,0.1910384,0.3893294,0.8269979,0,11.53483
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910384,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,2.146035,2.146035,0,-1,0,2.146035,55.22101,0,0,0,1.185062,2.258984,2.146035,0,0,0,10.62527,0,1.073922,-1.073922,12.86802,91.91421,0.1910384,2.360638,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,1.193246,9.551353,0.5231028,0,0.5231028,13.36427,95.45891,0.1910093,0,0.4184822,0,10.07446
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.4609816,0.4609816,0,-1,0,0.4609816,215.2508,0,0,0,0.9922668,0.4852438,0.4609816,0,0,0.6701437,10.02215,0.507023,0,0.507023,13.84528,98.89465,0.190981,0.5070798,0.7938134,0,11.01441
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.7992793,0,0,0.9624,0,0,0,0,0.1631207,10.47847,0.1631207,0,0.1631207,14.00003,100,0.190972,0,0.76992,0,11.44087
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2538818,0.2538818,0,-1,0,0.2538818,255.3753,0.3811074,0,0,0.6483514,0.267244,0.2538818,0,0,0,10.62527,0,0,0,14.00003,100,0.190972,0.2792699,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.856704,2.856704,0,-1,0,2.856704,27.01278,0,4.440892E-16,0,0.7716751,3.007056,2.856704,0,0,0,10.62527,0,2.235381,-2.235381,11.64373,83.16933,0.190972,3.142374,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.078094,2.078094,0,-1,0,2.078094,22.05686,0,4.440892E-16,0,0.4583624,2.187468,2.078094,0,0,2.483757,8.389893,0,1.729105,-1.729105,9.821093,70.15052,0.190972,2.285904,0.3666899,0,8.848255
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404985,6.660788,0,0,0,9.821093,70.15052,0.190972,0,0,0,6.660788
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.196617,1.196617,0,-1,0,1.196617,0,0,2.220446E-16,0,0,1.259597,1.196617,0,0,4.404985,6.660788,0,1.259597,-1.259597,8.493361,60.66674,0.190972,1.316279,0,0,6.660788
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,5.997413,3.33,0,-1,0,3.33,0,0,2.667413,3.267154,0,3.505263,3.33,0,0,5.804537,5.401191,0,3.505263,-3.505263,4.798489,34.27485,0.190972,6.597155,0,0,5.401191
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.769279,1.801131,0,-1,0,1.801131,0,0,1.968148,2.345076,0,1.895928,1.801131,0,0,9.699274,1.895928,0,1.895928,-1.895928,2.800006,20,0.190972,4.146207,0,0,1.895928
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.4193136,0,0,-1,0,0,0,0,0.4193136,0.461245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.461245,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.5349791,0,0,-1,0,0,0,0,0.5349791,0.588477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.588477,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.118377,0,0,-1,0,0,0,0,1.118377,1.230215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,1.230215,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.6249985,0,0,-1,0,0,0,0,0.6249985,0.6874983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.6874983,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.7583324,0,0,-1,0,0,0,0,0.7583324,0.8341656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.8341656,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.8794693,0,0,-1,0,0,0,0,0.8794693,0.9674162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.9674162,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.70016,0,0,-1,0,0,0,0,0.70016,0.7701761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190972,0.7701761,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.843725,0.843725,4.348988,0,1.352274,0.843725,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910605,0.9280975,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.5235204,0.5235204,4.028783,0,1.264858,0.5235204,12.08084,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1911171,0.5758724,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.847906,1.847906,5,0,1.53,1.847906,27.01597,0,0,0,0.4992297,0,0,3.152094,2.994489,5.082614,6.050921,3.493719,0,3.493719,12.49267,89.23318,0.1912427,2.032696,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01470556,0.01470556,0,0,0,0.01470556,5504.788,0,0,0,0.8095096,0.01547953,0.01470556,0,0,1.588895,9.195269,0.7940301,0,0.7940301,13.24595,94.61376,0.1911986,0.01617611,0.6476077,0,10.00478
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,2.114356,2.114356,0,-1,0,2.114356,85.31563,0,0,0,1.803876,2.225638,2.114356,0,0,0.7948653,9.909896,0,0.4217619,-0.4217619,12.80138,91.43822,0.1911986,2.325792,1.443101,0,11.71377
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.779,2.779,0,-1,0,2.779,86.08561,0,4.440892E-16,0,2.392319,2.925263,2.779,0,0,1.263489,9.488133,0,0.5329441,-0.5329441,12.2396,87.42557,0.1911986,3.0569,1.913855,0,11.88045
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,0.7537848,0,0,2.609435,0,0,0,0,1.85565,8.95519,1.85565,0,1.85565,14.00003,100,0.1910956,0,2.087548,0,11.56462
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910956,0,3.286844,0,14.73383
