Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.690432,3.33,0,-1,0,3.33,94.79011,0,0.3604323,0.7294756,3.156511,3.505263,3.33,0,0,0,10.62527,0,0.3487525,-0.3487525,13.63241,97.37417,0.1910956,4.059475,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.262953,1.262953,0,-1,0,1.262953,109.6121,0,0,0,1.384349,1.329424,1.262953,0,0,0.3875027,10.27652,0.0549253,0,0.0549253,13.68452,97.74636,0.1910925,1.389248,1.107479,0,11.66087
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.31254,0,0,1.645117,0,0,0,0,0.3325774,10.32595,0.3325774,0,0.3325774,14.00003,100,0.1910741,0,1.316094,0,11.97107
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910741,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.096916,1.096916,0,-1,0,1.096916,71.90015,0,0,0,0.7886843,1.154649,1.096916,0,0,0,10.62527,0,0.3659643,-0.3659643,13.61427,97.24458,0.1910741,1.206608,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.730724,1.730724,0,-1,0,1.730724,0,0,0,0,0,1.821815,1.730724,0,0,0.406627,10.25931,0,1.821815,-1.821815,11.69391,83.52773,0.1910741,1.903797,0,0,10.25931
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,5.205085,3.33,0,-1,0,3.33,0,0,1.875085,2.395594,0,3.505263,3.33,0,0,2.430866,8.437494,0,3.505263,-3.505263,7.999034,57.13585,0.1910741,5.725594,0,0,8.437494
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.001316,1.001316,0,-1,0,1.001316,0,0,2.220446E-16,0,0,1.054017,1.001316,0,0,6.325603,4.932231,0,1.054017,-1.054017,6.888003,49.19992,0.1910741,1.101448,0,0,4.932231
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.496733,3.878215,0,0,0,6.888003,49.19992,0.1910741,0,0,0,3.878215
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.7410241,0.7410241,0,-1,0,0.7410241,0,0,1.110223E-16,0,0,0.7800254,0.7410241,0,0,7.496733,3.878215,0,0.7800254,-0.7800254,6.065784,43.32694,0.1910741,0.8151266,0,0,3.878215
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3829071,0.3829071,0,-1,0,0.3829071,0,0,5.551115E-17,0,0,0.40306,0.3829071,0,0,8.363428,3.098189,0,0.40306,-0.40306,5.640921,40.29221,0.1910741,0.4211977,0,0,3.098189
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3383681,0.3383681,0,-1,0,0.3383681,0,0,5.551115E-17,0,0,0.356177,0.3383681,0,0,8.811273,2.695129,0,0.356177,-0.356177,5.265478,37.61048,0.1910741,0.372205,0,0,2.695129
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.5511537,0.5511537,0,-1,0,0.5511537,0,0,0,0,0,0.5801618,0.5511537,0,0,9.207025,2.338952,0,0.5801618,-0.5801618,4.653934,33.24231,0.1910741,0.6062691,0,0,2.338952
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.4486311,0.4486311,0,-1,0,0.4486311,0,0,5.551115E-17,0,0,0.4722433,0.4486311,0,0,9.851648,1.75879,0,0.4722433,-0.4722433,4.156145,29.68669,0.1910741,0.4934943,0,0,1.75879
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2484512,0.2484512,0,-1,0,0.2484512,0,0,0,0,0,0.2615276,0.2484512,0,0,10.37636,1.286547,0,0.2615276,-0.2615276,3.880471,27.71759,0.1910741,0.2732963,0,0,1.286547
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66695,1.02502,0,0,0,3.880471,27.71759,0.1910741,0,0,0,1.02502
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.5489792,0.5489792,0,0,0,0.5489792,0,0,0,0,0,0.5778728,0.5489792,0,0,10.66695,1.02502,0,0.5778728,-0.5778728,3.27134,23.36666,0.1910741,0.6038771,0,0,1.02502
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1186547,0.1186547,0,0,0,0.1186547,252.7051,0,0,0,0.2998466,0.1248997,0.1186547,0,0,11.30903,0.4471467,0.1749469,0,0.1749469,3.437309,24.55216,0.1910644,0.1305202,0.2398773,0,0.7469933
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.451535,1.451535,4.676092,0,1.441573,1.451535,91.15395,4.440892E-16,0,0,1.323131,0,0,3.224557,3.063329,11.13408,0.6045989,4.38646,0,4.38646,7.59867,54.27611,0.1911227,1.596688,1.058505,5,1.92773
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.828835,1.828835,4.72301,0,1.454382,1.828835,132.6708,0,0,0,2.426331,0,0,2.894175,2.749466,6.747623,4.552413,5.175797,0,5.175797,12.50886,89.34883,0.1911413,2.011719,1.941064,5,6.978744
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.493633,2.493633,0,-1,0,2.493633,148.3358,0,0,0,3.698949,2.624876,2.493633,0,0,1.571827,9.210629,1.074073,0,1.074073,13.52782,96.62708,0.1910819,2.742996,2.95916,0,12.90958
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,3.293867,0,0,3.791621,0,0,0,0,0.4977539,10.1773,0.4977539,0,0.4977539,14.00003,100,0.1910544,0,3.033297,0,13.96892
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,4.066658,3.33,0,-1,0,3.33,139.4654,1.138934,0.736658,1.143324,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1910544,4.473324,3.715358,0,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.7353089,0.7353089,0,-1,0,0.7353089,655.2785,4.044312,0,0,4.818321,0.7740093,0.7353089,0,0,0,10.62527,0,0,0,14.00003,100,0.1910544,0.8088397,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.566411,2.566411,0,-1,0,2.566411,175.0596,1.791264,0,0,4.492749,2.701485,2.566411,0,0,0,10.62527,0,0,0,14.00003,100,0.1910544,2.823052,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.33335,3.33,0,-1,0,3.33,101.9306,0,0.003349784,0.3366848,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.1910544,3.666685,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.634298,1.634298,0,-1,0,1.634298,176.431,1.03979,0,0,2.883408,1.720313,1.634298,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.1910475,1.797728,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.548045,1.548045,0,-1,0,1.548045,129.5202,0.3755107,0,0,2.005032,1.629521,1.548045,0,0,0,10.62527,0,0,0,14.00003,100,0.1910475,1.702849,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,5.365066,3.33,0,-1,0,3.33,22.0051,0,2.035066,2.571573,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.1910475,5.901573,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.835661,2.835661,0,-1,0,2.835661,0,0,4.440892E-16,0,0,2.984906,2.835661,0,0,3.080548,7.852781,0,2.984906,-2.984906,7.931196,56.65129,0.1910475,3.119227,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.41916,1.41916,0,-1,0,1.41916,0,0,0,0,0,1.493853,1.41916,0,0,6.39711,4.867875,0,1.493853,-1.493853,6.356537,45.40374,0.1910475,1.561077,0,0,4.867875
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,6.31016,3.205321,0,-1,0,3.205321,0,0,3.10484,3.735856,0,3.374022,3.205321,0,0,8.056948,3.374022,0,3.374022,-3.374022,2.800006,20,0.1910475,6.941176,0,0,3.374022
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2736906,0,0,-1,0,0,0,0,0.2736906,0.3010597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.3010597,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.6988848,0,0,-1,0,0,0,0,0.6988848,0.7687733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.7687733,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4395641,0,0,-1,0,0,0,0,0.4395641,0.4835205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.4835205,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2268246,0,0,-1,0,0,0,0,0.2268246,0.2495071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.2495071,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.5543616,0,0,-1,0,0,0,0,0.5543616,0.6097978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.6097978,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.7262495,0,0,-1,0,0,0,0,0.7262495,0.7988744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.7988744,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.4745707,0,0,-1,0,0,0,0,0.4745707,0.5220277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910475,0.5220277,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.6065415,0.6065415,4.111804,0,1.287523,0.6065415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911146,0.6671956,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.5836216,0.5836216,4.088885,0,1.281265,0.5836216,39.4085,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1911668,0.6419838,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1911275,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.447175,0.447175,0,0,0,0.447175,271.3659,0.1170612,0,0,1.21348,0.4707105,0.447175,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1910931,0.4918925,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910931,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.051568,2.051568,0,-1,0,2.051568,107.0598,0.03685896,0,0,2.196404,2.159545,2.051568,0,0,0,10.62527,0,0,0,14.00003,100,0.1910931,2.256724,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.749367,2.749367,0,-1,0,2.749367,54.98473,0,0,0,1.511732,2.89407,2.749367,0,0,0,10.62527,0,1.382338,-1.382338,12.54292,89.59207,0.1910931,3.024303,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0,0,0,1.520828,0,0,0,0,1.535932,9.242936,1.520828,0,1.520828,13.9857,99.89765,0.1910093,0,1.216662,0,10.76376
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.261484,1.261484,0,-1,0,1.261484,126.2,0.2490108,0,0,1.591992,1.327878,1.261484,0,0,0.01510367,10.61168,0.01510367,0,0.01510367,14.00003,100,0.1910085,1.387632,1.273594,0,12.20367
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,2.100263,2.100263,0,-1,0,2.100263,98.16703,0,0,0,2.061765,2.210803,2.100263,0,0,0,10.62527,0,0.1490373,-0.1490373,13.84293,98.87787,0.1910085,2.310289,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.7689111,0.7689111,0,-1,0,0.7689111,247.349,0.9269169,0,0,1.901894,0.8093801,0.7689111,0,0,0.165597,10.47624,0.165597,0,0.165597,14.00003,100,0.1909993,0.8458022,1.521515,0,12.37813
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909993,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909993,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.979523,3.33,0,-1,0,3.33,0,0,0.6495234,1.047476,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1909993,4.377476,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,4.250974,3.33,0,-1,0,3.33,0,0,0.9209735,1.346071,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1909993,4.676071,0,0,7.120011
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1909993,0,0,0,3.614748
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1909993,0,0,0,3.614748
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.8443576,0.8443576,0,-1,0,0.8443576,0,0,1.110223E-16,0,0,0.8887975,0.8443576,0,0,7.789474,3.614748,0,0.8887975,-0.8887975,5.673409,40.52427,0.1909993,0.9287934,0,0,3.614748
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.795535,0.795535,0,-1,0,0.795535,0,0,0,0,0,0.8374053,0.795535,0,0,8.777026,2.72595,0,0.8374053,-0.8374053,4.790707,34.21927,0.1909993,0.8750885,0,0,2.72595
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2404827,0.2404827,0,-1,0,0.2404827,0,0,5.551115E-17,0,0,0.2531397,0.2404827,0,0,9.707477,1.888545,0,0.2531397,-0.2531397,4.523874,32.31332,0.1909993,0.264531,0,0,1.888545
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1461588,0.1461588,0,-1,0,0.1461588,0,0,0,0,0,0.1538514,0.1461588,0,0,9.988743,1.635405,0,0.1538514,-0.1538514,4.361701,31.15494,0.1909993,0.1607747,0,0,1.635405
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.9630195,0.9630195,0,-1,0,0.9630195,0,0,0,0,0,1.013705,0.9630195,0,0,10.15969,1.481554,0,1.013705,-1.013705,3.293162,23.52254,0.1909993,1.059321,0,0,1.481554
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.005526032,0.005526032,0,-1,0,0.005526032,0,0,8.673617E-19,0,0,0.005816875,0.005526032,0,0,11.28603,0.4678492,0,0.005816875,-0.005816875,3.28703,23.47874,0.1909993,0.006078635,0,0,0.4678492
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1146837,0.1146837,0,-1,0,0.1146837,0,0,1.387779E-17,0,0,0.1207197,0.1146837,0,0,11.29249,0.4620323,0,0.1207197,-0.1207197,3.159781,22.56982,0.1909993,0.1261521,0,0,0.4620323
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3689049,0.3689049,3.874168,0,1.222648,0.3689049,0,0,0,0,0,0,0,3.505263,3.33,11.42662,0.3413127,3.33,0,3.33,6.318896,45.13488,0.1910454,0.4057954,0,5,0.3413127
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.5815614,0.5815614,4.086824,0,1.280703,0.5815614,18.31434,4.440892E-16,0,0,0.1065091,0,0,3.505263,3.33,8.096623,3.338313,3.436509,0,3.436509,9.579055,68.42168,0.1911041,0.6397176,0.08520731,5,3.444822
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.6734228,0.6734228,4.178686,0,1.305781,0.6734228,81.07313,0,0,0,0.5459649,0,0,3.505263,3.33,4.660115,6.431171,3.875965,0,3.875965,13.25612,94.68637,0.1911465,0.740765,0.4367719,5,6.977136
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.231959,2.231959,0,0,0,2.231959,47.72219,0,0,0,1.06514,2.349431,2.231959,0,0,0.7841499,9.919539,0,1.284291,-1.284291,11.90236,85.01666,0.1911465,2.455155,0.852112,0,10.98468
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.680338,0.680338,0,-1,0,0.680338,279.1168,0,0,0,1.898938,0.7161453,0.680338,0,0,2.21114,8.635248,1.182793,0,1.182793,13.02445,93.03162,0.1910816,0.7483718,1.51915,0,10.53419
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.682573,2.682573,0,-1,0,2.682573,81.88883,0,0,0,2.196727,2.823761,2.682573,0,0,1.028347,9.699761,0,0.6270333,-0.6270333,12.3635,88.31055,0.1910816,2.95083,1.757382,0,11.89649
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.516752,2.516752,0,-1,0,2.516752,111.3539,0,0,0,2.802501,2.649213,2.516752,0,0,1.725051,9.072728,0.1532882,0,0.1532882,12.50892,89.34927,0.1910731,2.768427,2.242001,0,11.87523
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0.541319,0,0,2.113081,0,0,0,0,1.571763,9.210688,1.571763,0,1.571763,14.00003,100,0.1909869,0,1.690465,0,11.32377
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,3.006427,3.006427,0,-1,0,3.006427,91.12233,0,0,0,2.739526,3.16466,3.006427,0,0,0,10.62527,0,0.4251338,-0.4251338,13.5519,96.79907,0.1909869,3.30707,2.191621,0,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.474199,2.474199,0,-1,0,2.474199,95.2598,0,0,0,2.356917,2.60442,2.474199,0,0,0.4723709,10.20014,0,0.2475028,-0.2475028,13.29101,94.93557,0.1909869,2.721619,1.885534,0,12.55706
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.25535,2.25535,0,-1,0,2.25535,120.8128,0,0,0,2.724751,2.374053,2.25535,0,0,0.7473741,9.952638,0.3506978,0,0.3506978,13.62371,97.312,0.1909677,2.480885,2.179801,0,12.67739
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,1.657021,0,0,2.053697,0,0,0,0,0.3966762,10.26827,0.3966762,0,0.3966762,14.00003,100,0.190946,0,1.642958,0,12.32196
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190946,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190946,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.042163,2.042163,0,-1,0,2.042163,0,0,4.440892E-16,0,0,2.149646,2.042163,0,0,0,10.62527,0,2.149646,-2.149646,11.7341,83.81485,0.190946,2.24638,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.476347,1.476347,0,-1,0,1.476347,0,0,2.220446E-16,0,0,1.55405,1.476347,0,0,2.388495,8.475629,0,1.55405,-1.55405,10.09599,72.11407,0.190946,1.623982,0,0,8.475629
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.056326,2.056326,0,-1,0,2.056326,0,0,0,0,0,2.164554,2.056326,0,0,4.115217,6.921579,0,2.164554,-2.164554,7.814351,55.81668,0.190946,2.261959,0,0,6.921579
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.6033825,0.6033825,0,-1,0,0.6033825,0,0,0,0,0,0.6351395,0.6033825,0,0,6.520277,4.757025,0,0.6351395,-0.6351395,7.144855,51.03458,0.190946,0.6637208,0,0,4.757025
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.5508569,0.5508569,0,-1,0,0.5508569,0,0,0,0,0,0.5798494,0.5508569,0,0,7.225987,4.121886,0,0.5798494,-0.5798494,6.53364,46.66876,0.190946,0.6059426,0,0,4.121886
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.9748197,0.9748197,0,-1,0,0.9748197,0,0,2.220446E-16,0,0,1.026126,0.9748197,0,0,7.870264,3.542037,0,1.026126,-1.026126,5.452008,38.94284,0.190946,1.072302,0,0,3.542037
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.07465441,0.07465441,0,-1,0,0.07465441,0,0,0,0,0,0.07858359,0.07465441,0,0,9.010404,2.515911,0,0.07858359,-0.07858359,5.369174,38.35117,0.190946,0.08211985,0,0,2.515911
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.496012,0.496012,0,-1,0,0.496012,0,0,0,0,0,0.5221179,0.496012,0,0,9.097719,2.437327,0,0.5221179,-0.5221179,4.818813,34.42002,0.190946,0.5456132,0,0,2.437327
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.106155,1.106155,0,-1,0,1.106155,0,0,0,0,0,1.164373,1.106155,0,0,9.67785,1.915209,0,1.164373,-1.164373,3.591456,25.6532,0.190946,1.21677,0,0,1.915209
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.4293593,0.4293593,0,-1,0,0.4293593,0,0,5.551115E-17,0,0,0.4519572,0.4293593,0,0,10.9716,0.7508356,0,0.4519572,-0.4519572,3.115051,22.25032,0.190946,0.4722953,0,0,0.7508356
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3505786,0.3505786,3.855842,0,1.217645,0.3505786,0,0,0,0,0,0,0,3.505263,3.33,11.47377,0.2988784,3.33,0,3.33,6.274167,44.81538,0.1909903,0.3856364,0,5,0.2988784
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.463849,0.463849,3.969112,0,1.248568,0.463849,60.19643,0,0,0,0.2792206,0,0,3.505263,3.33,8.143773,3.295878,3.609221,0,3.609221,9.698174,69.27253,0.1910291,0.5102339,0.2233764,5,3.575099
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.430798,1.430798,4.582872,0,1.416124,1.430798,85.02803,0,0,0,1.216579,0,0,3.152075,2.994471,4.534553,6.544177,4.21105,0,4.21105,13.69313,97.80785,0.1910882,1.573878,0.9732633,5,7.760756
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.307319,2.307319,0,0,0,2.307319,101.2093,0,0,0,2.335222,2.428757,2.307319,0,0,0.3235024,10.33412,0,0.09353454,-0.09353454,13.59453,97.10361,0.1910882,2.538051,1.868178,0,12.66934
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.495494,2.495494,0,-1,0,2.495494,137.6788,0.3815016,0,0,3.435767,2.626836,2.495494,0,0,0.4274297,10.24059,0.4274297,0,0.4274297,14.00003,100,0.1910648,2.745043,2.748614,0,13.67635
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.615097,2.615097,0,-1,0,2.615097,149.253,1.150377,0,0,3.903111,2.752734,2.615097,0,0,0,10.62527,0,0,0,14.00003,100,0.1910648,2.876607,3.122488,0,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.015631,1.015631,0,-1,0,1.015631,461.3109,3.616131,0,0,4.685215,1.069085,1.015631,0,0,0,10.62527,0,0,0,14.00003,100,0.1910648,1.117194,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.747244,1.747244,0,-1,0,1.747244,266.4926,2.817071,0,0,4.656275,1.839204,1.747244,0,0,0,10.62527,0,0,0,14.00003,100,0.1910648,1.921968,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910648,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,3.17415,3.17415,0,-1,0,3.17415,92.23059,0,0,0.1615654,2.927538,3.341211,3.17415,0,0,0,10.62527,0,0.4136732,-0.4136732,13.56398,96.88537,0.1910648,3.491565,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.5117056,0.5117056,0,-1,0,0.5117056,550.92,1.820814,0,0,2.819089,0.5386375,0.5117056,0,0,0.4596369,10.2116,0.4596369,0,0.4596369,14.00003,100,0.1910397,0.5628762,2.255271,0,13.03069
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.656165,1.656165,0,-1,0,1.656165,115.1382,0.1635462,0,0,1.906878,1.743332,1.656165,0,0,0,10.62527,0,0,0,14.00003,100,0.1910397,1.821782,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.329783,3.329783,0,-1,0,3.329783,24.04111,0,4.440892E-16,0.3327619,0.8005171,3.505035,3.329783,0,0,0,10.62527,0,2.704518,-2.704518,11.14922,79.63709,0.1910397,3.662762,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,4.087844,3.33,0,-1,0,3.33,0,0,0.757844,1.166628,0,3.505263,3.33,0,0,3.00502,7.920756,0,3.505263,-3.505263,7.454344,53.2452,0.1910397,4.496628,0,0,7.920756
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.990763,3.33,0,-1,0,3.33,0,0,1.660763,2.159839,0,3.505263,3.33,0,0,6.899757,4.415493,0,3.505263,-3.505263,3.759472,26.85332,0.1910397,5.489839,0,0,4.415493
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.649487,0.8647181,0,-1,0,0.8647181,0,0,0.7847687,0.9497173,0,0.9102296,0.8647181,0,0,10.79449,0.9102296,0,0.9102296,-0.9102296,2.800006,20,0.1910397,1.814435,0,0,0.9102296
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.4469101,0,0,-1,0,0,0,0,0.4469101,0.491601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.491601,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3532381,0,0,-1,0,0,0,0,0.3532381,0.3885619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.3885619,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.4125656,0,0,-1,0,0,0,0,0.4125656,0.4538222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.4538222,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.3164144,0,0,-1,0,0,0,0,0.3164144,0.3480559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.3480559,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.361104,0,0,-1,0,0,0,0,0.361104,0.3972144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.3972144,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.8809184,0,0,-1,0,0,0,0,0.8809184,0.9690102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910397,0.9690102,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3733222,0.3733222,3.878585,0,1.223854,0.3733222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910858,0.4106544,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.5716231,0.5716231,4.076886,0,1.27799,0.5716231,15.21992,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.1911442,0.6287854,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.286274,2.286274,5,0,1.53,2.286274,16.74014,4.440892E-16,0,0,0.3827256,0,0,2.713726,2.578039,5.05886,6.0723,2.960765,0,2.960765,12.0096,85.78269,0.191249,2.514902,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.900881,1.900881,0,0,0,1.900881,15.30726,0,4.440892E-16,0,0.2909727,2.000927,1.900881,0,0,2.098094,8.736989,0,1.709955,-1.709955,10.20715,72.90807,0.191249,2.090969,0.2327782,0,9.027962
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.976419,2.976419,0,-1,0,2.976419,41.40374,0,0,0,1.232349,3.133073,2.976419,0,0,3.998044,7.027035,0,1.900724,-1.900724,8.203611,58.59711,0.191249,3.274061,0.9858789,0,8.259383
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.8537091,0.8537091,0,-1,0,0.8537091,101.5395,0,0,0,0.8668519,0.8986412,0.8537091,0,0,6.10996,5.126311,0,0.03178927,-0.03178927,8.170103,58.35776,0.191249,0.93908,0.6934815,0,5.993163
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,6.145281,5.094522,0.6577263,0,0.6577263,8.794077,62.81471,0.1912131,0,0.526181,0,5.752248
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,3.072427,3.072427,0,-1,0,3.072427,79.27579,0,0,0.04966909,2.43569,3.234133,3.072427,0,0,5.487555,5.686475,0,0.7984428,-0.7984428,7.952444,56.80306,0.1912131,3.379669,1.948552,0,8.122166
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.6631613,0.6631613,0,-1,0,0.6631613,498.3112,0,0,0,3.304608,0.6980646,0.6631613,0,0,6.374713,4.888032,2.606543,0,2.606543,10.42523,74.46577,0.1910711,0.7294775,2.643686,0,8.192639
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.943472,2.943472,0,-1,0,2.943472,70.33099,0,0,0,2.070173,3.098392,2.943472,0,0,3.76817,7.233921,0,1.028219,-1.028219,9.341391,66.72408,0.1910711,3.237819,1.656138,0,9.304093
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,5.77888,3.33,0,-1,0,3.33,63.42434,4.440892E-16,2.44888,3.026768,2.112031,3.505263,3.33,0,0,4.910635,6.205702,0,1.393233,-1.393233,7.872794,56.23413,0.1910711,6.356768,1.689624,0,8.317733
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.516047,2.516047,0,-1,0,2.516047,59.59403,0,4.440892E-16,0,1.499414,2.64847,2.516047,0,0,6.458672,4.812469,0,1.149057,-1.149057,6.661582,47.58263,0.1910711,2.767652,1.199531,0,6.311883
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.301756,3.301756,0,-1,0,3.301756,20.84405,0,0,0.3019315,0.6882198,3.475533,3.301756,0,0,7.735401,3.663413,0,2.787313,-2.787313,3.723496,26.59635,0.1910711,3.631932,0.5505759,0,4.351633
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83242,0.8761002,0,0,0,3.723496,26.59635,0.1910711,0,0,0,0.8761002
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.788729,0.8322952,0,-1,0,0.8322952,0,0,0.9564341,1.135307,0,0.8761002,0.8322952,0,0,10.83242,0.8761002,0,0.8761002,-0.8761002,2.800006,20,0.1910711,1.967602,0,0,0.8761002
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,4.114122,0,0,-1,0,0,0,0,4.114122,4.525535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,4.525535,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2249388,0,0,-1,0,0,0,0,0.2249388,0.2474326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.2474326,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.6218238,0,0,-1,0,0,0,0,0.6218238,0.6840062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.6840062,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1767577,0,0,-1,0,0,0,0,0.1767577,0.1944335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.1944335,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.6987233,0,0,-1,0,0,0,0,0.6987233,0.7685957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.7685957,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.2096013,0,0,-1,0,0,0,0,0.2096013,0.2305615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.2305615,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.09819441,0,0,-1,0,0,0,0,0.09819441,0.1080139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,0.1080139,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.047351,0,0,-1,0,0,0,0,1.047351,1.152086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910711,1.152086,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.278182,0.278182,3.783445,0,1.197881,0.278182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911087,0.3060002,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.256145,0.256145,3.761408,0,1.191864,0.256145,123.4354,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.1911272,0.2817594,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.707952,1.707952,4.913617,0,1.506417,1.707952,47.81736,0,0,0,0.8166976,0,0,3.205665,3.045382,4.829687,6.278556,3.862079,0,3.862079,13.08208,93.44321,0.1912332,1.878747,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.724103,2.724103,0,0,0,2.724103,32.24763,0,4.440892E-16,0,0.8784587,2.867477,2.724103,0,0,0.9676077,9.754427,0,1.989018,-1.989018,10.98547,78.46745,0.1912332,2.996514,0.702767,0,10.63289
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.401197,2.401197,0,-1,0,2.401197,76.99631,0,4.440892E-16,0,1.848833,2.527575,2.401197,0,0,3.177628,7.765409,0,0.6787426,-0.6787426,10.27001,73.35705,0.1912332,2.641316,1.479066,0,9.614242
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.8863884,0.8863884,0,-1,0,0.8863884,319.2878,0,0,0,2.83013,0.9330404,0.8863884,0,0,3.931787,7.086666,1.89709,0,1.89709,12.06975,86.21229,0.1911302,0.9750273,2.264104,0,9.916797
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.587491,1.587491,0,-1,0,1.587491,242.0596,0.1369352,0,0,3.842675,1.671043,1.587491,0,0,2.034697,8.794047,2.034697,0,2.034697,14.00003,100,0.1910198,1.74624,3.07414,0,12.63672
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2950375,0.2950375,0,-1,0,0.2950375,1294.903,3.509885,0,0,3.820451,0.3105658,0.2950375,0,0,0,10.62527,0,0,0,14.00003,100,0.1910198,0.3245413,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.7995387,0.7995387,0,-1,0,0.7995387,365.7916,2.083025,0,0,2.924645,0.8416197,0.7995387,0,0,0,10.62527,0,0,0,14.00003,100,0.1910198,0.8794926,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3827301,0.3827301,0,-1,0,0.3827301,831.7488,2.780479,0,0,3.183353,0.4028738,0.3827301,0,0,0,10.62527,0,0,0,14.00003,100,0.1910198,0.4210031,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.9743655,0.9743655,0,-1,0,0.9743655,211.4606,1.034752,0,0,2.0604,1.025648,0.9743655,0,0,0,10.62527,0,0,0,14.00003,100,0.1910198,1.071802,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3535074,0.3535074,0,-1,0,0.3535074,456.6346,1.242124,0,0,1.614237,0.372113,0.3535074,0,0,0,10.62527,0,0,0,14.00003,100,0.1910198,0.3888581,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.238786,1.238786,0,-1,0,1.238786,43.7655,0,0,0,0.542161,1.303986,1.238786,0,0,0,10.62527,0,0.7618247,-0.7618247,13.19699,94.26405,0.1910198,1.362665,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8464719,9.863449,0,0,0,13.19699,94.26405,0.1910198,0,0,0,9.863449
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.813614,2.813614,0,-1,0,2.813614,0,0,4.440892E-16,0,0,2.961699,2.813614,0,0,0.8464719,9.863449,0,2.961699,-2.961699,10.07509,71.96478,0.1910198,3.094976,0,0,9.863449
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.137249,6.90175,0,0,0,10.07509,71.96478,0.1910198,0,0,0,6.90175
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,7.00972,3.33,0,-1,0,3.33,0,0,3.67972,4.380692,0,3.505263,3.33,0,0,4.137249,6.90175,0,3.505263,-3.505263,6.380217,45.57289,0.1910198,7.710692,0,0,6.90175
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1194902,0.1194902,0,-1,0,0.1194902,0,0,1.387779E-17,0,0,0.1257792,0.1194902,0,0,8.031985,3.396487,0,0.1257792,-0.1257792,6.247634,44.62587,0.1910198,0.1314392,0,0,3.396487
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.7035336,0.7035336,0,-1,0,0.7035336,0,0,1.110223E-16,0,0,0.7405617,0.7035336,0,0,8.171741,3.270708,0,0.7405617,-0.7405617,5.467014,39.05002,0.1910198,0.773887,0,0,3.270708
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.8778908,0.8778908,0,-1,0,0.8778908,0,0,1.110223E-16,0,0,0.9240956,0.8778908,0,0,8.994587,2.530146,0,0.9240956,-0.9240956,4.492931,32.0923,0.1910198,0.9656799,0,0,2.530146
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.4582704,0.4582704,0,-1,0,0.4582704,0,0,5.551115E-17,0,0,0.4823899,0.4582704,0,0,10.02136,1.606051,0,0.4823899,-0.4823899,3.984448,28.46029,0.1910198,0.5040975,0,0,1.606051
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.165826,1.067478,0,-1,0,1.067478,0,0,0.09834813,0.2149307,0,1.123661,1.067478,0,0,10.55735,1.123661,0,1.123661,-1.123661,2.800006,20,0.1910198,1.282408,0,0,1.123661
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.6051876,0,0,-1,0,0,0,0,0.6051876,0.6657063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910198,0.6657063,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.051219,0,0,-1,0,0,0,0,1.051219,1.15634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910198,1.15634,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02467254,0.02467254,3.529936,0,1.128672,0.02467254,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910356,0.02713979,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.5777624,0.5777624,4.083025,0,1.279666,0.5777624,39.384,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1910865,0.6355386,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1910271,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.558498,2.558498,0,0,0,2.558498,93.64456,0,0,0,2.395894,2.693156,2.558498,0,0,0.2387501,10.4104,0,0.2972616,-0.2972616,13.46019,96.14401,0.1910271,2.814348,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.507993,2.507993,0,-1,0,2.507993,130.4601,0.06289653,0,0,3.27193,2.639992,2.507993,0,0,0.5690408,10.11314,0.5690408,0,0.5690408,14.00003,100,0.1909963,2.758792,2.617544,0,13.38507
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,4.135133,3.33,0,-1,0,3.33,108.9623,0.1231814,0.8051331,1.218646,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1909963,4.548646,2.902756,0,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.753348,3.33,0,-1,0,3.33,127.2407,0.7318521,0.4233481,0.7986829,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1909963,4.128683,3.389692,0,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909963,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.749012,0.749012,0,-1,0,0.749012,439.4404,2.503028,0,0,3.291461,0.7884337,0.749012,0,0,0,10.62527,0,0,0,14.00003,100,0.1909963,0.8239132,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.834154,3.33,0,-1,0,3.33,86.77436,4.440892E-16,0.5041537,0.8875691,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.1909963,4.217569,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.052202,0.052202,0,-1,0,0.052202,4612.293,1.668674,0,0,2.407709,0.05494947,0.052202,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.1909594,0.0574222,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909594,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,3.161968,3.161968,0,-1,0,3.161968,13.55255,0,0,0.1481652,0.4285274,3.328388,3.161968,0,0,0,10.62527,0,2.89986,-2.89986,10.94331,78.16632,0.1909594,3.478165,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.579818,3.33,0,-1,0,3.33,0,0,0.2498176,0.6077994,0,3.505263,3.33,0,0,3.222067,7.725414,0,3.505263,-3.505263,7.248435,51.77443,0.1909594,3.937799,0,0,7.725414
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.435071,3.33,0,-1,0,3.33,0,0,0.1050714,0.4485785,0,3.505263,3.33,0,0,7.116804,4.220151,0,3.505263,-3.505263,3.553563,25.38254,0.1909594,3.778579,0,0,4.220151
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.256752,0.6791432,0,-1,0,0.6791432,0,0,0.5776086,0.7032837,0,0.7148876,0.6791432,0,0,11.01154,0.7148876,0,0.7148876,-0.7148876,2.800006,20,0.1909594,1.382427,0,0,0.7148876
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.920205,0,0,-1,0,0,0,0,1.920205,2.112225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,2.112225,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.5360337,0,0,-1,0,0,0,0,0.5360337,0.5896371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0.5896371,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3847978,0,0,-1,0,0,0,0,0.3847978,0.4232776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0.4232776,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.294266,0,0,-1,0,0,0,0,0.294266,0.3236926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0.3236926,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2243942,0,0,-1,0,0,0,0,0.2243942,0.2468336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0.2468336,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.2147973,0,0,-1,0,0,0,0,0.2147973,0.236277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909594,0.236277,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1107256,0.1107256,3.615989,0,1.152165,0.1107256,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909825,0.1217981,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1927874,0.1927874,3.69805,0,1.174568,0.1927874,107.3069,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.1910014,0.2120661,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,3.012028,3.012028,5,0,1.53,3.012028,37.91239,0,0,0,1.141932,0,0,1.987972,1.888573,4.938986,6.180187,3.030505,0,3.030505,12.18948,87.06757,0.191101,3.313231,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0.3866669,0,0,2.295148,0,0,0,0,1.908481,8.907641,1.908481,0,1.908481,14.00003,100,0.1909982,0,1.836118,0,11.20279
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.8314121,0.8314121,0,-1,0,0.8314121,419.4,2.611771,0,0,3.486942,0.8751706,0.8314121,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,0.9145533,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,3.193469,3.193469,0,-1,0,3.193469,127.4696,0.7091552,0,0.1828158,4.070702,3.361546,3.193469,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,3.512816,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.554226,2.554226,0,-1,0,2.554226,163.3563,1.483829,0,0,4.172488,2.688659,2.554226,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,2.809649,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.7161067,0.7161067,0,-1,0,0.7161067,590.933,3.477915,0,0,4.231711,0.7537965,0.7161067,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,0.7877174,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,5.367217,3.33,0,-1,0,3.33,117.6118,0.4112101,2.037217,2.573939,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,5.903939,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.254362,2.254362,0,-1,0,2.254362,157.5631,1.179031,0,0,3.552043,2.373013,2.254362,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,2.479798,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.954495,1.954495,0,-1,0,1.954495,157.5449,1.021844,0,0,3.079207,2.057363,1.954495,0,0,0,10.62527,0,0,0,14.00003,100,0.1909982,2.149945,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.559524,3.33,0,-1,0,3.33,62.54636,0,0.2295242,0.5854766,2.082794,3.505263,3.33,0,0,0,10.62527,0,1.422469,-1.422469,12.50061,89.28992,0.1909982,3.915477,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.580521,9.202805,0.9468073,0,0.9468073,13.39883,95.70576,0.1909473,0,0.7574459,0,10.14961
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.633714,10.05493,0,0,0,13.39883,95.70576,0.1909473,0,0,0,10.05493
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.052152,1.052152,0,-1,0,1.052152,0,0,0,0,0,1.107528,1.052152,0,0,0.633714,10.05493,0,1.107528,-1.107528,12.2314,87.36694,0.1909473,1.157367,0,0,10.05493
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.11542,1.11542,0,-1,0,1.11542,0,0,2.220446E-16,0,0,1.174126,1.11542,0,0,1.864301,8.947403,0,1.174126,-1.174126,10.99376,78.5267,0.1909473,1.226961,0,0,8.947403
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.78136,1.78136,0,-1,0,1.78136,0,0,2.220446E-16,0,0,1.875115,1.78136,0,0,3.168885,7.773278,0,1.875115,-1.875115,9.017215,64.40855,0.1909473,1.959496,0,0,7.773278
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.2440639,0.2440639,0,-1,0,0.2440639,0,0,2.775558E-17,0,0,0.2569094,0.2440639,0,0,5.252347,5.898162,0,0.2569094,-0.2569094,8.746408,62.47422,0.1909473,0.2684703,0,0,5.898162
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.537801,5.641253,0,0,0,8.746408,62.47422,0.1909473,0,0,0,5.641253
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01889814,0.01889814,0,-1,0,0.01889814,0,0,0,0,0,0.01989278,0.01889814,0,0,5.537801,5.641253,0,0.01989278,-0.01989278,8.725439,62.32444,0.1909473,0.02078796,0,0,5.641253
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.4289129,0.4289129,0,-1,0,0.4289129,0,0,5.551115E-17,0,0,0.4514873,0.4289129,0,0,5.559905,5.62136,0,0.4514873,-0.4514873,8.24953,58.9251,0.1909473,0.4718042,0,0,5.62136
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.306486,0.306486,0,-1,0,0.306486,0,0,0,0,0,0.3226168,0.306486,0,0,6.061557,5.169873,0,0.3226168,-0.3226168,7.909462,56.49604,0.1909473,0.3371345,0,0,5.169873
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.8181757,0.8181757,0,-1,0,0.8181757,0,0,1.110223E-16,0,0,0.8612375,0.8181757,0,0,6.42002,4.847256,0,0.8612375,-0.8612375,7.001638,50.0116,0.1909473,0.8999932,0,0,4.847256
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.03033556,0.03033556,0,-1,0,0.03033556,0,0,0,0,0,0.03193216,0.03033556,0,0,7.376951,3.986018,0,0.03193216,-0.03193216,6.967978,49.77118,0.1909473,0.03336911,0,0,3.986018
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01439731,0.01439731,0,0,0,0.01439731,0,0,1.734723E-18,0,0,0.01515506,0.01439731,0,0,7.412431,3.954086,0,0.01515506,-0.01515506,6.952004,49.65707,0.1909473,0.01583704,0,0,3.954086
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.6881968,0.6881968,0,0,0,0.6881968,34.4193,0,1.110223E-16,0,0.2368725,0.7244177,0.6881968,0,0,7.42927,3.938931,0,0.4875452,-0.4875452,6.438086,45.98624,0.1909473,0.7570165,0.189498,0,4.175804
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,2.119043,2.119043,0,0,0,2.119043,54.64298,0,0,0,1.157909,2.230572,2.119043,0,0,7.970987,3.451386,0,1.072663,-1.072663,5.307399,37.90992,0.1909473,2.330948,0.9263268,0,4.609294
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,9.162835,2.378723,1.891126,0,1.891126,7.101479,50.72475,0.1908456,0,1.512901,0,4.269848
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.781688,1.781688,0,-1,0,1.781688,149.4647,0,0,0,2.662994,1.875461,1.781688,0,0,7.271709,4.080736,0.7875331,0,0.7875331,7.848598,56.06131,0.1908033,1.959857,2.130395,0,6.74373
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,2.151872,2.151872,0,-1,0,2.151872,156.1099,0,0,0,3.359286,2.265129,2.151872,0,0,6.484176,4.789515,1.094157,0,1.094157,8.886606,63.47563,0.1907445,2.36706,2.687428,0,8.148801
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.9776329,0.9776329,0,-1,0,0.9776329,400.7132,0,0,0,3.917504,1.029087,0.9776329,0,0,5.390019,5.774257,2.888417,0,2.888417,11.6268,83.0484,0.1905896,1.075396,3.134003,0,9.69176
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.572777,1.572777,0,-1,0,1.572777,187.7345,0,0,0,2.952645,1.655555,1.572777,0,0,2.501603,8.373832,1.29709,0,1.29709,12.85733,91.83787,0.1905201,1.730054,2.362116,0,11.32648
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.005083931,0.005083931,0,-1,0,0.005083931,51547.58,1.41078,0,0,2.620644,0.005351506,0.005083931,0,0,1.204512,9.541213,1.204512,0,1.204512,14.00003,100,0.1904556,0.005592324,2.096515,0,12.16186
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.40194,3.33,0,-1,0,3.33,86.01383,0,0.07193986,0.4121338,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.1904556,3.742134,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.8162053,0.8162053,0,-1,0,0.8162053,287.7321,0.7770959,0,0,2.348484,0.8591635,0.8162053,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.1904175,0.8978258,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.214265,2.214265,0,-1,0,2.214265,58.95468,0,0,0,1.305413,2.330805,2.214265,0,0,0,10.62527,0,1.025392,-1.025392,12.91917,92.2796,0.1904175,2.435691,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.662746,1.662746,0,-1,0,1.662746,29.30179,0,2.220446E-16,0,0.4872144,1.750259,1.662746,0,0,1.139325,9.599882,0,1.263045,-1.263045,11.5878,82.76986,0.1904175,1.829021,0.3897715,0,10.0871
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542708,8.336837,0,0,0,11.5878,82.76986,0.1904175,0,0,0,8.336837
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.331581,1.331581,0,-1,0,1.331581,0,0,0,0,0,1.401664,1.331581,0,0,2.542708,8.336837,0,1.401664,-1.401664,10.11032,72.21643,0.1904175,1.464739,0,0,8.336837
