Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.578997,3.33,0,-1,0,3.33,0,0,0.248997,0.6068968,0,3.505263,3.33,0,0,4.100112,6.935174,0,3.505263,-3.505263,6.415448,45.82454,0.1904175,3.936897,0,0,6.935174
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.686053,1.686053,0,-1,0,1.686053,0,0,2.220446E-16,0,0,1.774793,1.686053,0,0,7.994849,3.42991,0,1.774793,-1.774793,4.544653,32.46174,0.1904175,1.854658,0,0,3.42991
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.7386261,0.7386261,0,-1,0,0.7386261,0,0,1.110223E-16,0,0,0.7775011,0.7386261,0,0,9.966841,1.655118,0,0.7775011,-0.7775011,3.725095,26.60777,0.1904175,0.8124886,0,0,1.655118
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.8439289,0.8337357,0,-1,0,0.8337357,0,0,0.01019321,0.0945861,0,0.8776165,0.8337357,0,0,10.83073,0.8776165,0,0.8776165,-0.8776165,2.800006,20,0.1904175,0.9283218,0,0,0.8776165
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1757987,0,0,-1,0,0,0,0,0.1757987,0.1933786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904175,0.1933786,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.60876,0,0,-1,0,0,0,0,0.60876,0.669636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904175,0.669636,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.142064,0,0,-1,0,0,0,0,1.142064,1.256271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904175,1.256271,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.6240439,0,0,-1,0,0,0,0,0.6240439,0.6864483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904175,0.6864483,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.930198,0,0,-1,0,0,0,0,0.930198,1.023218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904175,1.023218,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.521951,0.521951,4.027214,0,1.264429,0.521951,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190476,0.5741461,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.16502,0.16502,3.670283,0,1.166987,0.16502,176.9104,4.440892E-16,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.1904884,0.181522,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1904567,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,4.09092,4.09092,3.255314,0,1.053701,4.09092,37.82814,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.190475,4.500012,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.66495,3.33,0,-1,0,3.33,83.33816,0,0.3349498,0.7014447,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.190475,4.031445,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,3.138995,3.138995,0,-1,0,3.138995,122.9849,0,0,0.122895,3.860492,3.304206,3.138995,0,0,0.8112249,9.895172,0.5562861,0,0.5562861,13.75817,98.27246,0.1904453,3.452895,3.088393,0,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,2.130548,2.130548,0,-1,0,2.130548,190.6449,1.564161,0,0,4.061782,2.242683,2.130548,0,0,0.2549388,10.39583,0.2549388,0,0.2549388,14.00003,100,0.1904317,2.343603,3.249426,0,14.45761
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.309629,0.309629,0,-1,0,0.309629,922.7419,2.531151,0,0,2.857076,0.3259252,0.309629,0,0,0,10.62527,0,0,0,14.00003,100,0.1904317,0.3405918,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3610785,0.3610785,0,-1,0,0.3610785,1144.984,3.754208,0,0,4.134291,0.3800826,0.3610785,0,0,0,10.62527,0,0,0,14.00003,100,0.1904317,0.3971863,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904317,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,3.264335,3.264335,0,-1,0,3.264335,96.30266,0,0,0.2607684,3.143641,3.436142,3.264335,0,0,0,10.62527,0,0.2925007,-0.2925007,13.6917,97.7977,0.1904317,3.590768,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,4.51812,3.33,0,-1,0,3.33,58.40909,0,1.18812,1.639932,1.945023,3.505263,3.33,0,0,0.3250008,10.33277,0,1.56024,-1.56024,12.04707,86.05031,0.1904317,4.969932,1.556018,0,12.2778
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,2.058601,8.772533,0.7062129,0,0.7062129,12.71704,90.83582,0.1903941,0,0.5649703,0,9.478746
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.839211,3.33,0,-1,0,3.33,0,0,0.5092112,0.8931323,0,3.505263,3.33,0,0,1.352388,9.408125,0,3.505263,-3.505263,9.022168,64.44393,0.1903941,4.223132,0,0,9.408125
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.3241881,0.3241881,0,-1,0,0.3241881,0,0,5.551115E-17,0,0,0.3412506,0.3241881,0,0,5.247125,5.902862,0,0.3412506,-0.3412506,8.662458,61.87458,0.1903941,0.3566069,0,0,5.902862
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.159553,2.159553,0,-1,0,2.159553,0,0,4.440892E-16,0,0,2.273214,2.159553,0,0,5.626293,5.561611,0,2.273214,-2.273214,6.26628,44.75906,0.1903941,2.375509,0,0,5.561611
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.388987,2.388987,0,-1,0,2.388987,0,0,4.440892E-16,0,0,2.514723,2.388987,0,0,8.152086,3.288397,0,2.514723,-2.514723,3.615529,25.82516,0.1903941,2.627886,0,0,3.288397
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.08762868,0.08762868,0,-1,0,0.08762868,0,0,0,0,0,0.09224072,0.08762868,0,0,10.94622,0.7736738,0,0.09224072,-0.09224072,3.518299,25.13066,0.1903941,0.09639156,0,0,0.7736738
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.397541,0.397541,0,-1,0,0.397541,0,0,5.551115E-17,0,0,0.4184642,0.397541,0,0,11.04871,0.681433,0,0.4184642,-0.4184642,3.077199,21.97995,0.1903941,0.4372951,0,0,0.681433
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.3025914,0.2498204,0,-1,0,0.2498204,0,0,0.05277096,0.08303009,0,0.2629688,0.2498204,0,0,11.51367,0.2629688,0,0.2629688,-0.2629688,2.800006,20,0.1903941,0.3328505,0,0,0.2629688
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903941,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.455598,0,0,-1,0,0,0,0,0.455598,0.5011578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903941,0.5011578,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01941834,0,0,-1,0,0,0,0,0.01941834,0.02136018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903941,0.02136018,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.5709643,0,0,-1,0,0,0,0,0.5709643,0.6280607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903941,0.6280607,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903941,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.5667482,0.5667482,4.072011,0,1.276659,0.5667482,37.23295,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.1904449,0.623423,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.5942,1.5942,4.691996,0,1.445915,1.5942,61.2937,0,0,0,0.9771439,0,0,3.097796,2.942906,8.264843,3.186915,3.92005,0,3.92005,9.878196,70.5584,0.190528,1.75362,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.434145,2.434145,4.53364,0,1.402684,2.434145,87.70219,0,0,0,2.134799,0,0,2.099495,1.99452,4.344793,6.714961,4.129319,0,4.129319,13.79561,98.53988,0.1905864,2.67756,1.707839,5,8.849759
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,3.304816,0,0,3.52029,0,0,0,0,0.2154744,10.43135,0.2154744,0,0.2154744,14.00003,100,0.1905749,0,2.816232,0,13.95164
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.951911,2.951911,0,-1,0,2.951911,144.5822,1.160664,0,0,4.267939,3.107275,2.951911,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,3.247102,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,3.174133,3.174133,0,-1,0,3.174133,133.5574,0.8980963,0,0.1615463,4.239289,3.341193,3.174133,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,3.491546,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,2.13591,2.13591,0,-1,0,2.13591,138.0322,0.6999179,0,0,2.948244,2.248326,2.13591,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,2.349501,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.083019,2.083019,0,-1,0,2.083019,107.1633,0.03957941,0,0,2.232231,2.192652,2.083019,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,2.291321,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905749,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.139788,1.139788,0,-1,0,1.139788,55.8875,0,0,0,0.6369992,1.199777,1.139788,0,0,0,10.62527,0,0.562778,-0.562778,13.40681,95.76272,0.1905749,1.253767,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.080142,3.080142,0,-1,0,3.080142,0,0,0,0.05815675,0,3.242255,3.080142,0,0,0.6253089,10.0625,0,3.242255,-3.242255,9.989171,71.35107,0.1905749,3.388157,0,0,10.0625
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3517306,0.3517306,0,-1,0,0.3517306,0,0,5.551115E-17,0,0,0.3702427,0.3517306,0,0,4.227815,6.820241,0,0.3702427,-0.3702427,9.598901,68.56344,0.1905749,0.3869036,0,0,6.820241
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639195,6.449998,0,0,0,9.598901,68.56344,0.1905749,0,0,0,6.449998
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.660662,1.660662,0,-1,0,1.660662,0,0,2.220446E-16,0,0,1.748065,1.660662,0,0,4.639195,6.449998,0,1.748065,-1.748065,7.756278,55.40187,0.1905749,1.826728,0,0,6.449998
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.7728741,0.7728741,0,-1,0,0.7728741,0,0,1.110223E-16,0,0,0.8135517,0.7728741,0,0,6.58149,4.701933,0,0.8135517,-0.8135517,6.898719,49.27647,0.1905749,0.8501614,0,0,4.701933
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.485436,3.888381,0,0,0,6.898719,49.27647,0.1905749,0,0,0,3.888381
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.056691,1.056691,0,-1,0,1.056691,0,0,0,0,0,1.112306,1.056691,0,0,7.485436,3.888381,0,1.112306,-1.112306,5.726245,40.90167,0.1905749,1.16236,0,0,3.888381
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3638839,0.3638839,0,-1,0,0.3638839,0,0,0,0,0,0.3830357,0.3638839,0,0,8.721333,2.776075,0,0.3830357,-0.3830357,5.322491,38.01771,0.1905749,0.4002723,0,0,2.776075
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.5680708,0.5680708,0,-1,0,0.5680708,0,0,1.110223E-16,0,0,0.5979692,0.5680708,0,0,9.146928,2.393039,0,0.5979692,-0.5979692,4.692175,33.51547,0.1905749,0.6248779,0,0,2.393039
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.4219982,0.4219982,0,-1,0,0.4219982,0,0,0,0,0,0.4442087,0.4219982,0,0,9.811337,1.79507,0,0.4442087,-0.4442087,4.223938,30.17093,0.1905749,0.464198,0,0,1.79507
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3049,1.350861,0,0,0,4.223938,30.17093,0.1905749,0,0,0,1.350861
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.7292346,0.7292346,0,0,0,0.7292346,0,0,1.110223E-16,0,0,0.7676154,0.7292346,0,0,10.3049,1.350861,0,0.7676154,-0.7676154,3.414801,24.39139,0.1905749,0.8021581,0,0,1.350861
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.6574208,0.6574208,4.162684,0,1.301413,0.6574208,47.45447,0,0,0,0.3119755,0,0,3.505263,3.33,11.15781,0.5832461,3.641976,0,3.641976,6.869882,49.07049,0.1906277,0.7231629,0.2495804,5,0.8952216
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.016749,1.016749,4.522012,0,1.399509,1.016749,108.5907,0,0,0,1.104095,0,0,3.505263,3.33,7.515833,3.861024,4.434095,0,4.434095,11.07643,79.11723,0.1906687,1.118424,0.8832758,5,4.965119
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.627565,1.627565,2.141075,0,0.7495134,1.627565,156.1352,0,0,0,2.541202,0,0,0.5135098,0.4878343,3.081739,7.851709,3.029036,0,3.029036,13.95003,99.64288,0.1905833,1.790322,2.032962,5,10.39291
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.940857,1.940857,0,-1,0,1.940857,184.7523,1.490067,0,0,3.585777,2.043007,1.940857,0,0,0.05270233,10.57784,0.05270233,0,0.05270233,14.00003,100,0.1905805,2.134942,2.868622,0,14.16362
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.8126666,0.8126666,0,-1,0,0.8126666,428.083,2.623449,0,0,3.478888,0.8554385,0.8126666,0,0,0,10.62527,0,0,0,14.00003,100,0.1905805,0.8939332,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.9650481,0.9650481,0,-1,0,0.9650481,316.1162,2.034833,0,0,3.050673,1.01584,0.9650481,0,0,0,10.62527,0,0,0,14.00003,100,0.1905805,1.061553,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.331469,3.33,0,-1,0,3.33,89.48273,0,0.001468639,0.3346155,2.979775,3.505263,3.33,0,0,0,10.62527,0,0.525488,-0.525488,13.44612,96.04349,0.1905805,3.664615,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.482713,1.482713,0,-1,0,1.482713,231.8885,1.293616,0,0,3.438242,1.560751,1.482713,0,0,0.5838755,10.09979,0.5838755,0,0.5838755,14.00003,100,0.1905495,1.630985,2.750594,0,13.53803
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,3.060229,3.060229,0,-1,0,3.060229,111.5229,0.1915632,0,0.03625166,3.412857,3.221293,3.060229,0,0,0,10.62527,0,0,0,14.00003,100,0.1905495,3.366252,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,3.071267,3.071267,0,-1,0,3.071267,90.10371,0,4.440892E-16,0.04839327,2.767325,3.232912,3.071267,0,0,0,10.62527,0,0.4655869,-0.4655869,13.50926,96.49449,0.1905495,3.378393,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.40246,1.40246,0,-1,0,1.40246,110.1741,0,0,0,1.545149,1.476274,1.40246,0,0,0.5173187,10.15969,0.06887465,0,0.06887465,13.5746,96.96121,0.1905459,1.542706,1.236119,0,11.70484
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.09261078,0,0,0.5410548,0,0,0,0,0.4484441,10.22167,0.4484441,0,0.4484441,14.00003,100,0.1905221,0,0.4328439,0,10.76273
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.740898,1.740898,0,-1,0,1.740898,0,0,2.220446E-16,0,0,1.832524,1.740898,0,0,0,10.62527,0,1.832524,-1.832524,12.06838,86.20253,0.1905221,1.914988,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.876396,3.33,0,-1,0,3.33,0,0,0.546396,0.9340356,0,3.505263,3.33,0,0,2.036138,8.79275,0,3.505263,-3.505263,8.373507,59.81064,0.1905221,4.264036,0,0,8.79275
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.157691,1.157691,0,-1,0,1.157691,0,0,2.220446E-16,0,0,1.218623,1.157691,0,0,5.930875,5.287487,0,1.218623,-1.218623,7.088965,50.63536,0.1905221,1.273461,0,0,5.287487
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.9455916,0.9455916,0,-1,0,0.9455916,0,0,1.110223E-16,0,0,0.9953595,0.9455916,0,0,7.2849,4.068864,0,0.9953595,-0.9953595,6.039764,43.14109,0.1905221,1.040151,0,0,4.068864
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.390855,3.073505,0,0,0,6.039764,43.14109,0.1905221,0,0,0,3.073505
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.390855,3.073505,0,0,0,6.039764,43.14109,0.1905221,0,0,0,3.073505
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.390855,3.073505,0,0,0,6.039764,43.14109,0.1905221,0,0,0,3.073505
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.390855,3.073505,0,0,0,6.039764,43.14109,0.1905221,0,0,0,3.073505
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1027708,0.1027708,0,-1,0,0.1027708,0,0,0,0,0,0.1081798,0.1027708,0,0,8.390855,3.073505,0,0.1081798,-0.1081798,5.925733,42.32658,0.1905221,0.1130479,0,0,3.073505
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.08086795,0.08086795,0,-1,0,0.08086795,0,0,1.387779E-17,0,0,0.08512416,0.08086795,0,0,8.511054,2.965325,0,0.08512416,-0.08512416,5.836004,41.68566,0.1905221,0.08895475,0,0,2.965325
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.5554233,0.5554233,0,-1,0,0.5554233,0,0,0,0,0,0.5846561,0.5554233,0,0,8.605637,2.880201,0,0.5846561,-0.5846561,5.219722,37.28366,0.1905221,0.6109657,0,0,2.880201
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1682623,0.1682623,0,0,0,0.1682623,0,0,2.775558E-17,0,0,0.1771182,0.1682623,0,0,9.255255,2.295545,0,0.1771182,-0.1771182,5.033023,35.9501,0.1905221,0.1850885,0,0,2.295545
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,9.452053,2.118427,0.158514,0,0.158514,5.183403,37.02423,0.1905137,0,0.1268112,0,2.276941
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,9.293539,2.261089,0.8825333,0,0.8825333,6.020648,43.00454,0.190467,0,0.7060266,0,3.143623
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.526213,1.526213,0,0,0,1.526213,113.8461,0,0,0,1.737535,1.60654,1.526213,0,0,8.411006,3.055369,0.1309945,0,0.1309945,6.14492,43.8922,0.1904601,1.678834,1.390028,0,4.792904
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.616974,1.616974,0,-1,0,1.616974,211.7938,0,0,0,3.424651,1.702078,1.616974,0,0,8.280011,3.173264,1.722573,0,1.722573,7.779096,55.56486,0.1903689,1.778671,2.739721,0,6.597915
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,0,0,0,4.227133,0,0,0,0,6.557438,4.72358,4.227133,0,4.227133,11.78931,84.20917,0.1901456,0,3.381707,0,8.950713
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.456217,2.456217,0,-1,0,2.456217,127.0443,0,0,0,3.120482,2.585491,2.456217,0,0,2.330305,8.528,0.5349912,0,0.5349912,12.29684,87.83443,0.1901174,2.701838,2.496386,0,11.64848
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.22712,2.22712,0,-1,0,2.22712,140.9303,0,0,0,3.138686,2.344337,2.22712,0,0,1.795313,9.009492,0.7943493,0,0.7943493,13.05043,93.21717,0.1900755,2.449832,2.510949,0,12.14818
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.9053833,0.9053833,0,-1,0,0.9053833,392.7269,1.601684,0,0,3.555683,0.9530351,0.9053833,0,0,1.000964,9.724406,1.000964,0,1.000964,14.00003,100,0.1900228,0.9959216,2.844547,0,13.28009
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.9926687,0.9926687,0,-1,0,0.9926687,272.0242,1.655385,0,0,2.700299,1.044914,0.9926687,0,0,0,10.62527,0,0,0,14.00003,100,0.1900228,1.091936,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.4445895,0.4445895,0,-1,0,0.4445895,602.3589,2.210036,0,0,2.678024,0.467989,0.4445895,0,0,0,10.62527,0,0,0,14.00003,100,0.1900228,0.4890485,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900228,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.353992,2.353992,0,-1,0,2.353992,27.82948,0,0,0,0.6551036,2.477886,2.353992,0,0,0,10.62527,0,1.822783,-1.822783,12.07865,86.27587,0.1900228,2.589391,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.387822,1.387822,0,-1,0,1.387822,0,0,0,0,0,1.460866,1.387822,0,0,2.025314,8.802491,0,1.460866,-1.460866,10.53876,75.2767,0.1900228,1.526605,0,0,8.802491
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.30969,3.30969,0,-1,0,3.30969,0,0,4.440892E-16,0.3106594,0,3.483885,3.30969,0,0,3.648498,7.341626,0,3.483885,-3.483885,6.866422,49.04577,0.1900228,3.640659,0,0,7.341626
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.402871,2.402871,0,-1,0,2.402871,0,0,4.440892E-16,0,0,2.529337,2.402871,0,0,7.519481,3.857741,0,2.529337,-2.529337,4.200266,30.00184,0.1900228,2.643158,0,0,3.857741
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.7045354,0.7045354,0,-1,0,0.7045354,0,0,1.110223E-16,0,0,0.7416162,0.7045354,0,0,10.32986,1.328404,0,0.7416162,-0.7416162,3.418534,24.41805,0.1900228,0.7749889,0,0,1.328404
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.06550103,0.06550103,0,-1,0,0.06550103,0,0,1.387779E-17,0,0,0.06894846,0.06550103,0,0,11.15387,0.5867875,0,0.06894846,-0.06894846,3.345856,23.89892,0.1900228,0.07205114,0,0,0.5867875
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.2187851,0.2187851,0,-1,0,0.2187851,0,0,2.775558E-17,0,0,0.2303001,0.2187851,0,0,11.23048,0.517839,0,0.2303001,-0.2303001,3.103098,22.16494,0.1900228,0.2406636,0,0,0.517839
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.5129437,0.2731619,0,-1,0,0.2731619,0,0,0.2397817,0.2910761,0,0.2875389,0.2731619,0,0,11.48637,0.2875389,0,0.2875389,-0.2875389,2.800006,20,0.1900228,0.5642381,0,0,0.2875389
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.3066792,0,0,-1,0,0,0,0,0.3066792,0.3373471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900228,0.3373471,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.07299575,0,0,-1,0,0,0,0,0.07299575,0.08029532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900228,0.08029532,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900228,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.6796011,0,0,-1,0,0,0,0,0.6796011,0.7475612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900228,0.7475612,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.5649322,0.5649322,4.070195,0,1.276163,0.5649322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900844,0.6214253,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.1900792,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.995988,1.995988,4.979939,0,1.524523,1.995988,70.49896,0,0,0,1.407151,0,0,2.983951,2.834754,4.776835,6.326123,4.241904,0,4.241904,13.49255,96.37515,0.1901691,2.195587,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.493732,2.493732,0,0,0,2.493732,101.4135,0,0,0,2.528982,2.624981,2.493732,0,0,0.5349306,10.14384,0,0.09599947,-0.09599947,13.39136,95.65235,0.1901691,2.743105,2.023185,0,12.67282
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.851485,1.851485,0,-1,0,1.851485,172.5674,0.6045314,0,0,3.19506,1.948931,1.851485,0,0,0.6415967,10.04784,0.6415967,0,0.6415967,14.00003,100,0.1901353,2.036633,2.556048,0,13.2429
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3637244,0.3637244,0,-1,0,0.3637244,1120.809,3.693786,0,0,4.076653,0.3828677,0.3637244,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,0.4000968,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.985887,3.33,0,-1,0,3.33,141.3175,1.20061,0.6558874,1.054476,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,4.384476,3.764699,0,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.308354,1.308354,0,-1,0,1.308354,355.3512,3.272036,0,0,4.64925,1.377214,1.308354,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,1.439189,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.272815,1.272815,0,-1,0,1.272815,336.8171,2.947254,0,0,4.287059,1.339805,1.272815,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,1.400097,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,2.101233,2.101233,0,-1,0,2.101233,160.1524,1.153351,0,0,3.365176,2.211825,2.101233,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,2.311357,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.617404,1.617404,0,-1,0,1.617404,178.6694,1.187275,0,0,2.889805,1.702531,1.617404,0,0,0,10.62527,0,0,0,14.00003,100,0.1901353,1.779145,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.698269,2.698269,0,-1,0,2.698269,69.99868,0,4.440892E-16,0,1.888753,2.840283,2.698269,0,0,0,10.62527,0,0.9515306,-0.9515306,12.99703,92.83572,0.1901353,2.968096,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2558583,0.2558583,0,-1,0,0.2558583,320.2216,0,0,0,0.8193136,0.2693246,0.2558583,0,0,1.057256,9.673743,0.549989,0,0.549989,13.51879,96.56261,0.1901064,0.2814442,0.6554508,0,10.49306
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,5.040521,3.33,0,-1,0,3.33,0,0,1.710521,2.214573,0,3.505263,3.33,0,0,0.5072672,10.16873,0,3.505263,-3.505263,9.82392,70.17072,0.1901064,5.544573,0,0,10.16873
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.600406,2.600406,0,-1,0,2.600406,0,0,4.440892E-16,0,0,2.737269,2.600406,0,0,4.402004,6.663471,0,2.737269,-2.737269,6.938585,49.56122,0.1901064,2.860446,0,0,6.663471
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.264638,2.264638,0,-1,0,2.264638,0,0,4.440892E-16,0,0,2.383829,2.264638,0,0,7.443414,3.926201,0,2.383829,-2.383829,4.425808,31.61286,0.1901064,2.491102,0,0,3.926201
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.384095,1.465254,0,-1,0,1.465254,0,0,0.9188416,1.157251,0,1.542372,1.465254,0,0,10.09211,1.542372,0,1.542372,-1.542372,2.800006,20,0.1901064,2.622505,0,0,1.542372
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.4733373,0,0,-1,0,0,0,0,0.4733373,0.5206711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.5206711,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.5652086,0,0,-1,0,0,0,0,0.5652086,0.6217295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.6217295,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1792439,0,0,-1,0,0,0,0,0.1792439,0.1971683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.1971683,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.8452981,0,0,-1,0,0,0,0,0.8452981,0.9298278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.9298278,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4397062,0,0,-1,0,0,0,0,0.4397062,0.4836769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.4836769,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.5424844,0,0,-1,0,0,0,0,0.5424844,0.5967329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1901064,0.5967329,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.6376996,0.6376996,4.142963,0,1.296029,0.6376996,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901739,0.7014696,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.7472153,0.7472153,4.252479,0,1.325927,0.7472153,6.393775,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.190248,0.8219369,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.1902321,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.34262,3.34262,3.139256,0,1.022017,3.34262,42.28007,0,0,0,1.413262,0.2140676,0.2033642,0,0,1.199195,9.546,1.199195,0,1.199195,14.00003,100,0.1902644,3.676882,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.805826,2.805826,0,-1,0,2.805826,90.67168,0,0,0,2.54409,2.953501,2.805826,0,0,0,10.62527,0,0.4094114,-0.4094114,13.56847,96.91745,0.1902644,3.086409,2.035272,0,13.16936
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,3.384941,0,0,3.839843,0,0,0,0,0.4549015,10.21586,0.4549015,0,0.4549015,14.00003,100,0.1902406,0,3.071874,0,14.05571
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.09598336,0.09598336,0,-1,0,0.09598336,4462.845,4.182554,0,0,4.283589,0.1010351,0.09598336,0,0,0,10.62527,0,0,0,14.00003,100,0.1902406,0.1055817,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,3.263491,3.263491,0,-1,0,3.263491,100.2557,0,0,0.25984,3.271837,3.435254,3.263491,0,0,0,10.62527,0,0.1634169,-0.1634169,13.82777,98.7696,0.1902406,3.58984,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.4445504,0.4445504,0,-1,0,0.4445504,1040.742,3.977103,0,0,4.626625,0.4679478,0.4445504,0,0,0.1815743,10.46186,0.1815743,0,0.1815743,14.00003,100,0.1902311,0.4890054,3.7013,0,15.08848
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.4495329,0.4495329,0,-1,0,0.4495329,724.962,2.78575,0,0,3.258943,0.4731925,0.4495329,0,0,0,10.62527,0,0,0,14.00003,100,0.1902311,0.4944862,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.475268,2.475268,0,-1,0,2.475268,61.93918,4.440892E-16,0,0,1.533161,2.605546,2.475268,0,0,0,10.62527,0,1.072385,-1.072385,12.86964,91.92578,0.1902311,2.722795,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.710934,2.710934,0,-1,0,2.710934,18.96591,0,0,0,0.5141534,2.853615,2.710934,0,0,1.191538,9.55289,0,2.339461,-2.339461,10.40363,74.31147,0.1902311,2.982027,0.4113227,0,10.06704
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,3.79094,7.213428,0.3379624,0,0.3379624,10.72425,76.6016,0.1902134,0,0.2703699,0,7.551391
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.035854,2.035854,0,-1,0,2.035854,0,0,4.440892E-16,0,0,2.143004,2.035854,0,0,3.452977,7.517594,0,2.143004,-2.143004,8.465322,60.46646,0.1902134,2.239439,0,0,7.517594
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1072445,0.1072445,0,-1,0,0.1072445,0,0,0,0,0,0.112889,0.1072445,0,0,5.834093,5.37459,0,0.112889,-0.112889,8.346326,59.61649,0.1902134,0.117969,0,0,5.37459
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.718325,1.718325,0,-1,0,1.718325,0,0,2.220446E-16,0,0,1.808763,1.718325,0,0,5.959526,5.261701,0,1.808763,-1.808763,6.439722,45.99792,0.1902134,1.890158,0,0,5.261701
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.938924,1.938924,0,-1,0,1.938924,0,0,4.440892E-16,0,0,2.040973,1.938924,0,0,7.969263,3.452938,0,2.040973,-2.040973,4.288348,30.63099,0.1902134,2.132817,0,0,3.452938
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.7114043,0.7114043,0,-1,0,0.7114043,0,0,1.110223E-16,0,0,0.7488466,0.7114043,0,0,10.23701,1.411965,0,0.7488466,-0.7488466,3.498994,24.99277,0.1902134,0.7825447,0,0,1.411965
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.7315623,0.6299628,0,-1,0,0.6299628,0,0,0.1015995,0.1747558,0,0.6631187,0.6299628,0,0,11.06906,0.6631187,0,0.6631187,-0.6631187,2.800006,20,0.1902134,0.8047186,0,0,0.6631187
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.463699,0,0,-1,0,0,0,0,0.463699,0.5100689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0.5100689,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01050495,0,0,-1,0,0,0,0,0.01050495,0.01155545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0.01155545,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3590233,0,0,-1,0,0,0,0,0.3590233,0.3949257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0.3949257,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902134,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.12361,0.12361,3.628873,0,1.155682,0.12361,357.0711,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.1902145,0.135971,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.1901767,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.350896,1.350896,3.247103,0,1.051459,1.350896,127.1653,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.1901593,1.485985,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.4437901,0.4437901,0,-1,0,0.4437901,582.3517,1.922661,0,0,2.584419,0.4671475,0.4437901,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.1901491,0.4881692,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.4529487,0.4529487,0,-1,0,0.4529487,700.4204,2.695757,0,0,3.172545,0.4767882,0.4529487,0,0,0,10.62527,0,0,0,14.00003,100,0.1901491,0.4982436,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.4753655,0.4753655,0,-1,0,0.4753655,779.3076,3.204175,0,0,3.704559,0.5003847,0.4753655,0,0,0,10.62527,0,0,0,14.00003,100,0.1901491,0.522902,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.559414,1.559414,0,-1,0,1.559414,215.3359,1.716491,0,0,3.357979,1.641489,1.559414,0,0,0,10.62527,0,0,0,14.00003,100,0.1901491,1.715356,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901491,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.716774,2.716774,0,-1,0,2.716774,90.15164,0,0,0,2.449216,2.859762,2.716774,0,0,0,10.62527,0,0.4105458,-0.4105458,13.56728,96.90891,0.1901491,2.988451,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,1.597421,0,0,2.053583,0,0,0,0,0.456162,10.21473,0.456162,0,0.456162,14.00003,100,0.1901253,0,1.642866,0,12.26831
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.690005,1.690005,0,-1,0,1.690005,63.55246,0,2.220446E-16,0,1.07404,1.778953,1.690005,0,0,0,10.62527,0,0.7049128,-0.7049128,13.25698,94.69256,0.1901253,1.859005,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.528084,1.528084,0,-1,0,1.528084,38.71551,0,0,0,0.5916055,1.608509,1.528084,0,0,0.7832365,9.920362,0,1.016904,-1.016904,12.18507,87.03607,0.1901253,1.680892,0.4732844,0,10.51197
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.279898,1.279898,0,-1,0,1.279898,0,0,0,0,0,1.347261,1.279898,0,0,1.91313,8.903458,0,1.347261,-1.347261,10.76494,76.89225,0.1901253,1.407887,0,0,8.903458
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410086,7.556197,0,0,0,10.76494,76.89225,0.1901253,0,0,0,7.556197
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410086,7.556197,0,0,0,10.76494,76.89225,0.1901253,0,0,0,7.556197
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410086,7.556197,0,0,0,10.76494,76.89225,0.1901253,0,0,0,7.556197
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1670246,0.1670246,0,-1,0,0.1670246,0,0,0,0,0,0.1758153,0.1670246,0,0,3.410086,7.556197,0,0.1758153,-0.1758153,10.57961,75.5685,0.1901253,0.183727,0,0,7.556197
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.5516943,0.5516943,0,-1,0,0.5516943,0,0,1.110223E-16,0,0,0.5807309,0.5516943,0,0,3.605436,7.380382,0,0.5807309,-0.5807309,9.967466,71.19604,0.1901253,0.6068637,0,0,7.380382
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.9239572,0.9239572,0,-1,0,0.9239572,0,0,1.110223E-16,0,0,0.9725866,0.9239572,0,0,4.250693,6.799651,0,0.9725866,-0.9725866,8.94227,63.87323,0.1901253,1.016353,0,0,6.799651
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.147008,0.147008,0,-1,0,0.147008,0,0,0,0,0,0.1547453,0.147008,0,0,5.331345,5.827064,0,0.1547453,-0.1547453,8.779155,62.70812,0.1901253,0.1617088,0,0,5.827064
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.352561,1.352561,0,-1,0,1.352561,0,0,0,0,0,1.423749,1.352561,0,0,5.503284,5.672319,0,1.423749,-1.423749,7.278392,51.98841,0.1901253,1.487817,0,0,5.672319
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.5320022,0.5320022,0,-1,0,0.5320022,0,0,1.110223E-16,0,0,0.5600022,0.5320022,0,0,7.085227,4.24857,0,0.5600022,-0.5600022,6.688097,47.77203,0.1901253,0.5852023,0,0,4.24857
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.6271187,0.6271187,0,-1,0,0.6271187,0,0,1.110223E-16,0,0,0.660125,0.6271187,0,0,7.707451,3.688568,0,0.660125,-0.660125,5.992265,42.8018,0.1901253,0.6898306,0,0,3.688568
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.6612511,0.6612511,0,0,0,0.6612511,0,0,0,0,0,0.6960538,0.6612511,0,0,8.440924,3.028443,0,0.6960538,-0.6960538,5.25856,37.56107,0.1901253,0.7273762,0,0,3.028443
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.9416113,0.9416113,0,0,0,0.9416113,0.05229139,0,1.110223E-16,0,0.0004923816,0.9911698,0.9416113,0,0,9.214316,2.332389,0,0.9906774,-0.9906774,4.214294,30.10204,0.1901253,1.035772,0.0003939052,0,2.332881
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.88038,1.88038,5,0,1.53,1.88038,8.390554,0,0,0,0.1577743,0,0,3.11962,2.963639,10.31507,1.341712,3.121413,0,3.121413,7.175527,51.25366,0.1902345,2.068418,0.1262195,5,1.499486
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.7760716,0.7760716,4.281335,0,1.333804,0.7760716,41.03232,4.440892E-16,0,0,0.3184402,0,0,3.505263,3.33,7.193656,4.150984,3.64844,0,3.64844,10.63674,75.97657,0.1902963,0.8536788,0.2547521,5,4.469424
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.03412,1.03412,0,-1,0,1.03412,121.8618,0,0,0,1.260198,1.088548,1.03412,0,0,3.545216,7.43458,0.1716503,0,0.1716503,10.79958,77.13972,0.1902873,1.137532,1.008158,0,8.694777
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.766174,1.766174,0,-1,0,1.766174,131.3096,0,0,0,2.319155,1.85913,1.766174,0,0,3.373566,7.589065,0.4600251,0,0.4600251,11.236,80.25699,0.1902633,1.942791,1.855324,0,9.90822
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,2.913541,8.003088,1.861008,0,1.861008,13.00151,92.86773,0.1901664,0,1.488807,0,9.864096
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.7330815,0.7330815,0,-1,0,0.7330815,240.7809,0,0,0,1.76512,0.7716648,0.7330815,0,0,1.052532,9.677996,0.9934556,0,0.9934556,13.94398,99.59968,0.1901147,0.8063897,1.412096,0,11.44312
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.03404,2.03404,0,-1,0,2.03404,57.60534,0,0,0,1.171716,2.141095,2.03404,0,0,0.05907657,10.57211,0,0.9693792,-0.9693792,12.92217,92.30101,0.1901147,2.237445,0.9373728,0,11.74382
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.9592163,0.9592163,0,-1,0,0.9592163,187.3749,0,0,0,1.797331,1.009701,0.9592163,0,0,1.136165,9.602726,0.7876295,0,0.7876295,13.66938,97.63822,0.1900737,1.055138,1.437865,0,11.40006
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.470368,2.470368,0,-1,0,2.470368,38.57393,0,4.440892E-16,0,0.9529179,2.600387,2.470368,0,0,0.3485351,10.31159,0,1.647469,-1.647469,11.93279,85.23407,0.1900737,2.717405,0.7623343,0,11.26451
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1566225,0.1566225,0,-1,0,0.1566225,105.9256,0,0,0,0.1659034,0.1648658,0.1566225,0,0,2.179056,8.664124,0.001037573,0,0.001037573,11.93378,85.2411,0.1900737,0.1722848,0.1327227,0,8.830027
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.391293,1.391293,0,-1,0,1.391293,11.72394,0,2.220446E-16,0,0.1631143,1.464519,1.391293,0,0,2.178019,8.665057,0,1.301404,-1.301404,10.56198,75.44254,0.1900737,1.530422,0.1304914,0,8.828172
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.012629,2.012629,0,-1,0,2.012629,0,0,0,0,0,2.118556,2.012629,0,0,3.624023,7.363653,0,2.118556,-2.118556,8.328823,59.49147,0.1900737,2.213892,0,0,7.363653
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.177334,1.177334,0,-1,0,1.177334,0,0,2.220446E-16,0,0,1.239299,1.177334,0,0,5.977975,5.245097,0,1.239299,-1.239299,7.022487,50.16052,0.1900737,1.295068,0,0,5.245097
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.184234,3.184234,0,-1,0,3.184234,0,0,4.440892E-16,0.1726574,0,3.351825,3.184234,0,0,7.354974,4.005797,0,3.351825,-3.351825,3.489352,24.9239,0.1900737,3.502657,0,0,4.005797
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,5.609524,0.6212733,0,-1,0,0.6212733,0,0,4.98825,5.549202,0,0.6539719,0.6212733,0,0,11.07922,0.6539719,0,0.6539719,-0.6539719,2.800006,20,0.1900737,6.170476,0,0,0.6539719
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.192845,0,0,-1,0,0,0,0,1.192845,1.312129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,1.312129,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.05905398,0,0,-1,0,0,0,0,0.05905398,0.06495938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,0.06495938,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.328639,0,0,-1,0,0,0,0,1.328639,1.461503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,1.461503,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1822147,0,0,-1,0,0,0,0,0.1822147,0.2004361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,0.2004361,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.34051,0,0,-1,0,0,0,0,1.34051,1.474561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,1.474561,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1472992,0,0,-1,0,0,0,0,0.1472992,0.1620291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,0.1620291,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2521515,0,0,-1,0,0,0,0,0.2521515,0.2773667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,0.2773667,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900737,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.8537359,0.8537359,4.358999,0,1.355007,0.8537359,6.048121,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1901558,0.9391095,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,3.220016,3.220016,5,0,1.53,3.220016,14.66576,0,0,0,0.47224,0,0,1.779984,1.690984,8.424225,3.043472,2.163224,0,2.163224,8.060321,57.5736,0.1902281,3.542018,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.346324,1.346324,4.621346,0,1.426627,1.346324,102.8936,0,0,0,1.385282,0,0,3.275021,3.11127,6.261001,4.990373,4.496552,0,4.496552,12.32612,88.04357,0.1902737,1.480957,1.108225,5,6.375655
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1593869,0.1593869,0,-1,0,0.1593869,1698.251,0.7745659,0,0,2.706791,0.1677757,0.1593869,0,0,1.764449,9.03727,1.764449,0,1.764449,14.00003,100,0.1901822,0.1753256,2.165433,0,11.74406
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.725723,2.725723,0,-1,0,2.725723,95.00557,0,0,0,2.589588,2.869182,2.725723,0,0,0,10.62527,0,0.2795935,-0.2795935,13.70531,97.89488,0.1901822,2.998295,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.257641,1.257641,0,-1,0,1.257641,247.6717,1.480328,0,0,3.11482,1.323833,1.257641,0,0,0.3106595,10.34568,0.3106595,0,0.3106595,14.00003,100,0.190166,1.383405,2.491856,0,13.4605
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.247373,1.247373,0,-1,0,1.247373,252.5417,1.837112,0,0,3.150136,1.313024,1.247373,0,0,0,10.62527,0,0,0,14.00003,100,0.190166,1.37211,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.730793,2.730793,0,-1,0,2.730793,78.50633,4.440892E-16,0,0,2.143845,2.874519,2.730793,0,0,0,10.62527,0,0.7306734,-0.7306734,13.22983,94.4986,0.190166,3.003872,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.055574,2.055574,0,-1,0,2.055574,67.36019,0,0,0,1.384638,2.163762,2.055574,0,0,0.8118594,9.894601,0,0.7791233,-0.7791233,12.40856,88.63242,0.190166,2.261131,1.107711,0,11.27924
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.869368,1.869368,0,-1,0,1.869368,93.19357,0,0,0,1.742131,1.967756,1.869368,0,0,1.677552,9.115478,0,0.2256251,-0.2256251,12.17073,86.93363,0.190166,2.056305,1.393705,0,10.85761
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.7896485,0.7896485,0,-1,0,0.7896485,75.24137,0,0,0,0.5941423,0.8312089,0.7896485,0,0,1.928246,8.889853,0,0.2370666,-0.2370666,11.92084,85.1487,0.190166,0.8686134,0.4753139,0,9.483994
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3945152,0.3945152,0,-1,0,0.3945152,41.25824,0,5.551115E-17,0,0.16277,0.4152792,0.3945152,0,0,2.191654,8.652785,0,0.2525091,-0.2525091,11.65467,83.24751,0.190166,0.4339667,0.130216,0,8.815556
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.472219,8.400276,0,0,0,11.65467,83.24751,0.190166,0,0,0,8.400276
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.472219,8.400276,0,0,0,11.65467,83.24751,0.190166,0,0,0,8.400276
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.213965,1.213965,0,-1,0,1.213965,0,0,2.220446E-16,0,0,1.277858,1.213965,0,0,2.472219,8.400276,0,1.277858,-1.277858,10.30769,73.62624,0.190166,1.335361,0,0,8.400276
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.792415,3.33,0,-1,0,3.33,0,0,0.4624153,0.8416569,0,3.505263,3.33,0,0,3.892061,7.122419,0,3.505263,-3.505263,6.612823,47.23435,0.190166,4.171657,0,0,7.122419
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.7932216,0.7932216,0,-1,0,0.7932216,0,0,1.110223E-16,0,0,0.8349701,0.7932216,0,0,7.786798,3.617156,0,0.8349701,-0.8349701,5.732687,40.94768,0.190166,0.8725438,0,0,3.617156
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.714542,2.782186,0,0,0,5.732687,40.94768,0.190166,0,0,0,2.782186
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.7339812,0.7339812,0,-1,0,0.7339812,0,0,0,0,0,0.7726117,0.7339812,0,0,8.714542,2.782186,0,0.7726117,-0.7726117,4.918283,35.13052,0.190166,0.8073793,0,0,2.782186
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.5227287,0.5227287,0,-1,0,0.5227287,0,0,0,0,0,0.5502408,0.5227287,0,0,9.573,2.009574,0,0.5502408,-0.5502408,4.338278,30.98764,0.190166,0.5750016,0,0,2.009574
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.3171011,0.3171011,0,-1,0,0.3171011,0,0,5.551115E-17,0,0,0.3337906,0.3171011,0,0,10.18438,1.459333,0,0.3337906,-0.3337906,3.986432,28.47445,0.190166,0.3488112,0,0,1.459333
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1059943,0.1059943,0,-1,0,0.1059943,0,0,0,0,0,0.1115729,0.1059943,0,0,10.55526,1.125543,0,0.1115729,-0.1115729,3.868824,27.6344,0.190166,0.1165937,0,0,1.125543
