Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.3335874,0.3335874,0,-1,0,0.3335874,0,0,5.551115E-17,0,0,0.3511447,0.3335874,0,0,10.67923,1.01397,0,0.3511447,-0.3511447,3.498685,24.99055,0.190166,0.3669462,0,0,1.01397
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2956022,0.2956022,0,0,0,0.2956022,0,0,5.551115E-17,0,0,0.3111602,0.2956022,0,0,11.06939,0.6628251,0,0.3111602,-0.3111602,3.170693,22.64776,0.190166,0.3251624,0,0,0.6628251
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.4026886,0.4026886,3.907952,0,1.231871,0.4026886,10.19419,0,0,0,0.04105086,0,0,3.505263,3.33,11.41512,0.3516649,3.371051,0,3.371051,6.368752,45.491,0.1902111,0.4429575,0.03284069,5,0.3927158
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.352401,2.352401,5,0,1.53,2.352401,6.720773,0,0,0,0.1580996,0,0,2.647599,2.515219,8.04407,3.385611,2.673318,0,2.673318,8.904885,63.60619,0.1903037,2.587641,0.1264796,5,3.54371
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,5.370752,5.791597,4.621078,0,4.621078,13.28883,94.91999,0.1902506,0,1.032863,5,7.082675
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.343938,1.343938,0,-1,0,1.343938,82.63412,0,0,0,1.110552,1.414672,1.343938,0,0,0.7496738,9.950568,0,0.3041203,-0.3041203,12.96825,92.6302,0.1902506,1.478332,0.8884414,0,11.06112
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.308957,2.308957,0,-1,0,2.308957,53.72931,0,0,0,1.240587,2.430481,2.308957,0,0,1.087585,9.646447,0,1.189895,-1.189895,11.71399,83.67123,0.1902506,2.539853,0.9924693,0,10.88703
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,2.40969,8.456553,0.5203406,0,0.5203406,12.20763,87.1972,0.1902236,0,0.4162724,0,8.976893
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.415927,1.415927,0,-1,0,1.415927,98.0737,0,2.220446E-16,0,1.388652,1.490449,1.415927,0,0,1.88935,8.924859,0,0.1017975,-0.1017975,12.10033,86.43076,0.1902236,1.55752,1.110922,0,10.31351
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.873508,3.33,0,-1,0,3.33,47.78559,0,1.543508,2.030859,1.59126,3.505263,3.33,0,0,2.002458,8.823062,0,1.914003,-1.914003,10.08279,72.01981,0.1902236,5.360859,1.273008,0,10.41432
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.732135,2.732135,0,-1,0,2.732135,27.0052,0,4.440892E-16,0,0.7378183,2.875931,2.732135,0,0,4.129128,6.909059,0,2.138113,-2.138113,7.829025,55.92149,0.1902236,3.005348,0.5902547,0,7.646877
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.65435,2.65435,0,-1,0,2.65435,17.86444,0,0,0,0.4741849,2.794053,2.65435,0,0,6.504809,4.770947,0,2.319868,-2.319868,5.383669,38.4547,0.1902236,2.919785,0.3793479,0,5.245131
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,3.077785,2.941509,0,-1,0,2.941509,21.93591,0,0.1362771,0.934443,0.6452465,3.096325,2.941509,0,0,9.08244,2.451078,0,2.451078,-2.451078,2.800006,20,0.1902236,3.385564,0.5161972,0,3.096325
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,2.124954,0.167872,0,-1,0,0.167872,105.2632,0,1.957081,2.303874,0.1767074,0.1767074,0.167872,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,2.337449,0.1413659,0,0.1767074
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.230812,0,0,-1,0,0,0,0,0.230812,0.2538932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.2538932,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.395124,0,0,-1,0,0,0,0,2.395124,2.634637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,2.634637,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.969635,0,0,-1,0,0,0,0,1.969635,2.166599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,2.166599,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3827712,0,0,-1,0,0,0,0,0.3827712,0.4210483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.4210483,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.4451874,0,0,-1,0,0,0,0,0.4451874,0.4897061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.4897061,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.5287473,0,0,-1,0,0,0,0,0.5287473,0.5816221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.5816221,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.6769897,0,0,-1,0,0,0,0,0.6769897,0.7446886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.7446886,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2089517,0,0,-1,0,0,0,0,0.2089517,0.2298469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.2298469,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.7005317,0,0,-1,0,0,0,0,0.7005317,0.7705849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0.7705849,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.9770539,0,0,-1,0,0,0,0,0.9770539,1.074759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,1.074759,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902236,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1277944,0.1277944,3.633058,0,1.156825,0.1277944,525.1594,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.1902133,0.1405738,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.386109,4.386109,5,0,1.53,4.386109,31.83313,0,0,0,1.396236,0,0,0.6138906,0.583196,7.804736,3.601012,1.979432,0,1.979432,8.47366,60.52602,0.1902708,4.82472,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.30933,2.30933,5,0,1.53,2.30933,105.1468,0,0,0,2.428186,0,0,2.69067,2.556136,5.825304,5.382501,4.984323,0,4.984323,13.2022,94.30126,0.1903221,2.540263,1.942549,5,7.810687
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.609114,2.609114,0,-1,0,2.609114,149.7436,0.3195645,0,0,3.906982,2.746436,2.609114,0,0,0.8409816,9.868391,0.8409816,0,0.8409816,14.00003,100,0.1902787,2.870025,3.125585,0,13.77537
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.611095,3.33,0,-1,0,3.33,133.0056,0.9238247,0.2810951,0.6422046,4.429088,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,3.972205,3.54327,0,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.687088,1.687088,0,-1,0,1.687088,236.8923,2.2207,0,0,3.996583,1.775882,1.687088,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,1.855797,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1148507,0.1148507,0,-1,0,0.1148507,3233.341,3.592619,0,0,3.713515,0.1208955,0.1148507,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,0.1263358,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.115147,1.115147,0,-1,0,1.115147,317.1823,2.363209,0,0,3.537048,1.173839,1.115147,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,1.226662,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3960555,0.3960555,0,-1,0,0.3960555,426.8972,1.273849,0,0,1.69075,0.4169005,0.3960555,0,0,0,10.62527,0,0,0,14.00003,100,0.1902787,0.435661,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.669857,1.669857,0,-1,0,1.669857,49.57838,0,0,0,0.8278879,1.757744,1.669857,0,0,0,10.62527,0,0.9298561,-0.9298561,13.01987,92.99891,0.1902787,1.836842,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,5.332282,3.33,0,-1,0,3.33,0,0,2.002281,2.53551,0,3.505263,3.33,0,0,1.033173,9.695418,0,3.505263,-3.505263,9.325002,66.60703,0.1902787,5.86551,0,0,9.695418
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,5.668532,3.33,0,-1,0,3.33,0,0,2.338532,2.905385,0,3.505263,3.33,0,0,4.92791,6.190155,0,3.505263,-3.505263,5.63013,40.21513,0.1902787,6.235385,0,0,6.190155
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.698389,2.550647,0,-1,0,2.550647,0,0,0.1477415,0.4175804,0,2.684892,2.550647,0,0,8.822647,2.684892,0,2.684892,-2.684892,2.800006,20,0.1902787,2.968228,0,0,2.684892
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,4.103447,0,0,-1,0,0,0,0,4.103447,4.513793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,4.513793,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.3276839,0,0,-1,0,0,0,0,0.3276839,0.3604523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,0.3604523,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.9288512,0,0,-1,0,0,0,0,0.9288512,1.021736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,1.021736,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1739798,0,0,-1,0,0,0,0,0.1739798,0.1913778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,0.1913778,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.6681959,0,0,-1,0,0,0,0,0.6681959,0.7350155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,0.7350155,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2451978,0,0,-1,0,0,0,0,0.2451978,0.2697175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,0.2697175,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.151968,0,0,-1,0,0,0,0,1.151968,1.267164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,1.267164,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.6336258,0,0,-1,0,0,0,0,0.6336258,0.6969884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902787,0.6969884,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.5650002,0.5650002,4.070263,0,1.276182,0.5650002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1903388,0.6215003,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.3214812,0.3214812,3.826744,0,1.209701,0.3214812,58.76386,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.190369,0.3536293,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.711218,1.711218,4.93974,0,1.513549,1.711218,62.94427,0,0,0,1.077114,0,0,3.228523,3.067097,4.956945,6.164023,4.14421,0,4.14421,13.229,94.49267,0.1904583,1.882339,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.484249,0,0,2.296984,0,0,0,0,0.8127353,9.893812,0.8127353,0,0.8127353,14.00003,100,0.1904165,0,1.837587,0,12.1908
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4856712,0.4856712,0,-1,0,0.4856712,680.6837,2.794652,0,0,3.305884,0.5112328,0.4856712,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,0.5342383,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.746968,1.746968,0,-1,0,1.746968,251.746,2.559007,0,0,4.397921,1.838913,1.746968,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,1.921664,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2199818,0.2199818,0,-1,0,0.2199818,1752.08,3.622697,0,0,3.854257,0.2315598,0.2199818,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,0.24198,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1942032,0.1942032,0,-1,0,0.1942032,1738.582,3.171957,0,0,3.376381,0.2044244,0.1942032,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,0.2136235,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.872153,1.872153,0,-1,0,1.872153,206.2485,1.8906,0,0,3.861287,1.970688,1.872153,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,2.059368,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.609134,3.33,0,-1,0,3.33,132.2182,0.8976034,0.2791345,0.6400479,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,3.970048,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.765133,2.765133,0,-1,0,2.765133,126.0292,0.5742096,0,0,3.484875,2.910666,2.765133,0,0,0,10.62527,0,0,0,14.00003,100,0.1904165,3.041646,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.230993,2.230993,0,-1,0,2.230993,88.36159,0,0,0,1.97134,2.348413,2.230993,0,0,0,10.62527,0,0.3770729,-0.3770729,13.60256,97.16093,0.1904165,2.454092,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.265053,2.265053,0,-1,0,2.265053,37.67393,0,0,0,0.8533343,2.384266,2.265053,0,0,0.4189698,10.2482,0,1.530932,-1.530932,11.98881,85.63422,0.1904165,2.491558,0.6826674,0,11.10154
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.115869,1.115869,0,-1,0,1.115869,0,0,2.220446E-16,0,0,1.174599,1.115869,0,0,2.120005,8.71727,0,1.174599,-1.174599,10.75068,76.79041,0.1904165,1.227456,0,0,8.71727
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.20489,3.20489,0,-1,0,3.20489,0,0,4.440892E-16,0.1953786,0,3.373568,3.20489,0,0,3.425115,7.54267,0,3.373568,-3.373568,7.194625,51.39008,0.1904165,3.525379,0,0,7.54267
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.087905,3.087905,0,-1,0,3.087905,0,0,0,0.06669586,0,3.250427,3.087905,0,0,7.173524,4.169102,0,3.250427,-3.250427,3.768375,26.91691,0.1904165,3.396696,0,0,4.169102
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,5.579048,0.8727418,0,-1,0,0.8727418,0,0,4.706306,5.264211,0,0.9186756,0.8727418,0,0,10.78511,0.9186756,0,0.9186756,-0.9186756,2.800006,20,0.1904165,6.136952,0,0,0.9186756
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1905248,0,0,-1,0,0,0,0,0.1905248,0.2095773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0.2095773,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2261379,0,0,-1,0,0,0,0,0.2261379,0.2487517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0.2487517,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2079024,0,0,-1,0,0,0,0,0.2079024,0.2286927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0.2286927,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.158102,0,0,-1,0,0,0,0,1.158102,1.273912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,1.273912,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2634422,0,0,-1,0,0,0,0,0.2634422,0.2897864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0.2897864,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.09292845,0,0,-1,0,0,0,0,0.09292845,0.1022213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0.1022213,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904165,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1790543,0.1790543,3.684318,0,1.170819,0.1790543,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904446,0.1969597,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2782343,0.2782343,3.783497,0,1.197895,0.2782343,249.9377,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1904451,0.3060577,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1903869,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.5087191,0.5087191,0,-1,0,0.5087191,734.6876,3.202002,0,0,3.737496,0.5354938,0.5087191,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0.559591,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.7167203,0.7167203,0,-1,0,0.7167203,664.9332,4.011269,0,0,4.765711,0.7544424,0.7167203,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0.7883923,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,4.220749,3.33,0,-1,0,3.33,147.4168,1.403716,0.8907492,1.312824,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,4.642824,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1890388,0.1890388,0,-1,0,0.1890388,2711.589,4.926968,0,0,5.125956,0.1989882,0.1890388,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0.2079427,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.949641,3.33,0,-1,0,3.33,124.4392,0.6385615,0.6196405,1.014604,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,4.344604,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.2138704,0.2138704,0,-1,0,0.2138704,1595.029,3.186169,0,0,3.411296,0.2251268,0.2138704,0,0,0,10.62527,0,0,0,14.00003,100,0.1903869,0.2352575,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.241839,2.241839,0,-1,0,2.241839,101.9707,0,0,0,2.286019,2.359831,2.241839,0,0,0,10.62527,0,0.07381163,-0.07381163,13.92222,99.44426,0.1903869,2.466023,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.6075943,0.6075943,0,-1,0,0.6075943,149.4452,0.1864345,0,0,0.9080203,0.6395729,0.6075943,0,0,0.08201292,10.55146,0.08201292,0,0.08201292,14.00003,100,0.1903827,0.6683537,0.7264163,0,11.45948
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903827,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903827,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.094271,2.094271,0,-1,0,2.094271,0,0,0,0,0,2.204496,2.094271,0,0,0,10.62527,0,2.204496,-2.204496,11.67628,83.40187,0.1903827,2.303699,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.729927,3.33,0,-1,0,3.33,0,0,0.3999267,0.7729193,0,3.505263,3.33,0,0,2.44944,8.420778,0,3.505263,-3.505263,7.981413,57.00998,0.1903827,4.102919,0,0,8.420778
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1805746,0.1805746,0,-1,0,0.1805746,0,0,2.775558E-17,0,0,0.1900785,0.1805746,0,0,6.344177,4.915515,0,0.1900785,-0.1900785,7.781053,55.57884,0.1903827,0.198632,0,0,4.915515
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.5120236,0.5120236,0,-1,0,0.5120236,0,0,0,0,0,0.5389722,0.5120236,0,0,6.555376,4.725436,0,0.5389722,-0.5389722,7.212926,51.5208,0.1903827,0.5632259,0,0,4.725436
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.154233,4.186464,0,0,0,7.212926,51.5208,0.1903827,0,0,0,4.186464
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.5228678,0.5228678,0,-1,0,0.5228678,0,0,1.110223E-16,0,0,0.5503871,0.5228678,0,0,7.154233,4.186464,0,0.5503871,-0.5503871,6.632767,47.37682,0.1903827,0.5751545,0,0,4.186464
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3423477,0.3423477,0,-1,0,0.3423477,0,0,5.551115E-17,0,0,0.360366,0.3423477,0,0,7.765775,3.636077,0,0.360366,-0.360366,6.252908,44.66354,0.1903827,0.3765825,0,0,3.636077
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.529356,1.529356,0,-1,0,1.529356,0,0,2.220446E-16,0,0,1.609848,1.529356,0,0,8.166182,3.275711,0,1.609848,-1.609848,4.555979,32.54264,0.1903827,1.682291,0,0,3.275711
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.618328,1.58257,0,-1,0,1.58257,0,0,0.03575806,0.1975909,0,1.665863,1.58257,0,0,9.954902,1.665863,0,1.665863,-1.665863,2.800006,20,0.1903827,1.780161,0,0,1.665863
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2472638,0.2472638,3.752527,0,1.18944,0.2472638,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904164,0.2719902,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.6128209,0.6128209,4.118084,0,1.289237,0.6128209,98.4475,8.881784E-16,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.1904489,0.674103,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.246137,2.246137,5,0,1.53,2.246137,48.3909,0,0,0,1.086926,0,0,2.753863,2.616169,4.542553,6.536976,3.703095,0,3.703095,13.20365,94.31158,0.190565,2.470751,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,1.028808,0,0,1.868266,0,0,0,0,0.8394579,9.869762,0.8394579,0,0.8394579,14.00003,100,0.190522,0,1.494613,0,11.73803
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.792678,1.792678,0,-1,0,1.792678,180.7534,1.353298,0,0,3.240328,1.88703,1.792678,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,1.971946,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1837878,0.1837878,0,-1,0,0.1837878,2232.981,3.910487,0,0,4.103948,0.1934608,0.1837878,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,0.2021666,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.09125783,0.09125783,0,-1,0,0.09125783,3586.025,3.176468,0,0,3.272528,0.09606086,0.09125783,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,0.1003836,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.09959736,0.09959736,0,-1,0,0.09959736,5012.339,4.887318,0,0,4.992157,0.1048393,0.09959736,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,0.1095571,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.969936,2.969936,0,-1,0,2.969936,140.2375,1.038716,0,0,4.164965,3.126249,2.969936,0,0,0,10.62527,0,0,0,14.00003,100,0.190522,3.26693,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,3.20619,3.20619,0,-1,0,3.20619,98.7496,4.440892E-16,0,0.1968091,3.1661,3.374937,3.20619,0,0,0,10.62527,0,0.2088372,-0.2088372,13.77989,98.42762,0.190522,3.526809,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.7740083,0.7740083,0,-1,0,0.7740083,260.4893,0.9694216,0,0,2.016208,0.8147455,0.7740083,0,0,0.2320413,10.41644,0.2320413,0,0.2320413,14.00003,100,0.1905102,0.8514091,1.612967,0,12.43265
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,3.039425,3.039425,0,-1,0,3.039425,14.94027,0,4.440892E-16,0.01336708,0.4540982,3.199394,3.039425,0,0,0,10.62527,0,2.745296,-2.745296,11.10623,79.33007,0.1905102,3.343367,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.801955,2.801955,0,-1,0,2.801955,0,0,4.440892E-16,0,0,2.949426,2.801955,0,0,3.050329,7.879978,0,2.949426,-2.949426,7.997264,57.1232,0.1905102,3.08215,0,0,7.879978
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.627266,3.33,0,-1,0,3.33,0,0,0.297266,0.6599926,0,3.505263,3.33,0,0,6.327469,4.930552,0,3.505263,-3.505263,4.302392,30.73131,0.1905102,3.989993,0,0,4.930552
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.587303,1.354024,0,-1,0,1.354024,0,0,1.233279,1.492009,0,1.425289,1.354024,0,0,10.22221,1.425289,0,1.425289,-1.425289,2.800006,20,0.1905102,2.846034,0,0,1.425289
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,5.61998,0,0,-1,0,0,0,0,5.61998,6.181978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,6.181978,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.3026191,0,0,-1,0,0,0,0,0.3026191,0.332881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.332881,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.03133546,0,0,-1,0,0,0,0,0.03133546,0.03446901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.03446901,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.7302241,0,0,-1,0,0,0,0,0.7302241,0.8032465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.8032465,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.4633886,0,0,-1,0,0,0,0,0.4633886,0.5097275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.5097275,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.5040659,0,0,-1,0,0,0,0,0.5040659,0.5544725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.5544725,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.590135,0,0,-1,0,0,0,0,0.590135,0.6491485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.6491485,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.8209669,0,0,-1,0,0,0,0,0.8209669,0.9030636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0.9030636,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905102,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1060267,0.1060267,0,0,0,0.1060267,626.4751,0,0,0,0.6642308,0.111607,0.1060267,0,0,11.80586,0,0.5526237,0,0.5526237,3.32427,23.74474,0.1904819,0.1166293,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.44774,1.44774,4.611586,0,1.423963,1.44774,70.44551,0,0,0,1.019868,0,0,3.163846,3.005653,11.25324,0.4973613,4.025522,0,4.025522,7.143216,51.02287,0.1905497,1.592514,0.8158945,5,1.517229
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.662646,2.662646,5,0,1.53,2.662646,37.98451,0,0,0,1.011393,0,0,2.337354,2.220486,7.227715,4.120331,3.231879,0,3.231879,10.20925,72.92303,0.1906527,2.928911,0.8091145,5,5.131724
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.482426,0.482426,0,-1,0,0.482426,366.9215,0,0,0,1.770125,0.5078169,0.482426,0,0,3.995836,7.029022,1.262308,0,1.262308,11.40678,81.47681,0.1905883,0.5306686,1.4161,0,8.799147
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1016788,0.1016788,0,-1,0,0.1016788,2913.74,0.1220985,0,0,2.962656,0.1070304,0.1016788,0,0,2.733528,8.165099,2.733528,0,2.733528,14.00003,100,0.1904489,0.1118467,2.370125,0,11.12776
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.484473,1.484473,0,-1,0,1.484473,132.8614,0.4096885,0,0,1.972291,1.562603,1.484473,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,1.63292,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.084793,1.084793,0,-1,0,1.084793,296.7408,2.077136,0,0,3.219024,1.141887,1.084793,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,1.193272,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.792673,2.792673,0,-1,0,2.792673,113.2233,0.2223008,0,0,3.161956,2.939656,2.792673,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,3.07194,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1942179,0.1942179,0,-1,0,0.1942179,2061.716,3.799782,0,0,4.004222,0.2044399,0.1942179,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,0.2136397,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.005799,2.005799,0,-1,0,2.005799,108.7463,0.06986425,0,0,2.181232,2.111368,2.005799,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,2.206379,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3672697,0.3672697,0,-1,0,0.3672697,364.149,0.9508091,0,0,1.337409,0.3865996,0.3672697,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,0.4039966,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1904489,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,5.022325,3.33,0,-1,0,3.33,0,0,1.692325,2.194557,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1904489,5.524557,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,4.636039,3.33,0,-1,0,3.33,0,0,1.306039,1.769642,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1904489,5.099643,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.974193,3.33,0,-1,0,3.33,0,0,0.6441925,1.041612,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1904489,4.371612,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.4831784,0.1040105,0,-1,0,0.1040105,0,0,0.3791679,0.4274858,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1904489,0.5314962,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3366249,0,0,-1,0,0,0,0,0.3366249,0.3702874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0.3702874,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.3082803,0,0,-1,0,0,0,0,0.3082803,0.3391084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0.3391084,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.5480238,0,0,-1,0,0,0,0,0.5480238,0.6028261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0.6028261,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2858298,0,0,-1,0,0,0,0,0.2858298,0.3144128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904489,0.3144128,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.091641,1.091641,4.596904,0,1.419955,1.091641,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905508,1.200805,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.6778947,0.6778947,4.183158,0,1.307002,0.6778947,82.96223,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.1905903,0.7456841,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.687769,1.687769,4.752156,0,1.462338,1.687769,51.65005,0,0,0,0.8717338,0,0,3.064386,2.911167,4.583464,6.500157,3.782901,0,3.782901,13.24055,94.57515,0.1906814,1.856546,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.272604,2.272604,0,0,0,2.272604,68.71255,0,0,0,1.561565,2.392215,2.272604,0,0,0.800563,9.904768,0,0.8306506,-0.8306506,12.36496,88.321,0.1906814,2.499865,1.249252,0,11.46633
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.927036,1.927036,0,-1,0,1.927036,106.153,0,0,0,2.045607,2.028459,1.927036,0,0,1.723508,9.074117,0.01714793,0,0.01714793,12.38123,88.4372,0.1906805,2.11974,1.636485,0,11.11972
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,4.59568,3.33,0,-1,0,3.33,119.3963,0,1.26568,1.725248,3.975896,3.505263,3.33,0,0,1.70636,9.08955,0.470633,0,0.470633,12.82771,91.62635,0.1906565,5.055248,3.180717,0,13.06545
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.72025,3.33,0,-1,0,3.33,138.3201,0,0.3902497,0.7622746,4.606059,3.505263,3.33,0,0,1.235727,9.51312,1.100796,0,1.100796,13.87202,99.08566,0.1906006,4.092275,3.684847,0,14.11918
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.593921,3.33,0,-1,0,3.33,150.731,1.379148,0.2639214,0.6233135,5.019342,3.505263,3.33,0,0,0.1349313,10.50384,0.1349313,0,0.1349313,14.00003,100,0.1905937,3.953314,4.015474,0,15.52318
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.526599,1.526599,0,-1,0,1.526599,317.8966,3.246059,0,0,4.853005,1.606946,1.526599,0,0,0,10.62527,0,0,0,14.00003,100,0.1905937,1.679258,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3325419,0.3325419,0,-1,0,0.3325419,831.6214,2.415446,0,0,2.76549,0.3500441,0.3325419,0,0,0,10.62527,0,0,0,14.00003,100,0.1905937,0.3657961,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,3.02002,3.02002,0,-1,0,3.02002,84.7932,4.440892E-16,0,0,2.560771,3.178968,3.02002,0,0,0,10.62527,0,0.6181968,-0.6181968,13.34839,95.34546,0.1905937,3.322022,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.151536,1.151536,0,-1,0,1.151536,156.723,0,0,0,1.804722,1.212143,1.151536,0,0,0.6868853,10.00708,0.5925788,0,0.5925788,13.91056,99.36095,0.1905636,1.266689,1.443777,0,11.8118
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.446992,2.446992,0,-1,0,2.446992,25.58878,0,0,0,0.6261554,2.575781,2.446992,0,0,0.09430656,10.5404,0,1.949625,-1.949625,11.85548,84.6818,0.1905636,2.691691,0.5009243,0,11.16655
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,5.052935,3.33,0,-1,0,3.33,0,0,1.722935,2.228229,0,3.505263,3.33,0,0,2.260557,8.590773,0,3.505263,-3.505263,8.160604,58.28991,0.1905636,5.558228,0,0,8.590773
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.110155,1.110155,0,-1,0,1.110155,0,0,0,0,0,1.168585,1.110155,0,0,6.155294,5.08551,0,1.168585,-1.168585,6.928807,49.49138,0.1905636,1.221171,0,0,5.08551
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.421326,3.33,0,-1,0,3.33,0,0,0.09132574,0.4334583,0,3.505263,3.33,0,0,7.453721,3.916925,0,3.505263,-3.505263,3.233935,23.09949,0.1905636,3.763458,0,0,3.916925
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.635571,0.3910788,0,-1,0,0.3910788,0,0,1.244492,1.408049,0,0.411662,0.3910788,0,0,11.34846,0.411662,0,0.411662,-0.411662,2.800006,20,0.1905636,1.799128,0,0,0.411662
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.7501653,0,0,-1,0,0,0,0,0.7501653,0.8251819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0.8251819,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2640609,0,0,-1,0,0,0,0,0.2640609,0.290467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0.290467,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.5192182,0,0,-1,0,0,0,0,0.5192182,0.57114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0.57114,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3833348,0,0,-1,0,0,0,0,0.3833348,0.4216683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0.4216683,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3647689,0,0,-1,0,0,0,0,0.3647689,0.4012458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0.4012458,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905636,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2861868,0.2861868,3.79145,0,1.200066,0.2861868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905999,0.3148055,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.3442042,0.3442042,3.849467,0,1.215905,0.3442042,26.57561,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.1906362,0.3786246,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.767029,0.767029,4.272292,0,1.331336,0.767029,78.65612,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.1906806,0.8437319,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.47425,2.47425,0,0,0,2.47425,46.67524,0,0,0,1.154862,2.604474,2.47425,0,0,1.121071,9.616311,0,1.449612,-1.449612,11.40846,81.48885,0.1906806,2.721675,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.486579,1.486579,0,-1,0,1.486579,150.9458,0,0,0,2.24393,1.56482,1.486579,0,0,2.73175,8.166698,0.6791092,0,0.6791092,12.05272,86.0907,0.1906462,1.635237,1.795144,0,10.41063
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.486652,1.486652,0,-1,0,1.486652,268.1131,0.3683718,0,0,3.98591,1.564897,1.486652,0,0,2.052641,8.777897,2.052641,0,2.052641,14.00003,100,0.1905422,1.635318,3.188728,0,12.76381
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.668042,0.668042,0,-1,0,0.668042,734.2945,4.202194,0,0,4.905396,0.7032021,0.668042,0,0,0,10.62527,0,0,0,14.00003,100,0.1905422,0.7348462,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.4813869,0.4813869,0,-1,0,0.4813869,691.9192,2.824085,0,0,3.330809,0.506723,0.4813869,0,0,0,10.62527,0,0,0,14.00003,100,0.1905422,0.5295256,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.333188,1.333188,0,-1,0,1.333188,186.868,1.087946,0,0,2.491301,1.403355,1.333188,0,0,0,10.62527,0,0,0,14.00003,100,0.1905422,1.466506,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905422,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.619119,2.619119,0,-1,0,2.619119,93.50351,0,0,0,2.448968,2.756967,2.619119,0,0,0,10.62527,0,0.3079992,-0.3079992,13.67537,97.68101,0.1905422,2.881031,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,3.133515,3.133515,0,-1,0,3.133515,44.73996,0,0,0.116866,1.401933,3.298436,3.133515,0,0,0.3422214,10.31728,0,1.896503,-1.896503,11.67628,83.40182,0.1905422,3.446866,1.121547,0,11.71921
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.7461267,0.7461267,0,-1,0,0.7461267,48.34063,0,0,0,0.3606823,0.7853965,0.7461267,0,0,2.449447,8.420772,0,0.4247141,-0.4247141,11.22859,80.20406,0.1905422,0.8207393,0.2885459,0,8.781454
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.345678,2.345678,0,-1,0,2.345678,0,0,4.440892E-16,0,0,2.469135,2.345678,0,0,2.921352,7.996058,0,2.469135,-2.469135,8.625894,61.6134,0.1905422,2.580246,0,0,7.996058
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.828297,2.828297,0,-1,0,2.828297,0,0,4.440892E-16,0,0,2.977155,2.828297,0,0,5.664835,5.526923,0,2.977155,-2.977155,5.487697,39.19775,0.1905422,3.111127,0,0,5.526923
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,5.806661,2.422279,0,-1,0,2.422279,0,0,3.384382,3.965048,0,2.549767,2.422279,0,0,8.972785,2.549767,0,2.549767,-2.549767,2.800006,20,0.1905422,6.387327,0,0,2.549767
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,3.237423,0,0,-1,0,0,0,0,3.237423,3.561166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,3.561166,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.8029509,0,0,-1,0,0,0,0,0.8029509,0.883246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0.883246,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.204029,0,0,-1,0,0,0,0,0.204029,0.2244319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0.2244319,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3398974,0,0,-1,0,0,0,0,0.3398974,0.3738871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0.3738871,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.3273456,0,0,-1,0,0,0,0,0.3273456,0.3600801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0.3600801,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3369493,0,0,-1,0,0,0,0,0.3369493,0.3706442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905422,0.3706442,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.5307096,0.5307096,4.035973,0,1.266821,0.5307096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905981,0.5837805,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1906049,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.7742706,0.7742706,4.279534,0,1.333313,0.7742706,71.21571,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1906523,0.8516976,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.6785567,0.6785567,0,0,0,0.6785567,211.5798,0,0,0,1.435689,0.7142702,0.6785567,0,0,1.139177,9.600015,0.7214186,0,0.7214186,13.60371,97.16914,0.1906159,0.7464123,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.699037,1.699037,0,-1,0,1.699037,50.02741,0,0,0,0.8499844,1.78846,1.699037,0,0,0.4177583,10.24929,0,0.9384758,-0.9384758,12.61447,90.10316,0.1906159,1.868941,0.6799875,0,11.09928
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.5721446,0.5721446,0,-1,0,0.5721446,111.7915,0,0,0,0.639609,0.6022575,0.5721446,0,0,1.460509,9.310816,0.03735152,0,0.03735152,12.6499,90.35626,0.190614,0.6293591,0.5116872,0,9.950425
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,4.310715,3.33,0,-1,0,3.33,17.13965,0,0.9807153,1.411787,0.5707505,3.505263,3.33,0,0,1.423158,9.344432,0,2.934513,-2.934513,9.556654,68.26168,0.190614,4.741787,0.4566004,0,9.915183
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.798052,0.798052,0,-1,0,0.798052,132.0452,0,0,0,1.053789,0.8400547,0.798052,0,0,4.683727,6.40992,0.2137349,0,0.2137349,9.75942,69.71001,0.1906032,0.8778571,0.8430316,0,7.463709
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.939694,1.939694,0,-1,0,1.939694,105.6299,0,0,0,2.048896,2.041783,1.939694,0,0,4.469993,6.602281,0.007112775,0,0.007112775,9.766169,69.75821,0.1906029,2.133663,1.639117,0,8.651176
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.4194173,0.4194173,0,-1,0,0.4194173,187.9705,0,0,0,0.7883809,0.4414919,0.4194173,0,0,4.46288,6.608683,0.3468889,0,0.3468889,10.09526,72.10883,0.1905853,0.4613591,0.6307047,0,7.397063
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.3241727,0.3241727,0,-1,0,0.3241727,39.11449,0,5.551115E-17,0,0.1267985,0.3412344,0.3241727,0,0,4.115991,6.920883,0,0.2144359,-0.2144359,9.869221,70.49429,0.1905853,0.35659,0.1014388,0,7.047681
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.58081,2.58081,0,-1,0,2.58081,1.989287,0,0,0,0.05133972,2.716642,2.58081,0,0,4.354253,6.706447,0,2.665302,-2.665302,7.059746,50.42665,0.1905853,2.838891,0.04107178,0,6.757786
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,7.3157,4.041144,0.1693252,0,0.1693252,7.220382,51.57405,0.1905768,0,0.1354602,0,4.21047
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,9.362684,3.33,0,-1,0,3.33,0,0,6.032685,6.968953,0,3.505263,3.33,0,0,7.146375,4.193537,0,3.505263,-3.505263,3.52551,25.18217,0.1905768,10.29895,0,0,4.193537
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.3546747,0.3546747,0,-1,0,0.3546747,0,0,5.551115E-17,0,0,0.3733418,0.3546747,0,0,11.04111,0.688274,0,0.3733418,-0.3733418,3.131973,22.37119,0.1905768,0.3901422,0,0,0.688274
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.06974471,0.06974471,0,-1,0,0.06974471,0,0,1.387779E-17,0,0,0.07341549,0.06974471,0,0,11.45594,0.3149322,0,0.07341549,-0.07341549,3.054587,21.81843,0.1905768,0.07671919,0,0,0.3149322
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.666872,0.2294409,0,-1,0,0.2294409,0,0,1.437431,1.604118,0,0.2415167,0.2294409,0,0,11.53751,0.2415167,0,0.2415167,-0.2415167,2.800006,20,0.1905768,1.833559,0,0,0.2415167
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.028583,0,0,-1,0,0,0,0,1.028583,1.131441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,1.131441,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.359799,0,0,-1,0,0,0,0,1.359799,1.495779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,1.495779,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.5734446,0,0,-1,0,0,0,0,0.5734446,0.630789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,0.630789,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2417934,0,0,-1,0,0,0,0,0.2417934,0.2659727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,0.2659727,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.005980406,0,0,-1,0,0,0,0,0.005980406,0.006578447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,0.006578447,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.4316408,0,0,-1,0,0,0,0,0.4316408,0.4748049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905768,0.4748049,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2619697,0.2619697,3.767233,0,1.193455,0.2619697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906109,0.2881666,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.8165668,0.8165668,4.32183,0,1.34486,0.8165668,27.50846,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.1906781,0.8982234,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.949139,1.949139,4.745693,0,1.460574,1.949139,37.88472,0,0,0,0.7384258,0,0,2.796555,2.656727,4.921235,6.196162,3.395153,0,3.395153,12.55226,89.65881,0.1907872,2.144053,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.2915608,0,0,1.817643,0,0,0,0,1.526083,9.2518,1.526083,0,1.526083,14.00003,100,0.1907103,0,1.454115,0,11.06944
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.904469,2.904469,0,-1,0,2.904469,65.77055,0,0,0,1.910285,3.057336,2.904469,0,0,0,10.62527,0,1.147051,-1.147051,12.79093,91.36361,0.1907103,3.194916,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.6213603,0.6213603,0,-1,0,0.6213603,435.9956,0.7805393,0,0,2.709104,0.6540635,0.6213603,0,0,1.274501,9.478224,1.274501,0,1.274501,14.00003,100,0.1906462,0.6834964,2.167283,0,12.18733
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.868241,3.33,0,-1,0,3.33,95.59502,0,0.5382406,0.9250646,3.183314,3.505263,3.33,0,0,0,10.62527,0,0.321949,-0.321949,13.66066,97.57597,0.1906462,4.255064,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.954837,2.954837,0,-1,0,2.954837,86.56087,0,0,0,2.557733,3.110355,2.954837,0,0,0.3577211,10.30333,0,0.552622,-0.552622,13.07815,93.41516,0.1906462,3.250321,2.046186,0,12.86106
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.8668966,0.8668966,0,-1,0,0.8668966,229.7657,0.1075626,0,0,1.991831,0.9125227,0.8668966,0,0,0.9717456,9.750703,0.9717456,0,0.9717456,14.00003,100,0.1905973,0.9535862,1.593465,0,11.74253
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.460198,1.460198,0,-1,0,1.460198,64.02675,0,2.220446E-16,0,0.934917,1.53705,1.460198,0,0,0,10.62527,0,0.602133,-0.602133,13.36532,95.46641,0.1905973,1.606217,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.650853,3.33,0,-1,0,3.33,25.00969,0,0.3208531,0.6859384,0.8328227,3.505263,3.33,0,0,0.6690367,10.02314,0,2.672441,-2.672441,10.54832,75.34502,0.1905973,4.015938,0.6662582,0,10.85596
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.042752,1.042752,0,-1,0,1.042752,91.79247,0,0,0,0.9571678,1.097634,1.042752,0,0,3.638415,7.350701,0,0.1404659,-0.1404659,10.40026,74.28742,0.1905973,1.147027,0.7657343,0,8.307869
