Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.813768,2.813768,0,-1,0,2.813768,14.74402,0,0,0,0.4148625,2.961862,2.813768,0,0,3.794488,7.210235,0,2.546999,-2.546999,7.715487,55.11052,0.1905973,3.095145,0.33189,0,7.625097
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.673899,1.673899,0,-1,0,1.673899,0,0,2.220446E-16,0,0,1.761999,1.673899,0,0,6.624487,4.663236,0,1.761999,-1.761999,5.858178,41.84404,0.1905973,1.841289,0,0,4.663236
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.719805,2.756175,0,-1,0,2.756175,0,0,0.96363,1.335611,0,2.901237,2.756175,0,0,8.582264,2.901237,0,2.901237,-2.901237,2.800006,20,0.1905973,4.091785,0,0,2.901237
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.04301633,0,0,-1,0,0,0,0,0.04301633,0.04731796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0.04731796,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.5141057,0,0,-1,0,0,0,0,0.5141057,0.5655163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0.5655163,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.299566,0,0,-1,0,0,0,0,0.299566,0.3295226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0.3295226,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.6783773,0,0,-1,0,0,0,0,0.6783773,0.7462151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0.7462151,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905973,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.123357,0.123357,3.62862,0,1.155613,0.123357,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906202,0.1356927,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.6857011,0.6857011,4.190964,0,1.309133,0.6857011,64.3575,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.1906658,0.7542713,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.65885,1.65885,4.929649,0,1.510794,1.65885,67.88225,0,0,0,1.126065,0,0,3.270799,3.107259,4.70456,6.39117,4.233324,0,4.233324,13.55297,96.80676,0.1907471,1.824735,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.4834402,0.4834402,0,0,0,0.4834402,483.0703,1.355235,0,0,2.335356,0.5088844,0.4834402,0,0,0.4712364,10.20116,0.4712364,0,0.4712364,14.00003,100,0.1907234,0.5317842,1.868285,0,12.53652
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.529354,2.529354,0,-1,0,2.529354,126.451,0.5359169,0,0,3.198395,2.662478,2.529354,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,2.78229,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.6111077,0.6111077,0,-1,0,0.6111077,692.8393,3.590723,0,0,4.233994,0.6432713,0.6111077,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,0.6722185,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.484155,1.484155,0,-1,0,1.484155,357.1127,3.737837,0,0,5.300105,1.562268,1.484155,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,1.63257,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.469824,2.469824,0,-1,0,2.469824,221.1666,2.86261,0,0,5.462424,2.599814,2.469824,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,2.716806,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.317961,2.317961,0,-1,0,2.317961,207.6557,2.37342,0,0,4.813379,2.439959,2.317961,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,2.549757,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.76396,1.76396,0,-1,0,1.76396,188.8956,1.475242,0,0,3.332042,1.8568,1.76396,0,0,0,10.62527,0,0,0,14.00003,100,0.1907234,1.940356,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,3.056621,3.056621,0,-1,0,3.056621,63.07764,0,0,0.03228253,1.928044,3.217495,3.056621,0,0,0,10.62527,0,1.289451,-1.289451,12.64083,90.29144,0.1907234,3.362283,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.995322,1.995322,0,-1,0,1.995322,46.89828,0,2.220446E-16,0,0.9357716,2.100339,1.995322,0,0,1.432724,9.335823,0,1.164567,-1.164567,11.41327,81.52316,0.1907234,2.194854,0.7486173,0,10.2716
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,9.916595,3.33,0,-1,0,3.33,0,0,6.586596,7.578255,0,3.505263,3.33,0,0,2.726687,8.171256,0,3.505263,-3.505263,7.718394,55.13127,0.1907234,10.90826,0,0,8.171256
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.151182,3.151182,0,-1,0,3.151182,0,0,0,0.1363007,0,3.317034,3.151182,0,0,6.621424,4.665993,0,3.317034,-3.317034,4.221932,30.1566,0.1907234,3.466301,0,0,4.665993
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,7.357205,1.28151,0,-1,0,1.28151,0,0,6.075695,6.811416,0,1.348958,1.28151,0,0,10.30702,1.348958,0,1.348958,-1.348958,2.800006,20,0.1907234,8.092926,0,0,1.348958
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.9917621,0,0,-1,0,0,0,0,0.9917621,1.090938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,1.090938,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.6069162,0,0,-1,0,0,0,0,0.6069162,0.6676078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.6676078,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2487127,0,0,-1,0,0,0,0,0.2487127,0.273584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.273584,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.8471814,0,0,-1,0,0,0,0,0.8471814,0.9318995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.9318995,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4934656,0,0,-1,0,0,0,0,0.4934656,0.5428122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.5428122,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3436396,0,0,-1,0,0,0,0,0.3436396,0.3780035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.3780035,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1207456,0,0,-1,0,0,0,0,0.1207456,0.1328202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.1328202,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.7867482,0,0,-1,0,0,0,0,0.7867482,0.865423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907234,0.865423,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1876913,0.1876913,3.692955,0,1.173177,0.1876913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907513,0.2064605,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.6790547,0.6790547,4.184318,0,1.307319,0.6790547,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908182,0.7469601,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1907635,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.650624,2.650624,0,0,0,2.650624,104.4287,0,0,0,2.768013,2.79013,2.650624,0,0,0.4680236,10.20405,0,0.02211712,-0.02211712,13.53271,96.66201,0.1907635,2.915686,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.902112,2.902112,0,-1,0,2.902112,116.9577,0,0,0,3.394244,3.054854,2.902112,0,0,0.4925982,10.18194,0.3393893,0,0.3393893,13.85468,98.96181,0.1907465,3.192323,2.715395,0,13.57618
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.512441,2.512441,0,-1,0,2.512441,162.1484,1.275999,0,0,4.073883,2.644675,2.512441,0,0,0.1532089,10.48739,0.1532089,0,0.1532089,14.00003,100,0.1907389,2.763685,3.259106,0,14.56127
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.4697924,0.4697924,0,-1,0,0.4697924,1062.848,4.498662,0,0,4.99318,0.4945183,0.4697924,0,0,0,10.62527,0,0,0,14.00003,100,0.1907389,0.5167717,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.784028,1.784028,0,-1,0,1.784028,237.4986,2.359118,0,0,4.237041,1.877924,1.784028,0,0,0,10.62527,0,0,0,14.00003,100,0.1907389,1.96243,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907389,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.9667128,0.9667128,0,-1,0,0.9667128,390.4242,2.756688,0,0,3.774281,1.017592,0.9667128,0,0,0,10.62527,0,0,0,14.00003,100,0.1907389,1.063384,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.44202,1.44202,0,-1,0,1.44202,224.4778,1.719099,0,0,3.237015,1.517916,1.44202,0,0,0,10.62527,0,0,0,14.00003,100,0.1907389,1.586222,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,2.14056,2.14056,0,-1,0,2.14056,82.98887,4.440892E-16,0,0,1.776427,2.253221,2.14056,0,0,0,10.62527,0,0.4767946,-0.4767946,13.49744,96.41011,0.1907389,2.354616,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.934746,1.934746,0,-1,0,1.934746,36.3313,0,0,0,0.7029183,2.036574,1.934746,0,0,0.5297717,10.14848,0,1.333656,-1.333656,12.09165,86.36872,0.1907389,2.12822,0.5623346,0,10.8514
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.106829,1.106829,0,-1,0,1.106829,0,0,0,0,0,1.165083,1.106829,0,0,2.011612,8.814823,0,1.165083,-1.165083,10.86354,77.59656,0.1907389,1.217512,0,0,8.814823
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.2926423,0.2926423,0,-1,0,0.2926423,0,0,5.551115E-17,0,0,0.3080445,0.2926423,0,0,3.306149,7.649741,0,0.3080445,-0.3080445,10.53883,75.27723,0.1907389,0.3219065,0,0,7.649741
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.380907,3.33,0,-1,0,3.33,0,0,0.05090741,0.3889982,0,3.505263,3.33,0,0,3.64842,7.341696,0,3.505263,-3.505263,6.843961,48.88534,0.1907389,3.718998,0,0,7.341696
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.859066,3.33,0,-1,0,3.33,0,0,0.5290654,0.914972,0,3.505263,3.33,0,0,7.543157,3.836433,0,3.505263,-3.505263,3.149089,22.49345,0.1907389,4.244972,0,0,3.836433
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.5408868,0.3146112,0,-1,0,0.3146112,0,0,0.2262756,0.2803642,0,0.3311697,0.3146112,0,0,11.43789,0.3311697,0,0.3311697,-0.3311697,2.800006,20,0.1907389,0.5949754,0,0,0.3311697
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3786545,0,0,-1,0,0,0,0,0.3786545,0.41652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0.41652,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.4182792,0,0,-1,0,0,0,0,0.4182792,0.4601071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0.4601071,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4916079,0,0,-1,0,0,0,0,0.4916079,0.5407687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0.5407687,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.216667,0,0,-1,0,0,0,0,0.216667,0.2383337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0.2383337,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907389,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.3672979,0.3672979,3.872561,0,1.222209,0.3672979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907809,0.4040277,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2721723,0.2721723,3.777436,0,1.19624,0.2721723,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908153,0.2993895,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.1907965,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.7565876,0.7565876,0,0,0,0.7565876,181.6537,0,0,0,1.374369,0.7964079,0.7565876,0,0,1.185076,9.558706,0.5779613,0,0.5779613,13.42407,95.88602,0.1907677,0.8322463,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.617698,3.33,0,-1,0,3.33,33.43721,0,0.287698,0.6494678,1.113459,3.505263,3.33,0,0,0.6071143,10.07887,0,2.391804,-2.391804,10.90289,77.8776,0.1907677,3.979468,0.8907672,0,11.19233
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,4.067953,3.33,0,-1,0,3.33,39.6569,0,0.7379524,1.144748,1.320575,3.505263,3.33,0,0,3.264674,7.687067,0,2.184688,-2.184688,8.600022,61.42861,0.1907677,4.474748,1.05646,0,9.007642
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03904936,0.03904936,0,-1,0,0.03904936,6909.945,0,0,0,2.69829,0.0411046,0.03904936,0,0,5.692106,5.502379,2.657185,0,2.657185,11.12085,79.43448,0.1906353,0.0429543,2.158632,0,8.200668
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,5.100746,3.33,0,-1,0,3.33,126.3466,0,1.770745,2.28082,4.207341,3.505263,3.33,0,0,3.034921,7.893846,0.702078,0,0.702078,11.7869,84.19196,0.1906003,5.61082,3.365873,0,12.10119
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.904598,1.904598,0,-1,0,1.904598,220.3951,0,0,0,4.197642,2.004841,1.904598,0,0,2.332843,8.525716,2.192802,0,2.192802,13.86717,99.05104,0.1904912,2.095058,3.358114,0,12.72336
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.314955,1.314955,0,-1,0,1.314955,231.1016,1.514678,0,0,3.038882,1.384163,1.314955,0,0,0.140041,10.49924,0.140041,0,0.140041,14.00003,100,0.1904842,1.44645,2.431106,0,13.53812
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.028641,1.028641,0,-1,0,1.028641,231.4254,1.297757,0,0,2.380537,1.08278,1.028641,0,0,0,10.62527,0,0,0,14.00003,100,0.1904842,1.131505,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.94558,2.94558,0,-1,0,2.94558,66.57999,0,0,0,1.961167,3.10061,2.94558,0,0,0,10.62527,0,1.139444,-1.139444,12.79895,91.42088,0.1904842,3.240138,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,1.266048,9.48583,0.5232121,0,0.5232121,13.29531,94.96632,0.1904582,0,0.4185697,0,10.00904
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.8131539,0.8131539,0,-1,0,0.8131539,0,0,1.110223E-16,0,0,0.8559515,0.8131539,0,0,0.7428362,9.956721,0,0.8559515,-0.8559515,12.39306,88.52168,0.1904582,0.8944693,0,0,9.956721
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.89488,1.89488,0,-1,0,1.89488,0,0,2.220446E-16,0,0,1.994611,1.89488,0,0,1.693893,9.10077,0,1.994611,-1.994611,10.29056,73.50382,0.1904582,2.084368,0,0,9.10077
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.631569,1.631569,0,-1,0,1.631569,0,0,2.220446E-16,0,0,1.717441,1.631569,0,0,3.910127,7.10616,0,1.717441,-1.717441,8.480214,60.57283,0.1904582,1.794726,0,0,7.10616
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.46335,3.33,0,-1,0,3.33,0,0,0.13335,0.479685,0,3.505263,3.33,0,0,5.818395,5.388719,0,3.505263,-3.505263,4.785342,34.18095,0.1904582,3.809685,0,0,5.388719
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.4147765,0.4147765,0,-1,0,0.4147765,0,0,5.551115E-17,0,0,0.4366068,0.4147765,0,0,9.713132,1.883456,0,0.4366068,-0.4366068,4.325118,30.89364,0.1904582,0.4562541,0,0,1.883456
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.274994,0.274994,0,-1,0,0.274994,0,0,5.551115E-17,0,0,0.2894674,0.274994,0,0,10.19825,1.446849,0,0.2894674,-0.2894674,4.019993,28.71418,0.1904582,0.3024934,0,0,1.446849
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.008624882,0.008624882,0,-1,0,0.008624882,0,0,1.734723E-18,0,0,0.009078822,0.008624882,0,0,10.51988,1.157381,0,0.009078822,-0.009078822,4.010423,28.64582,0.1904582,0.009487369,0,0,1.157381
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.5206549,0.5206549,0,-1,0,0.5206549,0,0,0,0,0,0.5480578,0.5206549,0,0,10.52997,1.148303,0,0.5480578,-0.5480578,3.432719,24.51937,0.1904582,0.5727203,0,0,1.148303
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2919781,0.2919781,0,-1,0,0.2919781,0,0,0,0,0,0.3073454,0.2919781,0,0,11.13892,0.6002448,0,0.3073454,-0.3073454,3.108749,22.2053,0.1904582,0.3211759,0,0,0.6002448
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48042,0.2928994,0,0,0,3.108749,22.2053,0.1904582,0,0,0,0.2928994
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48042,0.2928994,0,0,0,3.108749,22.2053,0.1904582,0,0,0,0.2928994
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1140724,0.1140724,0,0,0,0.1140724,0,0,0,0,0,0.1200762,0.1140724,0,0,11.48042,0.2928994,0,0.1200762,-0.1200762,2.982177,21.30122,0.1904582,0.1254797,0,0,0.2928994
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.4722613,0.4722613,3.977524,0,1.250864,0.4722613,0,0,0,0,0,0,0,3.505263,3.33,11.61383,0.1728232,3.33,0,3.33,6.141293,43.86629,0.1905086,0.5194874,0,5,0.1728232
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.00122,1.00122,4.506483,0,1.39527,1.00122,135.0732,4.440892E-16,0,0,1.35238,0,0,3.505263,3.33,8.283834,3.169823,4.68238,0,4.68238,10.58339,75.59547,0.1905335,1.101342,1.081904,5,4.522203
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.609555,2.609555,3.596445,0,1.146829,2.609555,98.20156,0,0,0,2.562624,0,0,0.9868892,0.9375448,3.601455,7.383965,3.500169,0,3.500169,13.90394,99.31366,0.1905452,2.870511,2.050099,5,9.946589
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.241791,0,0,3.343076,0,0,0,0,0.101286,10.53412,0.101286,0,0.101286,14.00003,100,0.1905402,0,2.674461,0,13.87719
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.240557,2.240557,0,-1,0,2.240557,230.9536,2.816166,0,0,5.174646,2.358481,2.240557,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,2.464612,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.966794,1.966794,0,-1,0,1.966794,263.8589,3.119251,0,0,5.18956,2.070309,1.966794,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,2.163473,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.985365,2.985365,0,-1,0,2.985365,149.114,1.309107,0,0,4.451596,3.142489,2.985365,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,3.283901,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905402,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.956465,2.956465,0,-1,0,2.956465,72.65295,4.440892E-16,0,0,2.147959,3.112068,2.956465,0,0,0,10.62527,0,0.9641093,-0.9641093,12.98377,92.74101,0.1905402,3.252111,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3715883,0.3715883,0,-1,0,0.3715883,199.8177,0,0,0,0.7424994,0.3911456,0.3715883,0,0,1.071233,9.661165,0.3513538,0,0.3513538,13.31709,95.12189,0.1905228,0.4087472,0.5939995,0,10.40366
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.399334,3.33,0,-1,0,3.33,0,0,1.069334,1.509267,0,3.505263,3.33,0,0,0.7198788,9.977384,0,3.505263,-3.505263,9.622219,68.73,0.1905228,4.839267,0,0,9.977384
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,5.361495,3.33,0,-1,0,3.33,0,0,2.031495,2.567645,0,3.505263,3.33,0,0,4.614615,6.47212,0,3.505263,-3.505263,5.927348,42.33811,0.1905228,5.897645,0,0,6.47212
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,4.123831,2.818514,0,-1,0,2.818514,0,0,1.305317,1.7177,0,2.966857,2.818514,0,0,8.509353,2.966857,0,2.966857,-2.966857,2.800006,20,0.1905228,4.536214,0,0,2.966857
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.7460591,0,0,-1,0,0,0,0,0.7460591,0.8206649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.8206649,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1980029,0,0,-1,0,0,0,0,0.1980029,0.2178032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.2178032,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.4734492,0,0,-1,0,0,0,0,0.4734492,0.5207942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.5207942,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2241875,0,0,-1,0,0,0,0,0.2241875,0.2466062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.2466062,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.230879,0,0,-1,0,0,0,0,0.230879,0.2539669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.2539669,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1993959,0,0,-1,0,0,0,0,0.1993959,0.2193355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0.2193355,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905228,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.7646758,0.7646758,4.269939,0,1.330693,0.7646758,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190596,0.8411434,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.1905435,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.937417,2.937417,4.059324,0,1.273195,2.937417,90.07311,0,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.1905811,3.231159,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.192787,2.192787,0,-1,0,2.192787,171.1048,1.328625,0,0,3.751966,2.308197,2.192787,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.1905754,2.412066,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.3118514,0.3118514,0,-1,0,0.3118514,1252.819,3.578669,0,0,3.906934,0.3282647,0.3118514,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,0.3430366,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.035589,2.035589,0,-1,0,2.035589,258.8449,3.126294,0,0,5.26902,2.142725,2.035589,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,2.239148,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.801654,1.801654,0,-1,0,1.801654,301.8517,3.541845,0,0,5.438323,1.896477,1.801654,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,1.981819,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,3.06139,3.06139,0,-1,0,3.06139,169.2345,1.958413,0,0.03752873,5.180928,3.222516,3.06139,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,3.367529,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.6192289,0.6192289,0,-1,0,0.6192289,728.8387,3.86136,0,0,4.51318,0.6518199,0.6192289,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,0.6811518,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.669656,1.669656,0,-1,0,1.669656,195.6562,1.509253,0,0,3.266785,1.757532,1.669656,0,0,0,10.62527,0,0,0,14.00003,100,0.1905754,1.836621,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,2.10203,2.10203,0,-1,0,2.10203,99.33094,0,0,0,2.087966,2.212663,2.10203,0,0,0,10.62527,0,0.124697,-0.124697,13.86859,99.06113,0.1905754,2.312232,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.5316591,0.5316591,0,-1,0,0.5316591,150.8712,0.1039271,0,0,0.8021204,0.5596411,0.5316591,0,0,0.1385522,10.50058,0.1385522,0,0.1385522,14.00003,100,0.1905686,0.584825,0.6416963,0,11.3027
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905686,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.488864,2.488864,0,-1,0,2.488864,0,0,0,0,0,2.619857,2.488864,0,0,0,10.62527,0,2.619857,-2.619857,11.23846,80.27453,0.1905686,2.73775,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.920022,1.920022,0,-1,0,1.920022,0,0,2.220446E-16,0,0,2.021076,1.920022,0,0,2.910952,8.005418,0,2.021076,-2.021076,9.108055,65.05741,0.1905686,2.112024,0,0,8.005418
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.156592,5.984342,0,0,0,9.108055,65.05741,0.1905686,0,0,0,5.984342
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.602541,0.602541,0,-1,0,0.602541,0,0,0,0,0,0.6342537,0.602541,0,0,5.156592,5.984342,0,0.6342537,-0.6342537,8.439493,60.28197,0.1905686,0.6627951,0,0,5.984342
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1206839,0.1206839,0,-1,0,0.1206839,0,0,0,0,0,0.1270357,0.1206839,0,0,5.861318,5.350088,0,0.1270357,-0.1270357,8.305586,59.3255,0.1905686,0.1327523,0,0,5.350088
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3452438,0.3452438,0,-1,0,0.3452438,0,0,0,0,0,0.3634146,0.3452438,0,0,6.002469,5.223052,0,0.3634146,-0.3634146,7.922513,56.58927,0.1905686,0.3797682,0,0,5.223052
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.406263,4.859637,0,0,0,7.922513,56.58927,0.1905686,0,0,0,4.859637
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.526588,1.526588,0,-1,0,1.526588,0,0,2.220446E-16,0,0,1.606935,1.526588,0,0,6.406263,4.859637,0,1.606935,-1.606935,6.228655,44.49031,0.1905686,1.679247,0,0,4.859637
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.7956763,0.7956763,0,-1,0,0.7956763,0,0,1.110223E-16,0,0,0.837554,0.7956763,0,0,8.191746,3.252703,0,0.837554,-0.837554,5.345796,38.18418,0.1905686,0.8752439,0,0,3.252703
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.343732,0.343732,0,-1,0,0.343732,0,0,5.551115E-17,0,0,0.3618232,0.343732,0,0,9.122361,2.415149,0,0.3618232,-0.3618232,4.964401,35.45993,0.1905686,0.3781052,0,0,2.415149
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.6179888,0.6179888,0,0,0,0.6179888,0,0,0,0,0,0.6505145,0.6179888,0,0,9.524387,2.053326,0,0.6505145,-0.6505145,4.278698,30.56207,0.1905686,0.6797877,0,0,2.053326
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.0250829,0.0250829,0,0,0,0.0250829,0,0,3.469447E-18,0,0,0.02640305,0.0250829,0,0,10.24718,1.402811,0,0.02640305,-0.02640305,4.250867,30.36328,0.1905686,0.02759119,0,0,1.402811
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,4.188972,4.188972,5,0,1.53,4.188972,33.54644,0,0,0,1.405251,0,0,0.8110277,0.7704763,10.27652,1.376408,2.175727,0,2.175727,6.314943,45.10665,0.1906298,4.60787,1.124201,5,2.781659
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.985454,2.985454,4.720909,0,1.453808,2.985454,90.73469,0,0,0,2.708843,0,0,1.735454,1.648682,8.10079,3.334563,4.357524,0,4.357524,10.44885,74.63452,0.1906874,3.284,2.167074,5,6.043406
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.8931706,0.8931706,0,-1,0,0.8931706,378.5055,0,0,0,3.3807,0.9401796,0.8931706,0,0,3.743266,7.256335,2.44052,0,2.44052,12.76413,91.17221,0.1905669,0.9824876,2.70456,0,10.63703
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.423525,1.423525,0,-1,0,1.423525,289.0508,1.313517,0,0,4.11471,1.498447,1.423525,0,0,1.302746,9.452803,1.302746,0,1.302746,14.00003,100,0.1905027,1.565877,3.291768,0,13.56751
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1867978,0.1867978,0,-1,0,0.1867978,2378.513,4.246383,0,0,4.443012,0.1966293,0.1867978,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,0.2054776,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.010816,1.010816,0,-1,0,1.010816,458.1111,3.566645,0,0,4.630662,1.064017,1.010816,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,1.111898,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.7609349,0.7609349,0,-1,0,0.7609349,502.1947,3.020391,0,0,3.821375,0.8009841,0.7609349,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,0.8370284,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.733859,1.733859,0,-1,0,1.733859,121.8547,0.2876743,0,0,2.112789,1.825115,1.733859,0,0,0,10.62527,0,0,0,14.00003,100,0.1905027,1.907245,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.57651,3.33,0,-1,0,3.33,28.04022,0,0.2465099,0.6041608,0.9337393,3.505263,3.33,0,0,0,10.62527,0,2.571524,-2.571524,11.2894,80.63844,0.1905027,3.934161,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.389901,3.33,0,-1,0,3.33,0,0,1.059901,1.498891,0,3.505263,3.33,0,0,2.857249,8.05375,0,3.505263,-3.505263,7.594532,54.24655,0.1905027,4.828891,0,0,8.05375
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.915296,2.915296,0,-1,0,2.915296,0,0,4.440892E-16,0,0,3.068733,2.915296,0,0,6.751986,4.548487,0,3.068733,-3.068733,4.359804,31.14139,0.1905027,3.206825,0,0,4.548487
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.031363,1.031363,0,-1,0,1.031363,0,0,2.220446E-16,0,0,1.085646,1.031363,0,0,10.16169,1.479755,0,1.085646,-1.085646,3.215433,22.96733,0.1905027,1.1345,0,0,1.479755
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.492321,0.3744036,0,-1,0,0.3744036,0,0,2.117917,2.367149,0,0.394109,0.3744036,0,0,11.36796,0.394109,0,0.394109,-0.394109,2.800006,20,0.1905027,2.741553,0,0,0.394109
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3772488,0,0,-1,0,0,0,0,0.3772488,0.4149737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0.4149737,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3473507,0,0,-1,0,0,0,0,0.3473507,0.3820858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0.3820858,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.7920005,0,0,-1,0,0,0,0,0.7920005,0.8712006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0.8712006,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.5691939,0,0,-1,0,0,0,0,0.5691939,0.6261133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0.6261133,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.574789,0,0,-1,0,0,0,0,0.574789,0.6322679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905027,0.6322679,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.8024831,0.8024831,4.307746,0,1.341015,0.8024831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905785,0.8827314,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1905913,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.546878,3.546878,5,0,1.53,3.546878,32.34729,0,0,0,1.147319,0,0,1.453122,1.380466,5.14586,5.994,2.527785,0,2.527785,11.5163,82.25915,0.190666,3.901566,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.066674,2.066674,0,0,0,2.066674,92.50232,0,0,0,1.911721,2.175446,2.066674,0,0,2.618075,8.269007,0,0.263725,-0.263725,11.23831,80.27351,0.190666,2.273341,1.529377,0,10.18073
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.9038456,0.9038456,0,-1,0,0.9038456,260.0866,0,0,0,2.350781,0.9514164,0.9038456,0,0,2.911103,8.005281,1.399365,0,1.399365,12.56587,89.75601,0.1905972,0.9942302,1.880625,0,10.35606
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,1.435727,0,0,2.947465,0,0,0,0,1.511738,9.264709,1.511738,0,1.511738,14.00003,100,0.1905229,0,2.357972,0,12.21218
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,3.17826,3.17826,0,-1,0,3.17826,138.5879,1.059147,0,0.1660857,4.404684,3.345536,3.17826,0,0,0,10.62527,0,0,0,14.00003,100,0.1905229,3.496086,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.329717,1.329717,0,-1,0,1.329717,337.2477,3.084738,0,0,4.48444,1.399702,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1905229,1.462689,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.626878,1.626878,0,-1,0,1.626878,221.7682,1.895394,0,0,3.607897,1.712503,1.626878,0,0,0,10.62527,0,0,0,14.00003,100,0.1905229,1.789565,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.204741,0.204741,0,-1,0,0.204741,1503.302,2.862359,0,0,3.077876,0.2155168,0.204741,0,0,0,10.62527,0,0,0,14.00003,100,0.1905229,0.2252151,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.502741,3.33,0,-1,0,3.33,81.18674,0,0.1727412,0.5230153,2.703518,3.505263,3.33,0,0,0,10.62527,0,0.8017449,-0.8017449,13.15491,93.96349,0.1905229,3.853015,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,0.9361321,0,0,1.82696,0,0,0,0,0.8908276,9.823529,0.8908276,0,0.8908276,14.00003,100,0.1904791,0,1.461568,0,11.65049
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.54445,1.54445,0,-1,0,1.54445,47.56439,0,2.220446E-16,0,0.7346082,1.625737,1.54445,0,0,0,10.62527,0,0.8911285,-0.8911285,13.0607,93.2905,0.1904791,1.698895,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.6824957,0.6824957,0,-1,0,0.6824957,0,0,0,0,0,0.7184165,0.6824957,0,0,0.9901429,9.734145,0,0.7184165,-0.7184165,12.30342,87.88139,0.1904791,0.7507452,0,0,9.734145
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.846063,1.846063,0,-1,0,1.846063,0,0,2.220446E-16,0,0,1.943225,1.846063,0,0,1.788383,9.015729,0,1.943225,-1.943225,10.25508,73.25042,0.1904791,2.03067,0,0,9.015729
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947522,7.072505,0,0,0,10.25508,73.25042,0.1904791,0,0,0,7.072505
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947522,7.072505,0,0,0,10.25508,73.25042,0.1904791,0,0,0,7.072505
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.514639,0.514639,0,-1,0,0.514639,0,0,1.110223E-16,0,0,0.5417253,0.514639,0,0,3.947522,7.072505,0,0.5417253,-0.5417253,9.684052,69.17165,0.1904791,0.5661029,0,0,7.072505
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.549439,6.530779,0,0,0,9.684052,69.17165,0.1904791,0,0,0,6.530779
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1534287,0.1534287,0,-1,0,0.1534287,0,0,0,0,0,0.1615039,0.1534287,0,0,4.549439,6.530779,0,0.1615039,-0.1615039,9.513811,67.95566,0.1904791,0.1687716,0,0,6.530779
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.8030276,0.8030276,0,-1,0,0.8030276,0,0,1.110223E-16,0,0,0.8452922,0.8030276,0,0,4.728888,6.369275,0,0.8452922,-0.8452922,8.622795,61.59127,0.1904791,0.8833303,0,0,6.369275
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.767498,0.767498,0,-1,0,0.767498,0,0,1.110223E-16,0,0,0.8078926,0.767498,0,0,5.668101,5.523983,0,0.8078926,-0.8078926,7.771201,55.50847,0.1904791,0.8442478,0,0,5.523983
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.5218944,0.5218944,0,-1,0,0.5218944,0,0,0,0,0,0.5493625,0.5218944,0,0,6.56576,4.71609,0,0.5493625,-0.5493625,7.192122,51.3722,0.1904791,0.5740838,0,0,4.71609
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.5351327,0.5351327,0,-1,0,0.5351327,0,0,0,0,0,0.5632976,0.5351327,0,0,7.176163,4.166728,0,0.5632976,-0.5632976,6.598354,47.13101,0.1904791,0.588646,0,0,4.166728
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.802049,3.60343,0,0,0,6.598354,47.13101,0.1904791,0,0,0,3.60343
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2509812,0.2509812,0,0,0,0.2509812,0,0,5.551115E-17,0,0,0.2641908,0.2509812,0,0,7.802049,3.60343,0,0.2641908,-0.2641908,6.319873,45.14186,0.1904791,0.2760794,0,0,3.60343
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.940044,3.940044,5,0,1.53,3.940044,28.85154,0,0,0,1.136764,0,0,1.059956,1.006958,8.095594,3.339239,2.143722,0,2.143722,8.353586,59.66835,0.1905411,4.334049,0.9094108,5,4.476003
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.158892,1.158892,4.664155,0,1.438314,1.158892,164.8977,0,0,0,1.910987,0,0,3.505263,3.33,5.951873,5.268589,5.240987,0,5.240987,13.32562,95.18282,0.1905507,1.274781,1.528789,5,7.179575
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.351562,2.351562,0,-1,0,2.351562,142.8631,0.1733005,0,0,3.359515,2.475328,2.351562,0,0,0.7108859,9.985476,0.7108859,0,0.7108859,14.00003,100,0.1905158,2.586718,2.687612,0,13.34499
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.8343439,0.8343439,0,-1,0,0.8343439,502.3133,3.312764,0,0,4.19102,0.8782567,0.8343439,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,0.9177783,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.142227,1.142227,0,-1,0,1.142227,383.2823,3.175609,0,0,4.377953,1.202344,1.142227,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,1.256449,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.931105,3.33,0,-1,0,3.33,126.4763,0.7063973,0.6011052,0.9942157,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,4.324216,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.258275,2.258275,0,-1,0,2.258275,139.7477,0.7787554,0,0,3.155886,2.377131,2.258275,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,2.484102,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2961726,0.2961726,0,-1,0,0.2961726,901.7859,2.359082,0,0,2.670843,0.3117607,0.2961726,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,0.3257899,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.7450121,0.7450121,0,-1,0,0.7450121,217.073,0.8329967,0,0,1.61722,0.7842233,0.7450121,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,0.8195133,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3994375,0.3994375,0,-1,0,0.3994375,139.4899,0.1367145,0,0,0.557175,0.4204605,0.3994375,0,0,0,10.62527,0,0,0,14.00003,100,0.1905158,0.4393812,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.824718,2.824718,0,-1,0,2.824718,0,0,4.440892E-16,0,0,2.973388,2.824718,0,0,0,10.62527,0,2.973388,-2.973388,10.8658,77.61272,0.1905158,3.10719,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.807234,3.33,0,-1,0,3.33,0,0,0.477234,0.8579574,0,3.505263,3.33,0,0,3.303764,7.651886,0,3.505263,-3.505263,7.17093,51.22083,0.1905158,4.187957,0,0,7.651886
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3111001,0.3111001,0,-1,0,0.3111001,0,0,5.551115E-17,0,0,0.3274738,0.3111001,0,0,7.198501,4.146624,0,0.3274738,-0.3274738,6.825743,48.75521,0.1905158,0.3422101,0,0,4.146624
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.4036875,0.4036875,0,-1,0,0.4036875,0,0,0,0,0,0.4249342,0.4036875,0,0,7.562361,3.819149,0,0.4249342,-0.4249342,6.377823,45.55579,0.1905158,0.4440562,0,0,3.819149
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.6256402,0.6256402,0,-1,0,0.6256402,0,0,1.110223E-16,0,0,0.6585686,0.6256402,0,0,8.03451,3.394215,0,0.6585686,-0.6585686,5.68363,40.59728,0.1905158,0.6882042,0,0,3.394215
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.766253,2.735647,0,0,0,5.68363,40.59728,0.1905158,0,0,0,2.735647
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.766253,2.735647,0,0,0,5.68363,40.59728,0.1905158,0,0,0,2.735647
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.4210125,0.4210125,0,-1,0,0.4210125,0,0,0,0,0,0.443171,0.4210125,0,0,8.766253,2.735647,0,0.443171,-0.443171,5.216487,37.26055,0.1905158,0.4631137,0,0,2.735647
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1067157,0.1067157,0,-1,0,0.1067157,0,0,1.387779E-17,0,0,0.1123323,0.1067157,0,0,9.258665,2.292476,0,0.1123323,-0.1123323,5.098079,36.41478,0.1905158,0.1173872,0,0,2.292476
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2760433,0.2760433,0,-1,0,0.2760433,0,0,5.551115E-17,0,0,0.2905719,0.2760433,0,0,9.383478,2.180144,0,0.2905719,-0.2905719,4.791789,34.227,0.1905158,0.3036476,0,0,2.180144
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3540023,0.3540023,0,-1,0,0.3540023,0,0,0,0,0,0.372634,0.3540023,0,0,9.706336,1.889572,0,0.372634,-0.372634,4.398998,31.42135,0.1905158,0.3894025,0,0,1.889572
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12037,1.516938,0,0,0,4.398998,31.42135,0.1905158,0,0,0,1.516938
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1801013,0.1801013,0,0,0,0.1801013,0,0,2.775558E-17,0,0,0.1895803,0.1801013,0,0,10.12037,1.516938,0,0.1895803,-0.1895803,4.199163,29.99396,0.1905158,0.1981114,0,0,1.516938
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,10.33102,1.327357,0.8665489,0,0.8665489,5.021244,35.86596,0.1904734,0,0.6932392,0,2.193906
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.4378116,0.4378116,0,0,0,0.4378116,155.2882,0,0,0,0.6798696,0.4608543,0.4378116,0,0,9.46447,2.107251,0.2190153,0,0.2190153,5.22902,37.35007,0.1904626,0.4815928,0.5438957,0,2.787121
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.055377,2.055377,0,-1,0,2.055377,84.13019,0,0,0,1.729193,2.163555,2.055377,0,0,9.245455,2.304365,0,0.4343622,-0.4343622,4.771162,34.07966,0.1904626,2.260915,1.383354,0,4.033558
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.891124,2.891124,0,-1,0,2.891124,67.96824,0,0,1.030375,1.965046,3.043289,2.891124,0,0,9.728079,1.870003,0,1.078242,-1.078242,3.634594,25.96134,0.1904626,3.180237,1.572037,0,3.835049
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.763417,1.261921,0,-1,0,1.261921,42.52068,0,2.501497,3.285637,0.5365773,1.328338,1.261921,0,0,10.92613,0.7917604,0,0.7917604,-0.7917604,2.800006,20,0.1904626,4.139759,0.4292619,0,1.328338
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,4.523057,2.751038,0,-1,0,2.751038,105.2632,0,1.772019,4.425156,2.89583,2.89583,2.751038,0,0,11.80586,0,0,0,0,2.800006,20,0.1904626,4.975363,2.316664,0,2.89583
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.29393,1.518973,0,-1,0,1.518973,105.2632,0,0.7749563,2.219528,1.598919,1.598919,1.518973,0,0,11.80586,0,0,0,0,2.800006,20,0.1904626,2.523323,1.279135,0,1.598919
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.285105,1.345446,0,-1,0,1.345446,105.2632,0,0.939659,2.244527,1.416259,1.416259,1.345446,0,0,11.80586,0,0,0,0,2.800006,20,0.1904626,2.513616,1.133008,0,1.416259
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.645207,0.3885492,0,-1,0,0.3885492,105.2632,0,3.256658,3.932018,0.4089991,0.4089991,0.3885492,0,0,11.80586,0,0,0,0,2.800006,20,0.1904626,4.009728,0.3271993,0,0.4089991
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,11.80586,0,0.4053723,0,0.4053723,3.184576,22.74692,0.1904428,0,0.3242978,0,0.4053723
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.6620727,0.4300907,0,-1,0,0.4300907,20.43569,0,0.231982,0.3649872,0.08789199,0.452727,0.4300907,0,0,11.40049,0.3648351,0,0.3648351,-0.3648351,2.800006,20,0.1904428,0.7282799,0.0703136,0,0.452727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.909759,0,0,-1,0,0,0,0,1.909759,2.100735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,2.100735,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.511267,0,0,-1,0,0,0,0,1.511267,1.662394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,1.662394,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,6.167741,0,0,-1,0,0,0,0,6.167741,6.784515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,6.784515,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3841147,0,0,-1,0,0,0,0,0.3841147,0.4225262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0.4225262,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.11628,0,0,-1,0,0,0,0,1.11628,1.227908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,1.227908,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1991004,0,0,-1,0,0,0,0,0.1991004,0.2190104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0.2190104,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.05968855,0,0,-1,0,0,0,0,0.05968855,0.0656574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0.0656574,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904428,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.21173,1.21173,4.716993,0,1.452739,1.21173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.19055,1.332903,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.4310139,0.4310139,3.936277,0,1.239604,0.4310139,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1905963,0.4741153,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,3.198688,3.198688,5,0,1.53,3.198688,20.12063,0,0,0,0.6435962,0,0,1.801312,1.711247,5.14586,5.994,2.354843,0,2.354843,11.35224,81.08724,0.190669,3.518557,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.791018,8.113358,1.186084,0,1.186084,12.47745,89.1245,0.190611,0,0.9488673,0,9.299442
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.918741,1.918741,0,-1,0,1.918741,110.2689,0,0,0,2.115774,2.019727,1.918741,0,0,1.604933,9.180834,0.09604656,0,0.09604656,12.56857,89.77534,0.1906063,2.110615,1.692619,0,11.29661
