Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,1.644947,0,0,3.153834,0,0,0,0,1.508887,9.267276,1.508887,0,1.508887,14.00003,100,0.1905325,0,2.523067,0,12.42111
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905325,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905325,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.356785,0.356785,0,-1,0,0.356785,1004.573,3.208603,0,0,3.584166,0.3755631,0.356785,0,0,0,10.62527,0,0,0,14.00003,100,0.1905325,0.3924634,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,3.123027,3.123027,0,-1,0,3.123027,118.7582,0.421453,0,0.1053296,3.70885,3.287397,3.123027,0,0,0,10.62527,0,0,0,14.00003,100,0.1905325,3.435329,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.385755,1.385755,0,-1,0,1.385755,206.4974,1.402858,0,0,2.861548,1.45869,1.385755,0,0,0,10.62527,0,0,0,14.00003,100,0.1905325,1.524331,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.727502,1.727502,0,-1,0,1.727502,74.26923,0,0,0,1.283002,1.818423,1.727502,0,0,0,10.62527,0,0.5354206,-0.5354206,13.43565,95.9687,0.1905325,1.900252,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.598844,3.33,0,-1,0,3.33,17.77718,0,0.2688437,0.628728,0.59198,3.505263,3.33,0,0,0.5949118,10.08985,0,2.913283,-2.913283,10.36477,74.03396,0.1905325,3.958728,0.4735841,0,10.68183
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,5.764935,3.33,0,-1,0,3.33,0,0,2.434935,3.011428,0,3.505263,3.33,0,0,3.831893,7.17657,0,3.505263,-3.505263,6.669903,47.64207,0.1905325,6.341428,0,0,7.17657
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.392971,1.392971,0,-1,0,1.392971,0,0,2.220446E-16,0,0,1.466285,1.392971,0,0,7.72663,3.671307,0,1.466285,-1.466285,5.124303,36.60209,0.1905325,1.532268,0,0,3.671307
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.704648,1.704648,0,-1,0,1.704648,0,0,2.220446E-16,0,0,1.794366,1.704648,0,0,9.355836,2.205022,0,1.794366,-1.794366,3.232875,23.09192,0.1905325,1.875113,0,0,2.205022
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.462229,0.3901231,0,-1,0,0.3901231,0,0,1.072106,1.218329,0,0.4106559,0.3901231,0,0,11.34958,0.4106559,0,0.4106559,-0.4106559,2.800006,20,0.1905325,1.608452,0,0,0.4106559
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.2788968,0,0,-1,0,0,0,0,0.2788968,0.3067865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0.3067865,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.6354566,0,0,-1,0,0,0,0,0.6354566,0.6990023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0.6990023,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.089962,0,0,-1,0,0,0,0,1.089962,1.198958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,1.198958,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.5271268,0,0,-1,0,0,0,0,0.5271268,0.5798395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0.5798395,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.4584844,0,0,-1,0,0,0,0,0.4584844,0.5043328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0.5043328,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2808405,0,0,-1,0,0,0,0,0.2808405,0.3089245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0.3089245,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905325,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.135407,0.135407,3.64067,0,1.158903,0.135407,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905558,0.1489477,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1497379,0.1497379,3.655001,0,1.162815,0.1497379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1905801,0.1647117,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.1905655,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.016453,2.016453,0,0,0,2.016453,42.08549,0,0,0,0.8486339,2.122582,2.016453,0,0,1.256466,9.494455,0,1.273948,-1.273948,11.46518,81.89398,0.1905655,2.218098,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.977807,1.977807,0,-1,0,1.977807,57.86512,0,2.220446E-16,0,1.144461,2.081903,1.977807,0,0,2.671963,8.220507,0,0.9374418,-0.9374418,10.47703,74.83578,0.1905655,2.175588,0.9155685,0,9.364967
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.427085,1.427085,0,-1,0,1.427085,39.3457,0,0,0,0.5614965,1.502194,1.427085,0,0,3.713566,7.283065,0,0.9406979,-0.9406979,9.485448,67.75306,0.1905655,1.569793,0.4491972,0,7.844562
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,4.758785,6.342367,2.448305,0,2.448305,11.80811,84.3435,0.1904462,0,1.958644,0,8.790672
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.221333,2.221333,0,-1,0,2.221333,73.61159,0,0,0,1.635158,2.338245,2.221333,0,0,2.310481,8.545841,0,0.7030867,-0.7030867,11.06699,79.0498,0.1904462,2.443466,1.308127,0,10.181
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,3.006368,3.006368,0,-1,0,3.006368,41.70874,0,0,0,1.253918,3.164598,3.006368,0,0,3.091688,7.842755,0,1.91068,-1.91068,9.052962,64.66389,0.1904462,3.307005,1.003135,0,9.096673
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,5.214665,5.932075,2.372383,0,2.372383,11.3036,80.73985,0.1903308,0,1.897907,0,8.304459
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.994137,3.33,0,-1,0,3.33,56.68997,0,0.6641374,1.063551,1.887776,3.505263,3.33,0,0,2.842282,8.06722,0,1.617487,-1.617487,9.598621,68.56144,0.1903308,4.393551,1.510221,0,9.954996
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,3.28264,3.28264,0,-1,0,3.28264,28.29675,0,0,0.2809038,0.9288805,3.45541,3.28264,0,0,4.639491,6.449733,0,2.52653,-2.52653,6.935425,49.53865,0.1903308,3.610904,0.7431044,0,7.378613
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.827445,1.827445,0,-1,0,1.827445,11.92486,0,2.220446E-16,0,0.2179203,1.923626,1.827445,0,0,7.446746,3.923203,0,1.705706,-1.705706,5.137453,36.69602,0.1903308,2.010189,0.1743362,0,4.141123
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.423245,2.106622,0,-1,0,2.106622,0,0,1.316622,1.658947,0,2.217497,2.106622,0,0,9.341974,2.217497,0,2.217497,-2.217497,2.800006,20,0.1903308,3.765569,0,0,2.217497
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.802978,0,0,-1,0,0,0,0,1.802978,1.983276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,1.983276,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.509575,0,0,-1,0,0,0,0,2.509575,2.760533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,2.760533,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2042483,0,0,-1,0,0,0,0,0.2042483,0.2246731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.2246731,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.6964672,0,0,-1,0,0,0,0,0.6964672,0.7661139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.7661139,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.4042163,0,0,-1,0,0,0,0,0.4042163,0.444638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.444638,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.115216,0,0,-1,0,0,0,0,0.115216,0.1267375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.1267375,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.5049011,0,0,-1,0,0,0,0,0.5049011,0.5553911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.5553911,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.4905325,0,0,-1,0,0,0,0,0.4905325,0.5395858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1903308,0.5395858,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1413953,0.1413953,3.646658,0,1.160538,0.1413953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1903546,0.1555349,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.6669929,0.6669929,4.172256,0,1.304026,0.6669929,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190419,0.7336922,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.03165198,0.03165198,3.536915,0,1.130578,0.03165198,1716.602,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1904078,0.03481717,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.072216,1.072216,0,0,0,1.072216,107.7436,0,0,0,1.155244,1.128649,1.072216,0,0,1.272522,9.480004,0.02659533,0,0.02659533,12.81804,91.55724,0.1904065,1.179438,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.775722,1.775722,0,-1,0,1.775722,56.41095,0,0,0,1.001701,1.869181,1.775722,0,0,1.245926,9.503941,0,0.8674792,-0.8674792,11.90364,85.02579,0.1904065,1.953294,0.8013612,0,10.50564
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1326303,0.1326303,0,-1,0,0.1326303,1364.761,0,0,0,1.810086,0.1396109,0.1326303,0,0,2.209792,8.636461,1.670476,0,1.670476,13.48839,96.34543,0.1903255,0.1458934,1.448069,0,10.44655
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.309688,1.309688,0,-1,0,1.309688,210.9026,0.8442309,0,0,2.762167,1.378619,1.309688,0,0,0.5393167,10.13989,0.5393167,0,0.5393167,14.00003,100,0.1902994,1.440657,2.209733,0,12.90206
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.739799,2.739799,0,-1,0,2.739799,133.2505,0.7667961,0,0,3.650795,2.883999,2.739799,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,3.013779,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.643285,2.643285,0,-1,0,2.643285,115.8549,0.2799691,0,0,3.062374,2.782405,2.643285,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,2.907613,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.983975,1.983975,0,-1,0,1.983975,111.8313,0.130311,0,0,2.218705,2.088394,1.983975,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,2.182372,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.146632,1.146632,0,-1,0,1.146632,202.7543,1.117864,0,0,2.324845,1.206981,1.146632,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,1.261295,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902994,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.723561,3.33,0,-1,0,3.33,0,0,0.3935614,0.7659175,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1902994,4.095918,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.961965,1.961965,0,-1,0,1.961965,0,0,4.440892E-16,0,0,2.065226,1.961965,0,0,3.894737,7.120011,0,2.065226,-2.065226,8.128217,58.05857,0.1902994,2.158161,0,0,7.120011
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.198045,3.198045,0,-1,0,3.198045,0,0,4.440892E-16,0.1878489,0,3.366363,3.198045,0,0,6.189432,5.054785,0,3.366363,-3.366363,4.579759,32.7125,0.1902994,3.517849,0,0,5.054785
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.943834,1.604001,0,-1,0,1.604001,0,0,0.3398331,0.5342165,0,1.688423,1.604001,0,0,9.929835,1.688423,0,1.688423,-1.688423,2.800006,20,0.1902994,2.138218,0,0,1.688423
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.4432823,0,0,-1,0,0,0,0,0.4432823,0.4876106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,0.4876106,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1702048,0,0,-1,0,0,0,0,0.1702048,0.1872253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,0.1872253,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.105577,0,0,-1,0,0,0,0,1.105577,1.216135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,1.216135,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4880877,0,0,-1,0,0,0,0,0.4880877,0.5368965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,0.5368965,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.48211,0,0,-1,0,0,0,0,0.48211,0.530321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,0.530321,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.6539518,0,0,-1,0,0,0,0,0.6539518,0.719347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,0.719347,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.162014,0,0,-1,0,0,0,0,1.162014,1.278216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902994,1.278216,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.6737187,0.6737187,4.178982,0,1.305862,0.6737187,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1903642,0.7410905,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190377,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.304876,3.304876,5,0,1.53,3.304876,40.70241,0,0,0,1.345164,0,0,1.695124,1.610368,5.14586,5.994,2.955532,0,2.955532,11.9221,85.15768,0.1904631,3.635364,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,4.07775,4.07775,3.66568,0,1.165731,4.07775,64.35132,0,0,0,2.624086,0.4337578,0.4120699,0,0,2.190328,8.653978,2.190328,0,2.190328,14.00003,100,0.1905174,4.485525,2.099269,5,11.27806
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.686237,2.686237,0,-1,0,2.686237,134.9647,0.7978527,0,0,3.625471,2.827618,2.686237,0,0,0,10.62527,0,0,0,14.00003,100,0.1905174,2.954861,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.750788,1.750788,0,-1,0,1.750788,226.0232,2.114253,0,0,3.957188,1.842935,1.750788,0,0,0,10.62527,0,0,0,14.00003,100,0.1905174,1.925867,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.544167,2.544167,0,-1,0,2.544167,133.0813,0.7077394,0,0,3.38581,2.67807,2.544167,0,0,0,10.62527,0,0,0,14.00003,100,0.1905174,2.798583,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.362377,3.33,0,-1,0,3.33,103.7901,0,0.03237747,0.3686152,3.456209,3.505263,3.33,0,0,0,10.62527,0,0.04905426,-0.04905426,13.94832,99.63066,0.1905174,3.698615,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.7117414,0.7117414,0,-1,0,0.7117414,518.7993,2.888803,0,0,3.692509,0.7492014,0.7117414,0,0,0.05450474,10.57622,0.05450474,0,0.05450474,14.00003,100,0.1905148,0.7829155,2.954007,0,14.26873
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.651961,2.651961,0,-1,0,2.651961,100.6796,0,0,0,2.669983,2.791538,2.651961,0,0,0,10.62527,0,0.1215543,-0.1215543,13.8719,99.08479,0.1905148,2.917157,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.381301,0,0,2.516361,0,0,0,0,0.1350603,10.50372,0.1350603,0,0.1350603,14.00003,100,0.1905082,0,2.013089,0,13.02008
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.9901519,0.9901519,0,-1,0,0.9901519,146.0243,0.4035971,0,0,1.445862,1.042265,0.9901519,0,0,0,10.62527,0,0,0,14.00003,100,0.1905082,1.089167,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.496066,2.496066,0,-1,0,2.496066,33.29141,0,0,0,0.8309756,2.627438,2.496066,0,0,0,10.62527,0,1.796462,-1.796462,12.10639,86.47404,0.1905082,2.745673,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.998749,2.998749,0,-1,0,2.998749,0,0,4.440892E-16,0,0,3.156578,2.998749,0,0,1.996069,8.828812,0,3.156578,-3.156578,8.779065,62.70749,0.1905082,3.298624,0,0,8.828812
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.070343,3.070343,0,-1,0,3.070343,0,0,4.440892E-16,0.04737719,0,3.23194,3.070343,0,0,5.503378,5.672234,0,3.23194,-3.23194,5.372302,38.3735,0.1905082,3.377377,0,0,5.672234
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.003678,2.003678,0,-1,0,2.003678,0,0,4.440892E-16,0,0,2.109134,2.003678,0,0,9.094422,2.440294,0,2.109134,-2.109134,3.149079,22.49338,0.1905082,2.204045,0,0,2.440294
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.058411,0.314602,0,-1,0,0.314602,0,0,2.743809,3.049651,0,0.33116,0.314602,0,0,11.4379,0.33116,0,0.33116,-0.33116,2.800006,20,0.1905082,3.364253,0,0,0.33116
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.9631944,0,0,-1,0,0,0,0,0.9631944,1.059514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,1.059514,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.7198439,0,0,-1,0,0,0,0,0.7198439,0.7918282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,0.7918282,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.216721,0,0,-1,0,0,0,0,1.216721,1.338393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,1.338393,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.5955365,0,0,-1,0,0,0,0,0.5955365,0.6550901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,0.6550901,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.8053725,0,0,-1,0,0,0,0,0.8053725,0.8859098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905082,0.8859098,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3577279,0.3577279,3.862991,0,1.219597,0.3577279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905484,0.3935006,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1905609,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,3.148235,3.148235,5,0,1.53,3.148235,38.46486,0,0,0,1.210964,0,0,1.851765,1.759177,5.14586,5.994,2.970141,0,2.970141,11.93596,85.25668,0.1906482,3.463058,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,5.646467,5.646467,5,0,1.53,5.646467,48.77047,0,0,0,2.753808,0.6804912,0.6464667,0,0,2.175719,8.667127,2.073317,0,2.073317,13.90288,99.30609,0.1906994,6.211113,2.203047,5,11.42093
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.236494,1.236494,0,-1,0,1.236494,293.1548,2.220865,0,0,3.62484,1.301572,1.236494,0,0,0.1024023,10.53311,0.1024023,0,0.1024023,14.00003,100,0.1906944,1.360143,2.899872,0,14.15795
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.497035,1.497035,0,-1,0,1.497035,263.8467,2.374053,0,0,3.949879,1.575827,1.497035,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,1.646739,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.7902246,0.7902246,0,-1,0,0.7902246,595.9475,3.877508,0,0,4.709323,0.8318153,0.7902246,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,0.869247,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.807353,3.33,0,-1,0,3.33,154.5101,1.639924,0.4773531,0.8580884,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,4.188088,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.007253,1.007253,0,-1,0,1.007253,496.168,3.937401,0,0,4.997667,1.060266,1.007253,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,1.107978,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.021587,1.021587,0,-1,0,1.021587,416.7957,3.182576,0,0,4.257931,1.075355,1.021587,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,1.123746,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.903396,1.903396,0,-1,0,1.903396,174.1197,1.310613,0,0,3.314188,2.003574,1.903396,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,2.093735,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.139033,1.139033,0,-1,0,1.139033,179.1414,0.8414979,0,0,2.04048,1.198982,1.139033,0,0,0,10.62527,0,0,0,14.00003,100,0.1906944,1.252936,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.820669,1.820669,0,-1,0,1.820669,43.19893,0,0,0,0.7865096,1.916494,1.820669,0,0,0,10.62527,0,1.129984,-1.129984,12.80892,91.4921,0.1906944,2.002736,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.5822557,0.5822557,0,-1,0,0.5822557,0,0,0,0,0,0.6129007,0.5822557,0,0,1.255538,9.49529,0,0.6129007,-0.6129007,12.16287,86.87744,0.1906944,0.6404812,0,0,9.49529
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.396376,2.396376,0,-1,0,2.396376,0,0,4.440892E-16,0,0,2.522501,2.396376,0,0,1.936539,8.882389,0,2.522501,-2.522501,9.503916,67.88498,0.1906944,2.636014,0,0,8.882389
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.357852,1.357852,0,-1,0,1.357852,0,0,2.220446E-16,0,0,1.429317,1.357852,0,0,4.739318,6.359888,0,1.429317,-1.429317,7.997283,57.12334,0.1906944,1.493637,0,0,6.359888
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.492311,3.33,0,-1,0,3.33,0,0,1.162311,1.611542,0,3.505263,3.33,0,0,6.327448,4.930571,0,3.505263,-3.505263,4.302412,30.73145,0.1906944,4.941542,0,0,4.930571
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.9368937,0.9368937,0,-1,0,0.9368937,0,0,1.110223E-16,0,0,0.9862038,0.9368937,0,0,10.22219,1.425307,0,0.9862038,-0.9862038,3.262861,23.30611,0.1906944,1.030583,0,0,1.425307
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.5081381,0.4171484,0,-1,0,0.4171484,0,0,0.09098971,0.1418035,0,0.4391036,0.4171484,0,0,11.31797,0.4391036,0,0.4391036,-0.4391036,2.800006,20,0.1906944,0.5589519,0,0,0.4391036
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.884037,0,0,-1,0,0,0,0,0.884037,0.9724407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906944,0.9724407,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.9773659,0,0,-1,0,0,0,0,0.9773659,1.075102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906944,1.075102,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906944,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.004477,0,0,-1,0,0,0,0,1.004477,1.104924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906944,1.104924,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906944,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3341487,0.3341487,3.839412,0,1.213159,0.3341487,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907324,0.3675636,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.331724,0.331724,3.836987,0,1.212497,0.331724,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1907702,0.3648964,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1390706,0.1390706,3.644334,0,1.159903,0.1390706,1100.71,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1907195,0.1529776,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,3.11982,3.11982,1.25,0,0.50625,3.11982,92.09507,0.6198717,0,0,2.8732,1.968231,1.86982,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.1907058,3.431802,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.625775,2.625775,0,-1,0,2.625775,147.4458,1.107622,0,0,3.871596,2.763974,2.625775,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,2.888353,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.044029,2.044029,0,-1,0,2.044029,231.963,2.58978,0,0,4.741389,2.151609,2.044029,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,2.248431,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.5068576,0.5068576,0,-1,0,0.5068576,998.9747,4.529845,0,0,5.063379,0.5335343,0.5068576,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,0.5575434,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.268395,2.268395,0,-1,0,2.268395,212.5478,2.43364,0,0,4.821424,2.387785,2.268395,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,2.495235,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.287964,3.287964,0,-1,0,3.287964,134.3049,0.9548814,0,0.2867608,4.415896,3.461015,3.287964,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,3.616761,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.667417,2.667417,0,-1,0,2.667417,106.6029,0.03573768,0,0,2.843544,2.807807,2.667417,0,0,0,10.62527,0,0,0,14.00003,100,0.1907058,2.934158,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.271861,2.271861,0,-1,0,2.271861,64.49905,0,0,0,1.465329,2.391433,2.271861,0,0,0,10.62527,0,0.9261039,-0.9261039,13.02383,93.02716,0.1907058,2.499047,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.707213,2.707213,0,-1,0,2.707213,24.11031,0,4.440892E-16,0,0.6527175,2.849698,2.707213,0,0,1.029004,9.69917,0,2.19698,-2.19698,10.70801,76.48562,0.1907058,2.977934,0.5221739,0,10.35189
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,9.616831,3.33,0,-1,0,3.33,0,0,6.286831,7.248514,0,3.505263,3.33,0,0,3.470093,7.50219,0,3.505263,-3.505263,7.013137,50.09373,0.1907058,10.57851,0,0,7.50219
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.8247049,0.8247049,0,-1,0,0.8247049,0,0,1.110223E-16,0,0,0.8681104,0.8247049,0,0,7.36483,3.996927,0,0.8681104,-0.8681104,6.098068,43.55754,0.1907058,0.9071754,0,0,3.996927
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.216972,2.216972,0,-1,0,2.216972,0,0,0,0,0,2.333655,2.216972,0,0,8.329397,3.128817,0,2.333655,-2.333655,3.63818,25.98694,0.1907058,2.438669,0,0,3.128817
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.60165,0.7554036,0,-1,0,0.7554036,0,0,0.8462462,1.006411,0,0.7951617,0.7554036,0,0,10.92235,0.7951617,0,0.7951617,-0.7951617,2.800006,20,0.1907058,1.761815,0,0,0.7951617
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.4811977,0,0,-1,0,0,0,0,0.4811977,0.5293174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.5293174,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3758112,0,0,-1,0,0,0,0,0.3758112,0.4133923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.4133923,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.4103124,0,0,-1,0,0,0,0,0.4103124,0.4513436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.4513436,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.8748351,0,0,-1,0,0,0,0,0.8748351,0.9623187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.9623187,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.4072036,0,0,-1,0,0,0,0,0.4072036,0.4479239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.4479239,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.242692,0,0,-1,0,0,0,0,0.242692,0.2669612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0.2669612,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907058,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.5840892,0.5840892,4.089352,0,1.281393,0.5840892,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907628,0.6424981,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.62877,0.62877,4.134033,0,1.293591,0.62877,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908232,0.691647,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.234957,1.234957,4.74022,0,1.45908,1.234957,93.65979,0,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1908741,1.358452,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.523665,2.523665,0,0,0,2.523665,75.48766,0,0,0,1.905056,2.656489,2.523665,0,0,0.6592025,10.03199,0,0.7514337,-0.7514337,12.58257,89.87534,0.1908741,2.776031,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.6398705,0.6398705,0,-1,0,0.6398705,444.1255,0.6741512,0,0,2.841828,0.6735479,0.6398705,0,0,1.494129,9.280559,1.494129,0,1.494129,14.00003,100,0.1908024,0.7038575,2.273462,0,12.12239
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.506599,2.506599,0,-1,0,2.506599,165.079,1.499343,0,0,4.137868,2.638525,2.506599,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,2.757259,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.5882137,0.5882137,0,-1,0,0.5882137,734.3912,3.700618,0,0,4.31979,0.6191724,0.5882137,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,0.6470351,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.650924,2.650924,0,-1,0,2.650924,153.7004,1.284034,0,0,4.074481,2.790446,2.650924,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,2.916016,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.6795705,0.6795705,0,-1,0,0.6795705,609.6634,3.427755,0,0,4.143093,0.7153374,0.6795705,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,0.7475276,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.85835,1.85835,0,-1,0,1.85835,169.18,1.187799,0,0,3.143956,1.956158,1.85835,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,2.044185,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908024,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.9467718,0.9467718,0,-1,0,0.9467718,88.66136,0,1.110223E-16,0,0.8394208,0.9966019,0.9467718,0,0,0,10.62527,0,0.1571811,-0.1571811,13.83434,98.81655,0.1908024,1.041449,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.850645,3.33,0,-1,0,3.33,0,0,0.5206453,0.9057098,0,3.505263,3.33,0,0,0.1746457,10.46809,0,3.505263,-3.505263,10.13947,72.42466,0.1908024,4.23571,0,0,10.46809
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.479735,3.33,0,-1,0,3.33,0,0,2.149735,2.697709,0,3.505263,3.33,0,0,4.069383,6.96283,0,3.505263,-3.505263,6.444601,46.03277,0.1908024,6.027709,0,0,6.96283
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.230414,1.230414,0,-1,0,1.230414,0,0,2.220446E-16,0,0,1.295173,1.230414,0,0,7.964119,3.457567,0,1.295173,-1.295173,5.079369,36.28114,0.1908024,1.353456,0,0,3.457567
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.4032,2.162394,0,0,0,5.079369,36.28114,0.1908024,0,0,0,2.162394
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.5657064,0.5657064,0,-1,0,0.5657064,0,0,1.110223E-16,0,0,0.5954804,0.5657064,0,0,9.4032,2.162394,0,0.5954804,-0.5954804,4.451678,31.79763,0.1908024,0.622277,0,0,2.162394
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.6930134,0.6930134,0,-1,0,0.6930134,0,0,0,0,0,0.7294878,0.6930134,0,0,10.06485,1.566914,0,0.7294878,-0.7294878,3.68273,26.30516,0.1908024,0.7623148,0,0,1.566914
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.6080374,0.6080374,0,-1,0,0.6080374,0,0,0,0,0,0.6400394,0.6080374,0,0,10.87539,0.8374259,0,0.6400394,-0.6400394,3.008069,21.48617,0.1908024,0.6688412,0,0,0.8374259
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.019836,0.1875172,0,-1,0,0.1875172,0,0,0.8323191,0.9343027,0,0.1973865,0.1875172,0,0,11.58654,0.1973865,0,0.1973865,-0.1973865,2.800006,20,0.1908024,1.12182,0,0,0.1973865
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908024,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.6071544,0,0,-1,0,0,0,0,0.6071544,0.6678699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908024,0.6678699,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1731068,0,0,-1,0,0,0,0,0.1731068,0.1904175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908024,0.1904175,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1426885,0.1426885,3.647952,0,1.160891,0.1426885,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908255,0.1569574,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.6854292,0.6854292,4.190692,0,1.309059,0.6854292,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908899,0.7539721,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.590667,2.590667,5,0,1.53,2.590667,38.16431,0,0,0,0.9887099,0,0,2.409333,2.288867,5.14586,5.994,3.277577,0,3.277577,12.22762,87.33996,0.1909878,2.849733,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.339568,1.339568,0,0,0,1.339568,134.7719,0,0,0,1.805361,1.410072,1.339568,0,0,1.868284,8.943819,0.3952891,0,0.3952891,12.60262,90.01855,0.1909689,1.473525,1.444289,0,10.74918
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.18127,1.18127,0,-1,0,1.18127,280.0676,0.591917,0,0,3.308353,1.243442,1.18127,0,0,1.472994,9.29958,1.472994,0,1.472994,14.00003,100,0.1908983,1.299397,2.646683,0,12.60793
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.537615,1.537615,0,-1,0,1.537615,172.2277,1.029657,0,0,2.648199,1.618542,1.537615,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,1.691376,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.367255,0.367255,0,-1,0,0.367255,1080.494,3.581582,0,0,3.968166,0.3865842,0.367255,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,0.4039805,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.551693,2.551693,0,-1,0,2.551693,150.8266,1.162639,0,0,3.848633,2.685993,2.551693,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,2.806863,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.64121,1.64121,0,-1,0,1.64121,267.2141,2.657956,0,0,4.385545,1.727589,1.64121,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,1.805331,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.324267,1.324267,0,-1,0,1.324267,289.233,2.436252,0,0,3.830216,1.393965,1.324267,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,1.456693,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.343167,2.343167,0,-1,0,2.343167,142.0057,0.8609393,0,0,3.327431,2.466492,2.343167,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,2.577484,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.316892,1.316892,0,-1,0,1.316892,171.1161,0.8672125,0,0,2.253414,1.386202,1.316892,0,0,0,10.62527,0,0,0,14.00003,100,0.1908983,1.448581,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.8199828,0.8199828,0,-1,0,0.8199828,84.05032,0,0,0,0.6891983,0.8631398,0.8199828,0,0,0,10.62527,0,0.1739416,-0.1739416,13.81668,98.69035,0.1908983,0.9019811,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.603176,1.603176,0,-1,0,1.603176,0,0,2.220446E-16,0,0,1.687554,1.603176,0,0,0.1932684,10.45133,0,1.687554,-1.687554,12.03784,85.9844,0.1908983,1.763494,0,0,10.45133
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,5.953605,3.33,0,-1,0,3.33,0,0,2.623605,3.218966,0,3.505263,3.33,0,0,2.068328,8.763779,0,3.505263,-3.505263,8.342968,59.59251,0.1908983,6.548965,0,0,8.763779
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.585164,3.33,0,-1,0,3.33,0,0,1.255164,1.71368,0,3.505263,3.33,0,0,5.963065,5.258516,0,3.505263,-3.505263,4.648096,33.20062,0.1908983,5.04368,0,0,5.258516
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.140563,1.140563,0,-1,0,1.140563,0,0,0,0,0,1.200593,1.140563,0,0,9.857801,1.753253,0,1.200593,-1.200593,3.38256,24.1611,0.1908983,1.254619,0,0,1.753253
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.4476858,0.4476858,0,-1,0,0.4476858,0,0,5.551115E-17,0,0,0.4712482,0.4476858,0,0,11.19179,0.5526601,0,0.4712482,-0.4712482,2.885821,20.61297,0.1908983,0.4924544,0,0,0.5526601
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.6763381,0.07734131,0,-1,0,0.07734131,0,0,0.5989968,0.6666306,0,0.08141191,0.07734131,0,0,11.7154,0.08141191,0,0.08141191,-0.08141191,2.800006,20,0.1908983,0.7439719,0,0,0.08141191
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.9815081,0,0,-1,0,0,0,0,0.9815081,1.079659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908983,1.079659,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2021836,0,0,-1,0,0,0,0,0.2021836,0.2224019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908983,0.2224019,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908983,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.043568,0,0,-1,0,0,0,0,1.043568,1.147925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908983,1.147925,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.7000491,0,0,-1,0,0,0,0,0.7000491,0.770054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908983,0.770054,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4985434,0.4985434,4.003807,0,1.258039,0.4985434,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909483,0.5483977,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.002816,1.002816,4.50808,0,1.395706,1.002816,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910366,1.103098,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.979015,2.979015,5,0,1.53,2.979015,6.405063,0,0,0,0.1908078,0,0,2.020985,1.919935,5.14586,5.994,2.110743,0,2.110743,11.12066,79.43315,0.1911028,3.276917,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.62865,1.62865,3.695063,0,1.173752,1.62865,52.80115,0,0,0,0.859946,0,0,2.066412,1.963092,3.035117,7.893669,2.823038,0,2.823038,13.79883,98.56289,0.1911533,1.791515,0.6879568,5,8.753614
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,1.336203,0,0,1.548283,0,0,0,0,0.2120792,10.4344,0.2120792,0,0.2120792,14.00003,100,0.1911432,0,1.238626,0,11.98269
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,3.070611,3.070611,0,-1,0,3.070611,60.0894,0,0,0.047672,1.845112,3.232222,3.070611,0,0,0,10.62527,0,1.38711,-1.38711,12.53789,89.55614,0.1911432,3.377672,1.476089,0,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,2.11035,2.11035,0,-1,0,2.11035,130.9609,0,0,0,2.763733,2.221421,2.11035,0,0,1.541234,9.238164,0.5423125,0,0.5423125,13.05237,93.23101,0.1911173,2.321385,2.210987,0,12.0019
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,1.298659,0,0,2.29758,0,0,0,0,0.9989213,9.726245,0.9989213,0,0.9989213,14.00003,100,0.1910696,0,1.838064,0,12.02382
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.422226,1.422226,0,-1,0,1.422226,172.3764,0.9545014,0,0,2.451581,1.49708,1.422226,0,0,0,10.62527,0,0,0,14.00003,100,0.1910696,1.564449,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.484391,2.484391,0,-1,0,2.484391,114.8213,0.2374603,0,0,2.852609,2.615148,2.484391,0,0,0,10.62527,0,0,0,14.00003,100,0.1910696,2.73283,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.237423,2.237423,0,-1,0,2.237423,87.6629,0,0,0,1.96139,2.355182,2.237423,0,0,0,10.62527,0,0.3937921,-0.3937921,13.58493,97.03506,0.1910696,2.461165,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.680254,2.680254,0,-1,0,2.680254,52.24796,0,0,0,1.400378,2.82132,2.680254,0,0,0.4375468,10.23148,0,1.420942,-1.420942,12.08713,86.33647,0.1910696,2.948279,1.120302,0,11.63186
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,4.457898,3.33,0,-1,0,3.33,15.73591,4.440892E-16,1.127898,1.573688,0.5240057,3.505263,3.33,0,0,2.016371,8.81054,0,2.981257,-2.981257,8.944609,63.88994,0.1910696,4.903687,0.4192045,0,9.334546
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,5.738227,3.33,0,-1,0,3.33,0,0,2.408227,2.982049,0,3.505263,3.33,0,0,5.328879,5.829283,0,3.505263,-3.505263,5.249737,37.49805,0.1910696,6.312049,0,0,5.829283
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,7.847625,2.207819,0,-1,0,2.207819,0,0,5.639807,6.42457,0,2.324019,2.207819,0,0,9.223617,2.324019,0,2.324019,-2.324019,2.800006,20,0.1910696,8.632388,0,0,2.324019
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.015234,0,0,-1,0,0,0,0,2.015234,2.216757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,2.216757,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.522104,0,0,-1,0,0,0,0,2.522104,2.774315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,2.774315,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.7751452,0,0,-1,0,0,0,0,0.7751452,0.8526598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0.8526598,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2805362,0,0,-1,0,0,0,0,0.2805362,0.3085899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0.3085899,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2226197,0,0,-1,0,0,0,0,0.2226197,0.2448816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0.2448816,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2681725,0,0,-1,0,0,0,0,0.2681725,0.2949898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0.2949898,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2463894,0,0,-1,0,0,0,0,0.2463894,0.2710284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0.2710284,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910696,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.6765313,0.6765313,4.181795,0,1.30663,0.6765313,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911328,0.7441844,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,2.139945,2.139945,4.838487,0,1.485907,2.139945,33.18508,0,0,0,0.7101426,0,0,2.698542,2.563615,8.475861,2.997,3.273757,0,3.273757,9.06488,64.74902,0.191232,2.35394,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.784816,1.784816,4.680341,0,1.442733,1.784816,120.6949,0,0,0,2.154181,0,0,2.895526,2.750749,5.202103,5.943382,4.904931,0,4.904931,13.71811,97.98627,0.1912575,1.963297,1.723345,5,8.097563
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.9576609,0.9576609,0,-1,0,0.9576609,361.5298,2.156992,0,0,3.462229,1.008064,0.9576609,0,0,0.2971724,10.35782,0.2971724,0,0.2971724,14.00003,100,0.1912434,1.053427,2.769783,0,13.82005
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.218275,1.218275,0,-1,0,1.218275,318.8383,2.601932,0,0,3.884327,1.282395,1.218275,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,1.340102,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.706887,2.706887,0,-1,0,2.706887,122.8317,0.4755612,0,0,3.324916,2.849355,2.706887,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,2.977576,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.912261,1.912261,0,-1,0,1.912261,200.9119,1.829054,0,0,3.84196,2.012906,1.912261,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,2.103487,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01068947,0.01068947,0,-1,0,0.01068947,27444.57,2.922426,0,0,2.933679,0.01125207,0.01068947,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,0.01175841,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.150212,1.150212,0,-1,0,1.150212,114.8837,0.1106561,0,0,1.321405,1.210749,1.150212,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,1.265233,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912434,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.140656,1.140656,0,-1,0,1.140656,0,0,2.220446E-16,0,0,1.20069,1.140656,0,0,0,10.62527,0,1.20069,-1.20069,12.73439,90.95974,0.1912434,1.254722,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3341,9.424583,0,0,0,12.73439,90.95974,0.1912434,0,0,0,9.424583
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.869294,1.869294,0,-1,0,1.869294,0,0,2.220446E-16,0,0,1.967677,1.869294,0,0,1.3341,9.424583,0,1.967677,-1.967677,10.66028,76.14467,0.1912434,2.056223,0,0,9.424583
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.782359,2.782359,0,-1,0,2.782359,0,0,0,0,0,2.928799,2.782359,0,0,3.520409,7.456906,0,2.928799,-2.928799,7.57305,54.0931,0.1912434,3.060596,0,0,7.456906
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3893511,0.3893511,0,-1,0,0.3893511,0,0,5.551115E-17,0,0,0.4098432,0.3893511,0,0,6.77463,4.528107,0,0.4098432,-0.4098432,7.141037,51.0073,0.1912434,0.4282862,0,0,4.528107
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.230944,0.230944,0,-1,0,0.230944,0,0,2.775558E-17,0,0,0.243099,0.230944,0,0,7.230011,4.118264,0,0.243099,-0.243099,6.884788,49.17696,0.1912434,0.2540384,0,0,4.118264
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2514924,0.2514924,0,-1,0,0.2514924,0,0,5.551115E-17,0,0,0.2647289,0.2514924,0,0,7.500122,3.875165,0,0.2647289,-0.2647289,6.605739,47.18376,0.1912434,0.2766417,0,0,3.875165
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1908866,0.1908866,0,-1,0,0.1908866,0,0,2.775558E-17,0,0,0.2009332,0.1908866,0,0,7.794265,3.610436,0,0.2009332,-0.2009332,6.393937,45.67089,0.1912434,0.2099752,0,0,3.610436
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.9686352,0.9686352,0,-1,0,0.9686352,0,0,1.110223E-16,0,0,1.019616,0.9686352,0,0,8.017524,3.409503,0,1.019616,-1.019616,5.319167,37.99398,0.1912434,1.065499,0,0,3.409503
