Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.7912115,0.7912115,0,-1,0,0.7912115,0,0,1.110223E-16,0,0,0.8328542,0.7912115,0,0,9.150431,2.389887,0,0.8328542,-0.8328542,4.441262,31.72324,0.1912434,0.8703327,0,0,2.389887
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07582,1.557032,0,0,0,4.441262,31.72324,0.1912434,0,0,0,1.557032
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07582,1.557032,0,0,0,4.441262,31.72324,0.1912434,0,0,0,1.557032
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1915154,0.1915154,0,0,0,0.1915154,0,0,2.775558E-17,0,0,0.2015952,0.1915154,0,0,10.07582,1.557032,0,0.2015952,-0.2015952,4.228762,30.20538,0.1912434,0.2106669,0,0,1.557032
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,5.86215,5.86215,5,0,1.53,5.86215,6.491622,1.110223E-16,0,0.08839516,0.3805486,0.9075261,0.8621498,0,0,10.29982,1.355437,0,0.5269775,-0.5269775,3.673279,26.23765,0.1912434,6.448365,0.3044389,5,1.735986
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,10.88535,0.8284597,4.47302,0,4.47302,7.916758,56.54816,0.1912007,0,0.914416,5,1.97148
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.03149028,0.03149028,0,-1,0,0.03149028,3582.571,0,0,0,1.128162,0.03314767,0.03149028,0,0,6.41233,4.854177,1.095014,0,1.095014,8.95558,63.9683,0.1911486,0.03463931,0.9025294,0,5.982339
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.716977,2.716977,0,-1,0,2.716977,53.7489,0,0,0,1.460345,2.859976,2.716977,0,0,5.317315,5.83969,0,1.399631,-1.399631,7.480239,53.43018,0.1911486,2.988675,1.168276,0,7.300035
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.5000095,0.5000095,0,-1,0,0.5000095,593.6047,0,0,0,2.96808,0.5263258,0.5000095,0,0,6.87246,4.44006,2.441755,0,2.441755,9.796691,69.97623,0.1910325,0.5500105,2.374464,0,7.40814
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.160212,1.160212,0,-1,0,1.160212,238.2893,0,0,0,2.764662,1.221276,1.160212,0,0,4.430706,6.637639,1.543386,0,1.543386,11.26088,80.43466,0.1909592,1.276233,2.211729,0,9.402301
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.50003,1.50003,0,-1,0,1.50003,275.2651,0,0,0,4.12906,1.578979,1.50003,0,0,2.88732,8.026686,2.550081,0,2.550081,13.68009,97.71477,0.1908383,1.650033,3.303248,0,12.15575
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,2.858302,0,0,3.195541,0,0,0,0,0.337239,10.32176,0.337239,0,0.337239,14.00003,100,0.1908223,0,2.556433,0,13.5173
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.5452225,0.5452225,0,-1,0,0.5452225,574.7246,2.559609,0,0,3.133528,0.5739184,0.5452225,0,0,0,10.62527,0,0,0,14.00003,100,0.1908223,0.5997447,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.167941,1.167941,0,-1,0,1.167941,176.6533,0.8337944,0,0,2.063206,1.229411,1.167941,0,0,0,10.62527,0,0,0,14.00003,100,0.1908223,1.284735,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908223,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.219421,1.219421,0,-1,0,1.219421,0,0,2.220446E-16,0,0,1.283601,1.219421,0,0,0,10.62527,0,1.283601,-1.283601,12.64699,90.33549,0.1908223,1.341363,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,4.773956,3.33,0,-1,0,3.33,0,0,1.443956,1.921352,0,3.505263,3.33,0,0,1.426223,9.341673,0,3.505263,-3.505263,8.952122,63.9436,0.1908223,5.251352,0,0,9.341673
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.32096,5.83641,0,0,0,8.952122,63.9436,0.1908223,0,0,0,5.83641
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.994753,1.994753,0,-1,0,1.994753,0,0,2.220446E-16,0,0,2.09974,1.994753,0,0,5.32096,5.83641,0,2.09974,-2.09974,6.738802,48.1342,0.1908223,2.194228,0,0,5.83641
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.4277312,0.4277312,0,-1,0,0.4277312,0,0,5.551115E-17,0,0,0.4502433,0.4277312,0,0,7.654004,3.73667,0,0.4502433,-0.4502433,6.264204,44.74422,0.1908223,0.4705043,0,0,3.73667
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.154274,3.286427,0,0,0,6.264204,44.74422,0.1908223,0,0,0,3.286427
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.8453847,0.8453847,0,-1,0,0.8453847,0,0,1.110223E-16,0,0,0.8898786,0.8453847,0,0,8.154274,3.286427,0,0.8898786,-0.8898786,5.32619,38.04414,0.1908223,0.9299232,0,0,3.286427
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.8677233,0.8677233,0,-1,0,0.8677233,0,0,1.110223E-16,0,0,0.9133929,0.8677233,0,0,9.143028,2.396549,0,0.9133929,-0.9133929,4.363389,31.167,0.1908223,0.9544956,0,0,2.396549
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.8176797,0.8176797,0,-1,0,0.8176797,0,0,1.110223E-16,0,0,0.8607154,0.8176797,0,0,10.15791,1.483156,0,0.8607154,-0.8607154,3.456115,24.68649,0.1908223,0.8994477,0,0,1.483156
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11426,0.6224402,0,0,0,3.456115,24.68649,0.1908223,0,0,0,0.6224402
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11426,0.6224402,0,0,0,3.456115,24.68649,0.1908223,0,0,0,0.6224402
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.41235,1.41235,4.917613,0,1.507508,1.41235,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.11426,0.6224402,3.33,0,3.33,6.615231,47.25155,0.1909285,1.553585,0,5,0.6224402
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2257605,0.2257605,3.731024,0,1.183569,0.2257605,0,0,0,0,0,0,0,3.505263,3.33,7.78426,3.61944,3.33,0,3.33,9.774346,69.81662,0.1909574,0.2483366,0,5,3.61944
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.358354,0,1.081831,0,0,0,0,0,1.263824,0,0,3.358354,3.190436,4.45426,6.61644,4.45426,0,4.45426,14.00003,100,0.1909052,0,1.011059,5,7.880264
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2265667,0.2265667,0,0,0,0.2265667,928.6807,1.86559,0,0,2.104081,0.2384913,0.2265667,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,0.2492234,1.683265,0,12.72936
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.5578935,0.5578935,0,-1,0,0.5578935,691.1191,3.268452,0,0,3.855709,0.5872564,0.5578935,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,0.6136829,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,3.109998,3.109998,0,-1,0,3.109998,134.812,0.9189694,0,0.09099823,4.192652,3.273683,3.109998,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,3.420998,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.8308907,0.8308907,0,-1,0,0.8308907,303.2372,1.644948,0,0,2.519569,0.8746218,0.8308907,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,0.9139798,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.575713,1.575713,0,-1,0,1.575713,175.4797,1.106412,0,0,2.765058,1.658646,1.575713,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,1.733285,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.7030655,0.7030655,0,-1,0,0.7030655,421.7639,2.225208,0,0,2.965277,0.740069,0.7030655,0,0,0,10.62527,0,0,0,14.00003,100,0.1909052,0.7733721,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.41289,3.33,0,-1,0,3.33,62.82521,0,1.08289,1.524179,2.092079,3.505263,3.33,0,0,0,10.62527,0,1.413184,-1.413184,12.5104,89.35983,0.1909052,4.854179,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3969191,0.3969191,0,-1,0,0.3969191,231.2093,0,0,0,0.9177139,0.4178095,0.3969191,0,0,1.570204,9.21209,0.4999044,0,0.4999044,12.98465,92.74733,0.1908815,0.436611,0.7341712,0,10.1298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.556533,1.556533,0,-1,0,1.556533,46.50174,0,0,0,0.7238148,1.638455,1.556533,0,0,1.0703,9.662004,0,0.9146406,-0.9146406,12.02054,85.8608,0.1908815,1.712186,0.5790519,0,10.38582
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.853557,3.33,0,-1,0,3.33,0,0,0.5235567,0.9089124,0,3.505263,3.33,0,0,2.086567,8.747364,0,3.505263,-3.505263,8.325665,59.46891,0.1908815,4.238913,0,0,8.747364
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.442913,2.442913,0,-1,0,2.442913,0,0,0,0,0,2.571488,2.442913,0,0,5.981304,5.242101,0,2.571488,-2.571488,5.615079,40.10763,0.1908815,2.687205,0,0,5.242101
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.8225753,0.8225753,0,-1,0,0.8225753,0,0,1.110223E-16,0,0,0.8658687,0.8225753,0,0,8.838512,2.670613,0,0.8658687,-0.8658687,4.702373,33.58831,0.1908815,0.9048328,0,0,2.670613
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.312677,1.714507,0,-1,0,1.714507,0,0,0.5981696,0.8294373,0,1.804744,1.714507,0,0,9.800589,1.804744,0,1.804744,-1.804744,2.800006,20,0.1908815,2.543944,0,0,1.804744
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.5838721,0,0,-1,0,0,0,0,0.5838721,0.6422594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,0.6422594,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.585544,0,0,-1,0,0,0,0,0.585544,0.6440984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,0.6440984,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.022939,0,0,-1,0,0,0,0,1.022939,1.125233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,1.125233,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1031795,0,0,-1,0,0,0,0,0.1031795,0.1134974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,0.1134974,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.06609654,0,0,-1,0,0,0,0,0.06609654,0.0727062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,0.0727062,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.9708722,0,0,-1,0,0,0,0,0.9708722,1.067959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908815,1.067959,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.09873149,0.09873149,3.603995,0,1.14889,0.09873149,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909009,0.1086046,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1909129,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.319884,2.319884,5,0,1.53,2.319884,27.11363,0,0,0,0.6290045,0,0,2.680116,2.546111,5.14586,5.994,3.175115,0,3.175115,12.13041,86.64565,0.1910088,2.551872,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,2.109169,2.109169,0,0,0,2.109169,30.4185,0,0,0,0.6415777,2.220178,2.109169,0,0,1.970745,8.851604,0,1.5786,-1.5786,10.46642,74.76003,0.1910088,2.320086,0.5132622,0,9.493181
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,3.724746,7.273003,0.7824363,0,0.7824363,11.20871,80.06204,0.1909719,0,0.625949,0,8.055439
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.887278,1.887278,0,-1,0,1.887278,53.35693,0,0,0,1.006994,1.986608,1.887278,0,0,2.942309,7.977196,0,0.9796147,-0.9796147,10.1761,72.68631,0.1909719,2.076006,0.8055948,0,8.984189
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.650077,2.650077,0,-1,0,2.650077,96.81579,0,0,0,2.565693,2.789554,2.650077,0,0,4.03077,6.997581,0,0.2238618,-0.2238618,9.940132,71.00081,0.1909719,2.915084,2.052554,0,9.563273
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.4827076,0.4827076,0,-1,0,0.4827076,561.9564,0,0,0,2.712606,0.5081133,0.4827076,0,0,4.279506,6.773719,2.204493,0,2.204493,12.0315,85.9391,0.1908679,0.5309783,2.170085,0,9.486325
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,4.173856,3.33,0,-1,0,3.33,62.57099,0,0.8438563,1.261242,2.083614,3.505263,3.33,0,0,2.075013,8.757763,0,1.421649,-1.421649,10.53295,75.23519,0.1908679,4.591242,1.666891,0,10.84138
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.582921,2.582921,0,-1,0,2.582921,149.3968,0,0,0,3.858801,2.718864,2.582921,0,0,3.654623,7.336113,1.139937,0,1.139937,11.61439,82.95974,0.1908142,2.841213,3.087041,0,11.19491
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.85779,1.85779,0,-1,0,1.85779,84.88846,0,0,0,1.57705,1.955569,1.85779,0,0,2.514686,8.362057,0,0.3785193,-0.3785193,11.21539,80.10979,0.1908142,2.04357,1.26164,0,9.939106
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.277825,1.277825,0,-1,0,1.277825,108.8678,0,0,0,1.391141,1.345079,1.277825,0,0,2.935263,7.983537,0.0460613,0,0.0460613,11.25909,80.42191,0.190812,1.405608,1.112913,0,9.374678
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.446767,1.446767,0,-1,0,1.446767,37.19689,0,2.220446E-16,0,0.5381524,1.522913,1.446767,0,0,2.889202,8.024993,0,0.9847603,-0.9847603,10.22106,73.00744,0.190812,1.591444,0.4305219,0,8.563145
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.944137,3.33,0,-1,0,3.33,0,0,1.614137,2.108551,0,3.505263,3.33,0,0,3.98338,7.040232,0,3.505263,-3.505263,6.52619,46.61555,0.190812,5.438551,0,0,7.040232
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.28528,1.28528,0,-1,0,1.28528,0,0,0,0,0,1.352927,1.28528,0,0,7.878117,3.534969,0,1.352927,-1.352927,5.10008,36.42907,0.190812,1.413808,0,0,3.534969
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,4.719945,2.07294,0,-1,0,2.07294,0,0,2.647005,3.119,0,2.182042,2.07294,0,0,9.381369,2.182042,0,2.182042,-2.182042,2.800006,20,0.190812,5.19194,0,0,2.182042
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2127397,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2127397,0.2340137,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.2340137,0,0,4.213E-16
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.257309,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.257309,0.28304,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.28304,0,0,4.213E-16
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.190812,0,0,0,4.213E-16
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.05107604,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.05107604,0.05618364,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.05618364,0,0,4.213E-16
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.6844055,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6844055,0.752846,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.752846,0,0,4.213E-16
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2601532,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2601532,0.2861685,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.2861685,0,0,4.213E-16
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.4156456,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4156456,0.4572102,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.4572102,0,0,4.213E-16
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.5946001,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5946001,0.6540602,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.190812,0.6540602,0,0,4.213E-16
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.4246431,0.4246431,3.929906,0,1.237864,0.4246431,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1908558,0.4671074,0,5,4.213E-16
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908678,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.907238,1.907238,5,0,1.53,1.907238,56.02713,0,0,0,1.068571,0,0,3.092762,2.938123,5.14586,5.994,4.006695,0,4.006695,12.91932,92.28068,0.1909595,2.097962,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,6.247232,6.247232,5,0,1.53,6.247232,33.2666,0,0,0,2.078242,1.312876,1.247232,0,0,1.139166,9.600025,0.7653661,0,0.7653661,13.64541,97.46703,0.1909779,6.871955,1.662593,5,11.67827
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.581852,2.581852,0,-1,0,2.581852,140.1723,0.5275037,0,0,3.619042,2.717739,2.581852,0,0,0.3737995,10.28885,0.3737995,0,0.3737995,14.00003,100,0.1909603,2.840037,2.895234,0,13.9079
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3738296,0.3738296,0,-1,0,0.3738296,1118.278,3.786948,0,0,4.180453,0.3935049,0.3738296,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,0.4112126,3.344362,0,14.80573
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.020156,1.020156,0,-1,0,1.020156,430.499,3.317913,0,0,4.391761,1.073848,1.020156,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,1.122171,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.162662,1.162662,0,-1,0,1.162662,356.869,2.925325,0,0,4.14918,1.223855,1.162662,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,1.278928,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.239617,1.239617,0,-1,0,1.239617,358.3763,3.137632,0,0,4.442492,1.30486,1.239617,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,1.363578,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.329846,1.329846,0,-1,0,1.329846,224.9372,1.59148,0,0,2.991318,1.399837,1.329846,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,1.46283,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909603,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.6208802,0.6208802,0,-1,0,0.6208802,92.84605,0,0,0,0.5764627,0.6535581,0.6208802,0,0,0,10.62527,0,0.07709539,-0.07709539,13.91876,99.41953,0.1909603,0.6829682,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.886318,1.886318,0,-1,0,1.886318,0,0,2.220446E-16,0,0,1.985598,1.886318,0,0,0.08566154,10.54818,0,1.985598,-1.985598,11.82576,84.46954,0.1909603,2.07495,0,0,10.54818
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291881,8.562581,0,0,0,11.82576,84.46954,0.1909603,0,0,0,8.562581
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291881,8.562581,0,0,0,11.82576,84.46954,0.1909603,0,0,0,8.562581
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,4.359316,3.33,0,-1,0,3.33,0,0,1.029316,1.465248,0,3.505263,3.33,0,0,2.291881,8.562581,0,3.505263,-3.505263,8.130887,58.07765,0.1909603,4.795248,0,0,8.562581
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.4012679,0.4012679,0,-1,0,0.4012679,0,0,0,0,0,0.4223872,0.4012679,0,0,6.186618,5.057318,0,0.4223872,-0.4223872,7.685651,54.8974,0.1909603,0.4413947,0,0,5.057318
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.655937,4.634931,0,0,0,7.685651,54.8974,0.1909603,0,0,0,4.634931
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.843195,0.843195,0,-1,0,0.843195,0,0,1.110223E-16,0,0,0.8875737,0.843195,0,0,6.655937,4.634931,0,0.8875737,-0.8875737,6.750067,48.21466,0.1909603,0.9275145,0,0,4.634931
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.052026,1.052026,0,-1,0,1.052026,0,0,0,0,0,1.107396,1.052026,0,0,7.64213,3.747357,0,1.107396,-1.107396,5.582769,39.87684,0.1909603,1.157229,0,0,3.747357
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1207291,0.1207291,0,-1,0,0.1207291,0,0,1.387779E-17,0,0,0.1270833,0.1207291,0,0,8.87257,2.639961,0,0.1270833,-0.1270833,5.448812,38.92,0.1909603,0.132802,0,0,2.639961
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.09112493,0.09112493,0,-1,0,0.09112493,0,0,1.387779E-17,0,0,0.09592098,0.09112493,0,0,9.013774,2.512878,0,0.09592098,-0.09592098,5.347702,38.19779,0.1909603,0.1002374,0,0,2.512878
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2054899,0.2054899,0,-1,0,0.2054899,0,0,2.775558E-17,0,0,0.2163052,0.2054899,0,0,9.120353,2.416957,0,0.2163052,-0.2163052,5.119696,36.56918,0.1909603,0.2260389,0,0,2.416957
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3438378,0.3438378,0,0,0,0.3438378,0,0,0,0,0,0.3619345,0.3438378,0,0,9.360692,2.200652,0,0.3619345,-0.3619345,4.738183,33.8441,0.1909603,0.3782216,0,0,2.200652
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1875291,0.1875291,0,0,0,0.1875291,0,0,2.775558E-17,0,0,0.197399,0.1875291,0,0,9.762841,1.838717,0,0.197399,-0.197399,4.530107,32.35784,0.1909603,0.206282,0,0,1.838717
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,3.170726,3.170726,5,0,1.53,3.170726,20.58066,0,0,0,0.6525563,0,0,1.829274,1.73781,9.982174,1.641318,2.390367,0,2.390367,6.797808,48.55567,0.1910307,3.487799,0.522045,5,2.293874
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.359881,2.359881,5,0,1.53,2.359881,39.38243,0,0,0,0.9293784,0,0,2.640119,2.508113,7.591807,3.792648,3.437492,0,3.437492,10.0589,71.84913,0.191132,2.595869,0.7435027,5,4.722026
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.785248,1.785248,0,-1,0,1.785248,90.03836,0,0,0,1.607408,1.879208,1.785248,0,0,4.154315,6.88639,0,0.2718005,-0.2718005,9.772395,69.80269,0.191132,1.963773,1.285926,0,8.493798
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,3.042601,3.042601,0,-1,0,3.042601,110.5595,0,0,0.0168608,3.363883,3.202738,3.042601,0,0,4.456316,6.61459,0.1611459,0,0.1611459,9.925272,70.89466,0.1911244,3.346861,2.691107,0,9.978474
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.8079917,0.8079917,0,-1,0,0.8079917,477.5046,0,0,0,3.858198,0.8505176,0.8079917,0,0,4.29517,6.759621,3.00768,0,3.00768,12.77861,91.27559,0.1909833,0.8887909,3.086558,0,10.61782
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1820187,0.1820187,0,-1,0,0.1820187,1999.616,2.160586,0,0,3.639675,0.1915987,0.1820187,0,0,1.28749,9.466534,1.28749,0,1.28749,14.00003,100,0.1909229,0.2002206,2.91174,0,13.10621
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.203932,2.203932,0,-1,0,2.203932,195.1151,1.980276,0,0,4.300204,2.319928,2.203932,0,0,0,10.62527,0,0,0,14.00003,100,0.1909229,2.424325,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1975708,0.1975708,0,-1,0,0.1975708,1842.416,3.432108,0,0,3.640077,0.2079693,0.1975708,0,0,0,10.62527,0,0,0,14.00003,100,0.1909229,0.2173279,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.8004786,0.8004786,0,-1,0,0.8004786,250.888,1.165696,0,0,2.008305,0.8426091,0.8004786,0,0,0,10.62527,0,0,0,14.00003,100,0.1909229,0.8805265,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909229,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.75081,1.75081,0,-1,0,1.75081,36.26979,2.220446E-16,0,0,0.6350152,1.842958,1.75081,0,0,0,10.62527,0,1.207943,-1.207943,12.72674,90.90514,0.1909229,1.925891,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342159,9.417331,0,0,0,12.72674,90.90514,0.1909229,0,0,0,9.417331
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,5.184431,3.33,0,-1,0,3.33,0,0,1.854431,2.372874,0,3.505263,3.33,0,0,1.342159,9.417331,0,3.505263,-3.505263,9.031873,64.51324,0.1909229,5.702874,0,0,9.417331
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,4.360326,3.33,0,-1,0,3.33,0,0,1.030326,1.466359,0,3.505263,3.33,0,0,5.236896,5.912068,0,3.505263,-3.505263,5.337001,38.12136,0.1909229,4.796359,0,0,5.912068
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.703866,2.286464,0,-1,0,2.286464,0,0,1.417401,1.787788,0,2.406805,2.286464,0,0,9.131633,2.406805,0,2.406805,-2.406805,2.800006,20,0.1909229,4.074253,0,0,2.406805
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.4986715,0,0,-1,0,0,0,0,0.4986715,0.5485387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0.5485387,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1887997,0,0,-1,0,0,0,0,0.1887997,0.2076796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0.2076796,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.7771036,0,0,-1,0,0,0,0,0.7771036,0.8548139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0.8548139,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4885933,0,0,-1,0,0,0,0,0.4885933,0.5374526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0.5374526,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.09387,0,0,-1,0,0,0,0,1.09387,1.203257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,1.203257,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909229,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2517185,0.2517185,3.756982,0,1.190656,0.2517185,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909535,0.2768903,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.7009126,0.7009126,4.206176,0,1.313286,0.7009126,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910174,0.7710038,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.19102,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.525503,1.525503,0,0,0,1.525503,68.40554,0,0,0,1.043529,1.605793,1.525503,0,0,1.62009,9.167193,0,0.5622642,-0.5622642,11.8704,84.78838,0.19102,1.678054,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.792241,2.792241,0,-1,0,2.792241,62.66092,0,0,0,1.749644,2.939201,2.792241,0,0,2.244828,8.604929,0,1.189557,-1.189557,10.61649,75.83195,0.19102,3.071465,1.399715,0,10.35457
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,3.566558,7.415372,1.565161,0,1.565161,12.10134,86.43793,0.1909468,0,1.252128,0,8.980533
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.4146893,0.4146893,0,-1,0,0.4146893,522.5621,0,0,0,2.167009,0.436515,0.4146893,0,0,2.001398,8.824017,1.730494,0,1.730494,13.74303,98.16428,0.190866,0.4561582,1.733607,0,10.99102
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,1.586894,0,0,1.857798,0,0,0,0,0.2709038,10.38146,0.2709038,0,0.2709038,14.00003,100,0.1908533,0,1.486239,0,12.23926
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908533,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.584615,3.33,0,-1,0,3.33,29.92594,0,0.2546144,0.6130759,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.1908533,3.943076,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.352198,1.352198,0,-1,0,1.352198,131.9608,0,0,0,1.784372,1.423367,1.352198,0,0,2.787477,8.116545,0.3610057,0,0.3610057,11.69808,83.55751,0.1908365,1.487418,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.410367,1.410367,0,-1,0,1.410367,84.39687,2.220446E-16,0,0,1.190305,1.484597,1.410367,0,0,2.426471,8.44145,0,0.2942912,-0.2942912,11.38787,81.34173,0.1908365,1.551404,0.9522444,0,9.631756
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.477574,2.477574,0,-1,0,2.477574,13.50288,0,4.440892E-16,0,0.3345439,2.607972,2.477574,0,0,2.753462,8.147159,0,2.273428,-2.273428,8.991461,64.22459,0.1908365,2.725331,0.2676351,0,8.481703
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.8787948,0.8787948,0,-1,0,0.8787948,0,0,0,0,0,0.9250471,0.8787948,0,0,5.279493,5.87373,0,0.9250471,-0.9250471,8.016376,57.25971,0.1908365,0.9666743,0,0,5.87373
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.7756063,0.7756063,0,-1,0,0.7756063,0,0,1.110223E-16,0,0,0.8164277,0.7756063,0,0,6.307323,4.948683,0,0.8164277,-0.8164277,7.155786,51.11265,0.1908365,0.8531669,0,0,4.948683
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.506404,1.506404,0,-1,0,1.506404,0,0,0,0,0,1.585688,1.506404,0,0,7.214465,4.132256,0,1.585688,-1.585688,5.484324,39.17366,0.1908365,1.657044,0,0,4.132256
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.408605,2.419239,0,-1,0,2.419239,0,0,1.989366,2.430226,0,2.546567,2.419239,0,0,8.97634,2.546567,0,2.546567,-2.546567,2.800006,20,0.1908365,4.849465,0,0,2.546567
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.6121176,0,0,-1,0,0,0,0,0.6121176,0.6733294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0.6733294,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1250078,0,0,-1,0,0,0,0,0.1250078,0.1375086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0.1375086,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0009646163,0,0,-1,0,0,0,0,0.0009646163,0.001061078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0.001061078,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.8950207,0,0,-1,0,0,0,0,0.8950207,0.9845227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908365,0.9845227,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.3037543,0.3037543,3.809017,0,1.204862,0.3037543,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908709,0.3341297,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2873546,0.2873546,3.792618,0,1.200385,0.2873546,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190904,0.31609,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.794298,1.794298,5,0,1.53,1.794298,6.232629,0,0,0,0.111832,0,0,3.205702,3.045417,5.14586,5.994,3.157248,0,3.157248,12.11347,86.52458,0.1910021,1.973728,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.944953,2.944953,0,0,0,2.944953,22.53691,0,4.440892E-16,0,0.6637014,3.099951,2.944953,0,0,1.988612,8.835524,0,2.436249,-2.436249,9.545433,68.18153,0.1910021,3.239449,0.5309611,0,9.499225
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.196079,2.196079,0,-1,0,2.196079,18.71328,0,0,0,0.4109584,2.311662,2.196079,0,0,4.695556,6.399274,0,1.900704,-1.900704,7.541915,53.87071,0.1910021,2.415687,0.3287667,0,6.810233
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.691684,1.691684,0,-1,0,1.691684,117.9504,0,0,0,1.995347,1.78072,1.691684,0,0,6.807449,4.49857,0.2146277,0,0.2146277,7.745529,55.3251,0.1909921,1.860852,1.596278,0,6.493918
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,6.592821,4.691735,3.005812,0,3.005812,10.59709,75.69337,0.1908521,0,2.404649,0,7.697547
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,2.141352,2.141352,0,-1,0,2.141352,76.15349,0,0,0,1.630714,2.254055,2.141352,0,0,3.587009,7.396966,0,0.6233405,-0.6233405,9.940034,71.0001,0.1908521,2.355487,1.304572,0,9.02768
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.296727,2.296727,0,-1,0,2.296727,57.9948,0,4.440892E-16,0,1.331982,2.417608,2.296727,0,0,4.27961,6.773625,0,1.085625,-1.085625,8.795684,62.82619,0.1908521,2.5264,1.065586,0,8.105608
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.527293,1.527293,0,-1,0,1.527293,41.54897,0,0,0,0.6345745,1.607677,1.527293,0,0,5.48586,5.688,0,0.9731024,-0.9731024,7.769944,55.49949,0.1908521,1.680022,0.5076596,0,6.322575
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.639856,2.639856,0,-1,0,2.639856,39.96573,0,0,0,1.055038,2.778796,2.639856,0,0,6.567085,4.714898,0,1.723758,-1.723758,5.952943,42.52094,0.1908521,2.903842,0.8440301,0,5.769936
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,8.482371,2.99114,1.46603,0,1.46603,7.343742,52.45519,0.1907839,0,1.172824,0,4.45717
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.8049129,0.8049129,0,-1,0,0.8049129,96.02062,0,0,0,0.7728823,0.8472767,0.8049129,0,0,7.016342,4.310566,0,0.07439436,-0.07439436,7.265323,51.89506,0.1907839,0.8854042,0.6183059,0,5.083449
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.252825,2.252825,0,-1,0,2.252825,0,0,4.440892E-16,0,0,2.371394,2.252825,0,0,7.099002,4.236172,0,2.371394,-2.371394,4.765654,34.04032,0.1907839,2.478107,0,0,4.236172
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.941876,1.771539,0,-1,0,1.771539,0,0,1.170337,1.464524,0,1.864778,1.771539,0,0,9.733885,1.864778,0,1.864778,-1.864778,2.800006,20,0.1907839,3.236063,0,0,1.864778
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.640526,0,0,-1,0,0,0,0,3.640526,4.004579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,4.004579,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.361193,0,0,-1,0,0,0,0,2.361193,2.597312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,2.597312,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.8044237,0,0,-1,0,0,0,0,0.8044237,0.8848661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.8848661,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.7202853,0,0,-1,0,0,0,0,0.7202853,0.7923138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.7923138,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1123744,0,0,-1,0,0,0,0,0.1123744,0.1236119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.1236119,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.8748187,0,0,-1,0,0,0,0,0.8748187,0.9623006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.9623006,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.3260393,0,0,-1,0,0,0,0,0.3260393,0.3586433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.3586433,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.496265,0,0,-1,0,0,0,0,0.496265,0.5458915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.5458915,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2051964,0,0,-1,0,0,0,0,0.2051964,0.225716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907839,0.225716,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.04719658,0.04719658,3.55246,0,1.134822,0.04719658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907993,0.05191624,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.7681772,0.7681772,4.27344,0,1.331649,0.7681772,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1908678,0.8449948,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.888824,1.888824,5,0,1.53,1.888824,42.41673,0,0,0,0.8011774,0,0,3.111176,2.955617,5.14586,5.994,3.756794,0,3.756794,12.68224,90.58728,0.19097,2.077707,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,3.110273,3.110273,2.586518,0,0.8711193,3.110273,62.38639,2.220446E-16,0,0,1.940387,0.5513213,0.5237553,0,0,1.389066,9.375115,1.389066,0,1.389066,14.00003,100,0.1910029,3.4213,1.55231,5,11.3155
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,4.801757,3.33,0,-1,0,3.33,76.27864,0,1.471757,1.951933,2.540079,3.505263,3.33,0,0,0,10.62527,0,0.9651844,-0.9651844,12.98263,92.73292,0.1910029,5.281933,2.032063,0,13.16535
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.9241816,0.9241816,0,-1,0,0.9241816,453.3658,2.144673,0,0,4.189923,0.9728228,0.9241816,0,0,1.072427,9.660089,1.072427,0,1.072427,14.00003,100,0.1909531,1.0166,3.351938,0,13.85001
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.4968033,0.4968033,0,-1,0,0.4968033,928.6962,4.090842,0,0,4.613793,0.5229508,0.4968033,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,0.5464836,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.720466,1.720466,0,-1,0,1.720466,264.558,2.740614,0,0,4.55163,1.811016,1.720466,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,1.892512,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.524363,1.524363,0,-1,0,1.524363,283.8401,2.722161,0,0,4.326753,1.604592,1.524363,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,1.676799,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.843611,1.843611,0,-1,0,1.843611,159.3392,0.9969519,0,0,2.937596,1.940644,1.843611,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,2.027972,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.971173,0.971173,0,-1,0,0.971173,195.796,0.8792307,0,0,1.901518,1.022287,0.971173,0,0,0,10.62527,0,0,0,14.00003,100,0.1909531,1.06829,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,4.079978,3.33,0,-1,0,3.33,24.02291,4.440892E-16,0.7499785,1.157976,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.1909531,4.487977,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.434359,3.33,0,-1,0,3.33,0,0,1.104359,1.547794,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.1909531,4.877794,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.720317,1.720317,0,-1,0,1.720317,0,0,2.220446E-16,0,0,1.81086,1.720317,0,0,6.900626,4.414711,0,1.81086,-1.81086,5.544705,39.60496,0.1909531,1.892349,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,4.150219,2.473658,0,-1,0,2.473658,0,0,1.676561,2.091583,0,2.603851,2.473658,0,0,8.912693,2.603851,0,2.603851,-2.603851,2.800006,20,0.1909531,4.565241,0,0,2.603851
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,5.734485,0,0,-1,0,0,0,0,5.734485,6.307934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,6.307934,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.9453607,0,0,-1,0,0,0,0,0.9453607,1.039897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,1.039897,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.4254924,0,0,-1,0,0,0,0,0.4254924,0.4680417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,0.4680417,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.8146468,0,0,-1,0,0,0,0,0.8146468,0.8961115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,0.8961115,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.7723668,0,0,-1,0,0,0,0,0.7723668,0.8496035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,0.8496035,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.6440053,0,0,-1,0,0,0,0,0.6440053,0.7084058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,0.7084058,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.5498316,0,0,-1,0,0,0,0,0.5498316,0.6048148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,0.6048148,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.9998339,0,0,-1,0,0,0,0,0.9998339,1.099817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909531,1.099817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.9760726,0.9760726,4.481336,0,1.388405,0.9760726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910367,1.07368,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.691124,0.691124,4.196387,0,1.310614,0.691124,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910992,0.7602364,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.833276,2.833276,5,0,1.53,2.833276,43.19049,0,0,0,1.223706,0,0,2.166724,2.058388,5.14586,5.994,3.282094,0,3.282094,12.2319,87.37057,0.191192,3.116604,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.409194,1.409194,0,0,0,1.409194,158.9482,0,0,0,2.239888,1.483362,1.409194,0,0,1.863767,8.947885,0.756526,0,0.756526,12.94961,92.49701,0.1911569,1.550114,1.791911,0,11.18777
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,5.457119,3.33,0,-1,0,3.33,88.51918,4.440892E-16,2.127119,2.672831,2.947689,3.505263,3.33,0,0,1.107241,9.628757,0,0.5575745,-0.5575745,12.36187,88.29891,0.1911569,6.002831,2.358151,0,12.57645
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.46916,3.33,0,-1,0,3.33,112.0509,0,0.1391601,0.4860761,3.731293,3.505263,3.33,0,0,1.726768,9.071183,0.2260304,0,0.2260304,12.5763,89.83056,0.1911464,3.816076,2.985035,0,12.80248
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.997084,2.997084,0,-1,0,2.997084,152.99,0,0,0,4.58524,3.154826,2.997084,0,0,1.500737,9.274611,1.430415,0,1.430415,13.93331,99.52348,0.1910802,3.296793,3.668192,0,13.85985
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.649499,1.649499,0,-1,0,1.649499,232.2486,2.024301,0,0,3.830939,1.736315,1.649499,0,0,0.0703228,10.56198,0.0703228,0,0.0703228,14.00003,100,0.1910769,1.814449,3.064751,0,14.39292
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910769,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.597248,1.597248,0,-1,0,1.597248,244.0031,2.216021,0,0,3.897335,1.681314,1.597248,0,0,0,10.62527,0,0,0,14.00003,100,0.1910769,1.756973,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.867254,3.33,0,-1,0,3.33,87.81693,0,0.5372542,0.9239796,2.924304,3.505263,3.33,0,0,0,10.62527,0,0.5809594,-0.5809594,13.38764,95.62583,0.1910769,4.25398,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.4659094,0,0,1.11142,0,0,0,0,0.6455105,10.04431,0.6455105,0,0.6455105,14.00003,100,0.1910471,0,0.8891359,0,11.15574
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.578305,1.578305,0,-1,0,1.578305,31.64629,0,2.220446E-16,0,0.4994751,1.661374,1.578305,0,0,0,10.62527,0,1.161899,-1.161899,12.77528,91.25181,0.1910471,1.736136,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.06922669,0.06922669,0,-1,0,0.06922669,0,0,0,0,0,0.0728702,0.06922669,0,0,1.290999,9.463375,0,0.0728702,-0.0728702,12.69847,90.70316,0.1910471,0.07614936,0,0,9.463375
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.448399,2.448399,0,-1,0,2.448399,0,0,4.440892E-16,0,0,2.577262,2.448399,0,0,1.371966,9.390505,0,2.577262,-2.577262,9.981794,71.29839,0.1910471,2.693239,0,0,9.390505
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,6.063922,3.33,0,-1,0,3.33,0,0,2.733922,3.340314,0,3.505263,3.33,0,0,4.23559,6.813243,0,3.505263,-3.505263,6.286922,44.9065,0.1910471,6.670314,0,0,6.813243
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.9120203,0.9120203,0,-1,0,0.9120203,0,0,1.110223E-16,0,0,0.9600214,0.9120203,0,0,8.130327,3.30798,0,0.9600214,-0.9600214,5.274971,37.67829,0.1910471,1.003222,0,0,3.30798
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1774524,0.1774524,0,-1,0,0.1774524,0,0,2.775558E-17,0,0,0.186792,0.1774524,0,0,9.197018,2.347958,0,0.186792,-0.186792,5.078075,36.27189,0.1910471,0.1951977,0,0,2.347958
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.6056467,0.6056467,0,-1,0,0.6056467,0,0,1.110223E-16,0,0,0.6375229,0.6056467,0,0,9.404565,2.161166,0,0.6375229,-0.6375229,4.406066,31.47184,0.1910471,0.6662114,0,0,2.161166
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2904977,0.2904977,0,-1,0,0.2904977,0,0,0,0,0,0.3057871,0.2904977,0,0,10.11292,1.523643,0,0.3057871,-0.3057871,4.083739,29.1695,0.1910471,0.3195475,0,0,1.523643
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.3090665,0.3090665,0,-1,0,0.3090665,0,0,5.551115E-17,0,0,0.3253331,0.3090665,0,0,10.45269,1.217856,0,0.3253331,-0.3253331,3.740808,26.72,0.1910471,0.3399731,0,0,1.217856
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81417,0.8925231,0,0,0,3.740808,26.72,0.1910471,0,0,0,0.8925231
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81417,0.8925231,0,0,0,3.740808,26.72,0.1910471,0,0,0,0.8925231
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2851345,0.2851345,0,-1,0,0.2851345,0,0,5.551115E-17,0,0,0.3001416,0.2851345,0,0,10.81417,0.8925231,0,0.3001416,-0.3001416,3.424431,24.46017,0.1910471,0.313648,0,0,0.8925231
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.08598727,0.08598727,0,0,0,0.08598727,0,0,1.387779E-17,0,0,0.09051292,0.08598727,0,0,11.14766,0.5923815,0,0.09051292,-0.09051292,3.329021,23.77868,0.1910471,0.094586,0,0,0.5923815
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24823,0.5018686,0,0,0,3.329021,23.77868,0.1910471,0,0,0,0.5018686
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,11.24823,0.5018686,1.167531,0,1.167531,4.436638,31.69021,0.190993,0,0.9340245,0,1.669399
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.8863652,0.8863652,0,0,0,0.8863652,257.2335,0,0,0,2.280028,0.933016,0.8863652,0,0,10.0807,1.552646,1.347012,0,1.347012,5.714526,40.81796,0.1909308,0.9750017,1.824023,0,3.832674
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.702233,2.702233,0,-1,0,2.702233,125.7303,0,0,0,3.397525,2.844455,2.702233,0,0,8.733685,2.764957,0.5530698,0,0.5530698,6.239214,44.56573,0.1909052,2.972456,2.71802,0,6.162482
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.03138,1.03138,0,-1,0,1.03138,368.9168,0,0,0,3.804934,1.085663,1.03138,0,0,8.180615,3.26272,2.719271,0,2.719271,8.818941,62.99231,0.1907796,1.134518,3.043947,0,7.067654
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,0,0,0,4.17981,0,0,0,0,5.461345,5.710064,4.17981,0,4.17981,12.78426,91.31594,0.1905869,0,3.343848,0,9.889874
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1942095,0.1942095,0,-1,0,0.1942095,2461.087,3.293699,0,0,4.779665,0.2044311,0.1942095,0,0,1.281535,9.471892,1.281535,0,1.281535,14.00003,100,0.1905279,0.2136305,3.823732,0,14.25156
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.745137,1.745137,0,-1,0,1.745137,239.742,2.34684,0,0,4.183826,1.836986,1.745137,0,0,0,10.62527,0,0,0,14.00003,100,0.1905279,1.91965,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905279,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,2.141655,2.141655,0,-1,0,2.141655,139.3834,0.7307386,0,0,2.985112,2.254374,2.141655,0,0,0,10.62527,0,0,0,14.00003,100,0.1905279,2.355821,2.38809,0,13.61039
