Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.773916,2.773916,0,-1,0,2.773916,75.83317,0,4.440892E-16,0,2.103549,2.919912,2.773916,0,0,0,10.62527,0,0.8163633,-0.8163633,13.13951,93.85342,0.1905279,3.051308,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.019346,1.019346,0,-1,0,1.019346,80.2089,0,0,0,0.817606,1.072995,1.019346,0,0,0.9070703,9.808911,0,0.2553895,-0.2553895,12.8703,91.93054,0.1905279,1.12128,0.6540848,0,10.62652
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.086005,3.086005,0,-1,0,3.086005,0,0,4.440892E-16,0.06460523,0,3.248426,3.086005,0,0,1.190836,9.553521,0,3.248426,-3.248426,9.446159,67.47243,0.1905279,3.394605,0,0,9.553521
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,3.234603,3.234603,0,-1,0,3.234603,0,0,4.440892E-16,0.2280637,0,3.404846,3.234603,0,0,4.800199,6.305095,0,3.404846,-3.404846,5.857137,41.83661,0.1905279,3.558064,0,0,6.305095
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.4257289,0.4257289,0,-1,0,0.4257289,0,0,5.551115E-17,0,0,0.4481357,0.4257289,0,0,8.583361,2.90025,0,0.4481357,-0.4481357,5.384761,38.4625,0.1905279,0.4683018,0,0,2.90025
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.412172,1.412172,0,-1,0,1.412172,0,0,2.220446E-16,0,0,1.486497,1.412172,0,0,9.081289,2.452114,0,1.486497,-1.486497,3.817855,27.27034,0.1905279,1.553389,0,0,2.452114
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.4351762,0.4351762,0,-1,0,0.4351762,0,0,5.551115E-17,0,0,0.4580802,0.4351762,0,0,10.73295,0.9656171,0,0.4580802,-0.4580802,3.334996,23.82136,0.1905279,0.4786938,0,0,0.9656171
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.6059965,0.4821601,0,-1,0,0.4821601,0,0,0.1238364,0.1844361,0,0.5075369,0.4821601,0,0,11.24193,0.5075369,0,0.5075369,-0.5075369,2.800006,20,0.1905279,0.6665962,0,0,0.5075369
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.4195946,0,0,-1,0,0,0,0,0.4195946,0.4615541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905279,0.4615541,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905279,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.4443263,0,0,-1,0,0,0,0,0.4443263,0.488759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905279,0.488759,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.5381667,0,0,-1,0,0,0,0,0.5381667,0.5919834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905279,0.5919834,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.619239,0,0,-1,0,0,0,0,0.619239,0.681163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905279,0.681163,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.4252845,0.4252845,3.930548,0,1.238039,0.4252845,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190571,0.467813,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.3158807,0.3158807,3.821144,0,1.208172,0.3158807,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1906061,0.3474687,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,5.995214,5.995214,5,0,1.53,5.995214,18.10383,0,0,0,1.085363,1.047594,0.9952141,0,0,5.14586,5.994,0.03776965,0,0.03776965,9.154068,65.38607,0.190607,6.594736,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.765086,3.765086,5,0,1.53,3.765086,51.13283,0,0,0,1.925195,0,0,1.234914,1.173168,5.10809,6.027993,3.098363,0,3.098363,12.09343,86.38149,0.1906886,4.141595,1.540156,5,7.953188
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.78761,1.78761,0,-1,0,1.78761,161.8936,0,0,0,2.894027,1.881695,1.78761,0,0,2.009727,8.81652,1.012332,0,1.012332,13.05382,93.24136,0.1906421,1.966371,2.315222,0,11.71055
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,2.705891,0,0,3.703286,0,0,0,0,0.9973949,9.727619,0.9973949,0,0.9973949,14.00003,100,0.1905963,0,2.962629,0,13.4309
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,4.773807,3.33,0,-1,0,3.33,123.1987,0.5972538,1.443807,1.921187,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1905963,5.251187,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.209238,1.209238,0,-1,0,1.209238,383.6959,3.366914,0,0,4.639796,1.272882,1.209238,0,0,0,10.62527,0,0,0,14.00003,100,0.1905963,1.330161,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.388997,2.388997,0,-1,0,2.388997,192.5186,2.084528,0,0,4.599262,2.514733,2.388997,0,0,0,10.62527,0,0,0,14.00003,100,0.1905963,2.627896,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.626057,2.626057,0,-1,0,2.626057,143.8269,1.012707,0,0,3.776977,2.764271,2.626057,0,0,0,10.62527,0,0,0,14.00003,100,0.1905963,2.888663,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,4.269793,3.33,0,-1,0,3.33,91.97422,0,0.9397927,1.366772,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.1905963,4.696772,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.561423,1.561423,0,-1,0,1.561423,115.976,0,0,0,1.810876,1.643604,1.561423,0,0,0.4916907,10.18275,0.1672727,0,0.1672727,13.69226,97.80165,0.1905886,1.717566,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.2496803,0,0,0.5740982,0,0,0,0,0.324418,10.3333,0.324418,0,0.324418,14.00003,100,0.1905737,0,0.4592786,0,10.9074
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905737,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.28438,2.28438,0,-1,0,2.28438,0,0,4.440892E-16,0,0,2.404611,2.28438,0,0,0,10.62527,0,2.404611,-2.404611,11.46535,81.89516,0.1905737,2.512818,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671789,8.220664,0,0,0,11.46535,81.89516,0.1905737,0,0,0,8.220664
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671789,8.220664,0,0,0,11.46535,81.89516,0.1905737,0,0,0,8.220664
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.4593436,0.4593436,0,-1,0,0.4593436,0,0,5.551115E-17,0,0,0.4835196,0.4593436,0,0,2.671789,8.220664,0,0.4835196,-0.4835196,10.95567,78.25464,0.1905737,0.505278,0,0,8.220664
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.6088922,0.6088922,0,-1,0,0.6088922,0,0,1.110223E-16,0,0,0.6409392,0.6088922,0,0,3.209033,7.737144,0,0.6409392,-0.6409392,10.28006,73.42887,0.1905737,0.6697814,0,0,7.737144
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.9829336,0.9829336,0,-1,0,0.9829336,0,0,2.220446E-16,0,0,1.034667,0.9829336,0,0,3.921188,7.096205,0,1.034667,-1.034667,9.189427,65.63863,0.1905737,1.081227,0,0,7.096205
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3674754,0.3674754,0,-1,0,0.3674754,0,0,5.551115E-17,0,0,0.3868162,0.3674754,0,0,5.070818,6.061538,0,0.3868162,-0.3868162,8.781688,62.72622,0.1905737,0.4042229,0,0,6.061538
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.500614,5.674722,0,0,0,8.781688,62.72622,0.1905737,0,0,0,5.674722
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.2151216,0.2151216,0,-1,0,0.2151216,0,0,2.775558E-17,0,0,0.2264438,0.2151216,0,0,5.500614,5.674722,0,0.2264438,-0.2264438,8.542994,61.02127,0.1905737,0.2366338,0,0,5.674722
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752218,5.448278,0,0,0,8.542994,61.02127,0.1905737,0,0,0,5.448278
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.5088731,0.5088731,0,0,0,0.5088731,0,0,1.110223E-16,0,0,0.5356559,0.5088731,0,0,5.752218,5.448278,0,0.5356559,-0.5356559,7.978364,56.9882,0.1905737,0.5597604,0,0,5.448278
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.383725,0.383725,0,0,0,0.383725,0,0,0,0,0,0.4039211,0.383725,0,0,6.347391,4.912622,0,0.4039211,-0.4039211,7.552594,53.94699,0.1905737,0.4220975,0,0,4.912622
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.516004,3.516004,5,0,1.53,3.516004,27.003,0,0,0,0.9494264,0,0,1.483996,1.409796,6.796192,4.508701,2.359223,0,2.359223,9.790749,69.93378,0.1906397,3.867604,0.7595411,5,5.458127
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.400025,1.400025,3.478657,0,1.114673,1.400025,160.6354,0,0,0,2.248936,0,0,2.078632,1.9747,4.43697,6.632001,4.223637,0,4.223637,13.79764,98.55439,0.1906087,1.540027,1.799149,5,8.880938
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.068516,1.068516,0,-1,0,1.068516,245.5234,1.285371,0,0,2.623458,1.124754,1.068516,0,0,0.2133333,10.43327,0.2133333,0,0.2133333,14.00003,100,0.1905989,1.175368,2.098767,0,13.05673
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.012255,1.012255,0,-1,0,1.012255,340.6693,2.38291,0,0,3.448442,1.065532,1.012255,0,0,0,10.62527,0,0,0,14.00003,100,0.1905989,1.113481,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.4058144,0.4058144,0,-1,0,0.4058144,1047.857,3.825182,0,0,4.252356,0.4271731,0.4058144,0,0,0,10.62527,0,0,0,14.00003,100,0.1905989,0.4463959,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905989,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.6601583,0.6601583,0,-1,0,0.6601583,710.0383,3.992473,0,0,4.687377,0.6949035,0.6601583,0,0,0,10.62527,0,0,0,14.00003,100,0.1905989,0.7261742,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.271895,1.271895,0,-1,0,1.271895,309.1856,2.593679,0,0,3.932516,1.338837,1.271895,0,0,0,10.62527,0,0,0,14.00003,100,0.1905989,1.399084,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,5.42972,3.33,0,-1,0,3.33,90.07094,0,2.09972,2.642692,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.1905989,5.972692,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,3.171271,3.171271,0,-1,0,3.171271,64.48283,0,0,0.1583976,2.044925,3.33818,3.171271,0,0,0.5621123,10.11937,0,1.293255,-1.293255,12.10355,86.45377,0.1905989,3.488398,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,1.999062,8.826118,0.8691676,0,0.8691676,12.92812,92.3435,0.190559,0,0.6953341,0,9.695286
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,6.999541,3.33,0,-1,0,3.33,0,0,3.669541,4.369495,0,3.505263,3.33,0,0,1.129894,9.608369,0,3.505263,-3.505263,9.233244,65.95161,0.190559,7.699495,0,0,9.608369
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.466936,2.466936,0,-1,0,2.466936,0,0,0,0,0,2.596774,2.466936,0,0,5.024631,6.103106,0,2.596774,-2.596774,6.496004,46.39994,0.190559,2.713629,0,0,6.103106
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.162955,1.162955,0,-1,0,1.162955,0,0,0,0,0,1.224163,1.162955,0,0,7.909936,3.506332,0,1.224163,-1.224163,5.205622,37.18294,0.190559,1.279251,0,0,3.506332
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,5.954965,2.16806,0,-1,0,2.16806,0,0,3.786904,4.382401,0,2.282168,2.16806,0,0,9.270118,2.282168,0,2.282168,-2.282168,2.800006,20,0.190559,6.550461,0,0,2.282168
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.9305725,0,0,-1,0,0,0,0,0.9305725,1.02363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,1.02363,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2355726,0,0,-1,0,0,0,0,0.2355726,0.2591298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,0.2591298,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2779446,0,0,-1,0,0,0,0,0.2779446,0.305739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,0.305739,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.262372,0,0,-1,0,0,0,0,1.262372,1.388609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,1.388609,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.2172164,0,0,-1,0,0,0,0,0.2172164,0.2389381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,0.2389381,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.322143,0,0,-1,0,0,0,0,0.322143,0.3543573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,0.3543573,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.426304,0,0,-1,0,0,0,0,0.426304,0.4689343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190559,0.4689343,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.7707404,0.7707404,4.276003,0,1.332349,0.7707404,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906271,0.8478144,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1636334,0.1636334,3.668896,0,1.166609,0.1636334,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1906509,0.1799967,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,3.167731,3.167731,5,0,1.53,3.167731,33.65598,0,0,0,1.066131,0,0,1.832269,1.740656,5.14586,5.994,2.806787,0,2.806787,11.78099,84.14974,0.1907295,3.484504,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.402253,1.402253,0,0,0,1.402253,163.381,0,0,0,2.291016,1.476056,1.402253,0,0,2.339074,8.520108,0.8149598,0,0.8149598,12.55413,89.67215,0.1906922,1.542479,1.832813,0,10.81112
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,1.951147,0,0,3.475261,0,0,0,0,1.524114,9.253572,1.524114,0,1.524114,14.00003,100,0.1906226,0,2.780209,0,12.72883
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.574658,1.574658,0,-1,0,1.574658,254.1634,2.34467,0,0,4.002205,1.657535,1.574658,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,1.732124,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.383356,1.383356,0,-1,0,1.383356,367.846,3.632456,0,0,5.088621,1.456164,1.383356,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,1.521692,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.87853,1.87853,0,-1,0,1.87853,231.4237,2.369964,0,0,4.347364,1.9774,1.87853,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,2.066383,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.891235,1.891235,0,-1,0,1.891235,190.4061,1.610252,0,0,3.601027,1.990774,1.891235,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,2.080359,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.460497,2.460497,0,-1,0,2.460497,123.8758,0.4579639,0,0,3.04796,2.589996,2.460497,0,0,0,10.62527,0,0,0,14.00003,100,0.1906226,2.706546,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.812468,2.812468,0,-1,0,2.812468,76.98935,0,0,0,2.165301,2.960492,2.812468,0,0,0,10.62527,0,0.7951916,-0.7951916,13.16182,94.01283,0.1906226,3.093714,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.860426,2.860426,0,-1,0,2.860426,36.96038,0,4.440892E-16,0,1.057225,3.010975,2.860426,0,0,0.8835462,9.830083,0,1.953751,-1.953751,11.10239,79.30261,0.1906226,3.146469,0.8457796,0,10.88731
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05438,7.876332,0,0,0,11.10239,79.30261,0.1906226,0,0,0,7.876332
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.483949,2.483949,0,-1,0,2.483949,0,0,4.440892E-16,0,0,2.614683,2.483949,0,0,3.05438,7.876332,0,2.614683,-2.614683,8.34627,59.6161,0.1906226,2.732344,0,0,7.876332
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.4665249,0.4665249,0,-1,0,0.4665249,0,0,5.551115E-17,0,0,0.4910788,0.4665249,0,0,5.959584,5.261649,0,0.4910788,-0.4910788,7.828628,55.91866,0.1906226,0.5131773,0,0,5.261649
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,7.994339,3.33,0,-1,0,3.33,0,0,4.664339,5.463772,0,3.505263,3.33,0,0,6.505227,4.77057,0,3.505263,-3.505263,4.133756,29.52677,0.1906226,8.793772,0,0,4.77057
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.03746119,0.03746119,0,-1,0,0.03746119,0,0,6.938894E-18,0,0,0.03943283,0.03746119,0,0,10.39996,1.265306,0,0.03943283,-0.03943283,4.09219,29.22987,0.1906226,0.04120731,0,0,1.265306
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.2871005,0.2871005,0,-1,0,0.2871005,0,0,0,0,0,0.302211,0.2871005,0,0,10.44378,1.225874,0,0.302211,-0.302211,3.773631,26.95446,0.1906226,0.3158105,0,0,1.225874
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77957,0.9236626,0,0,0,3.773631,26.95446,0.1906226,0,0,0,0.9236626
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.9022927,0.8774794,0,-1,0,0.8774794,0,0,0.02481323,0.1150425,0,0.9236626,0.8774794,0,0,10.77957,0.9236626,0,0.9236626,-0.9236626,2.800006,20,0.1906226,0.9925219,0,0,0.9236626
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.8825067,0,0,-1,0,0,0,0,0.8825067,0.9707574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906226,0.9707574,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906226,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.33545,0,0,-1,0,0,0,0,0.33545,0.368995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906226,0.368995,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.04643824,0.04643824,3.551701,0,1.134614,0.04643824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906377,0.05108207,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.7099662,0.7099662,4.21523,0,1.315758,0.7099662,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1907011,0.7809628,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.239646,1.239646,4.744909,0,1.46036,1.239646,83.61716,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,5.14586,5.994,4.366557,0,4.366557,13.26072,94.71921,0.1907555,1.36361,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,1.320994,0,0,2.100298,0,0,0,0,0.7793038,9.923901,0.7793038,0,0.7793038,14.00003,100,0.1907199,0,1.680238,0,12.0242
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.118364,1.118364,0,-1,0,1.118364,311.4951,2.306423,0,0,3.483649,1.177225,1.118364,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,1.2302,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.790511,3.33,0,-1,0,3.33,130.0136,0.8241884,0.4605106,0.8395617,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,4.169562,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.504473,1.504473,0,-1,0,1.504473,320.7606,3.242102,0,0,4.825758,1.583656,1.504473,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,1.654921,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.300261,2.300261,0,-1,0,2.300261,216.4156,2.556795,0,0,4.978122,2.421327,2.300261,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,2.530287,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.035359,1.035359,0,-1,0,1.035359,459.3972,3.666558,0,0,4.756409,1.089851,1.035359,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,1.138895,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.379631,2.379631,0,-1,0,2.379631,143.6987,0.9146242,0,0,3.419499,2.504875,2.379631,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,2.617594,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.557616,1.557616,0,-1,0,1.557616,143.3876,0.5938318,0,0,2.233428,1.639596,1.557616,0,0,0,10.62527,0,0,0,14.00003,100,0.1907199,1.713378,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.609649,2.609649,0,-1,0,2.609649,34.7163,0,0,0,0.9059734,2.746999,2.609649,0,0,0,10.62527,0,1.841025,-1.841025,12.05942,86.13852,0.1907199,2.870614,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045584,8.784249,0,0,0,12.05942,86.13852,0.1907199,0,0,0,8.784249
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.223407,2.223407,0,-1,0,2.223407,0,0,4.440892E-16,0,0,2.340428,2.223407,0,0,2.045584,8.784249,0,2.340428,-2.340428,9.592389,68.51693,0.1907199,2.445747,0,0,8.784249
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.181715,1.181715,0,-1,0,1.181715,0,0,2.220446E-16,0,0,1.24391,1.181715,0,0,4.646059,6.443821,0,1.24391,-1.24391,8.281193,59.15126,0.1907199,1.299886,0,0,6.443821
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.982217,1.982217,0,-1,0,1.982217,0,0,4.440892E-16,0,0,2.086545,1.982217,0,0,6.028182,5.199911,0,2.086545,-2.086545,6.081782,43.44121,0.1907199,2.180439,0,0,5.199911
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.7920799,0.7920799,0,-1,0,0.7920799,0,0,0,0,0,0.8337683,0.7920799,0,0,8.346564,3.113366,0,0.8337683,-0.8337683,5.202913,37.16359,0.1907199,0.8712879,0,0,3.113366
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4998667,0.4998667,0,-1,0,0.4998667,0,0,1.110223E-16,0,0,0.5261754,0.4998667,0,0,9.272974,2.279598,0,0.5261754,-0.5261754,4.648275,33.2019,0.1907199,0.5498533,0,0,2.279598
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.3162859,0.3162859,0,-1,0,0.3162859,0,0,0,0,0,0.3329325,0.3162859,0,0,9.857614,1.753422,0,0.3329325,-0.3329325,4.297333,30.69518,0.1907199,0.3479145,0,0,1.753422
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22754,1.42049,0,0,0,4.297333,30.69518,0.1907199,0,0,0,1.42049
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22754,1.42049,0,0,0,4.297333,30.69518,0.1907199,0,0,0,1.42049
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4854528,0.4854528,0,-1,0,0.4854528,0,0,0,0,0,0.511003,0.4854528,0,0,10.22754,1.42049,0,0.511003,-0.511003,3.758689,26.84772,0.1907199,0.5339981,0,0,1.42049
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.2443291,0.2443291,0,-1,0,0.2443291,0,0,2.775558E-17,0,0,0.2571885,0.2443291,0,0,10.79532,0.9094869,0,0.2571885,-0.2571885,3.487588,24.9113,0.1907199,0.268762,0,0,0.9094869
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.6096202,0.6096202,4.114883,0,1.288363,0.6096202,0,0,0,0,0,0,0,3.505263,3.33,11.08108,0.6522984,3.33,0,3.33,6.646704,47.47636,0.1907758,0.6705822,0,5,0.6522984
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.6408753,0.6408753,4.146138,0,1.296896,0.6408753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.751084,3.649298,3.33,0,3.33,9.80582,70.04143,0.1908339,0.7049628,0,5,3.649298
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.976915,1.976915,4.884573,0,1.498488,1.976915,40.486,0,0,0,0.8003737,0,0,2.907659,2.762276,4.421084,6.646298,3.562649,0,3.562649,13.18565,94.18299,0.1909346,2.174606,0.6402989,5,7.446672
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.031261,1.031261,0,0,0,1.031261,181.4921,0,0,0,1.871657,1.085538,1.031261,0,0,0.8584349,9.852683,0.7861189,0,0.7861189,13.93142,99.50996,0.1908989,1.134387,1.497325,0,11.72434
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.719171,2.719171,0,-1,0,2.719171,99.38275,0,0,0,2.702387,2.862285,2.719171,0,0,0.07231604,10.56019,0,0.1598982,-0.1598982,13.76288,98.30605,0.1908989,2.991088,2.16191,0,13.26258
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.145454,1.145454,0,-1,0,1.145454,253.7355,1.450701,0,0,2.906423,1.205741,1.145454,0,0,0.2499807,10.40029,0.2499807,0,0.2499807,14.00003,100,0.1908875,1.259999,2.325138,0,13.30671
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.9415706,0.9415706,0,-1,0,0.9415706,305.2395,1.882918,0,0,2.874045,0.991127,0.9415706,0,0,0,10.62527,0,0,0,14.00003,100,0.1908875,1.035728,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908875,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,2.119129,2.119129,0,-1,0,2.119129,168.8016,1.346461,0,0,3.577123,2.230662,2.119129,0,0,0,10.62527,0,0,0,14.00003,100,0.1908875,2.331042,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.432833,1.432833,0,-1,0,1.432833,181.4109,1.091071,0,0,2.599316,1.508246,1.432833,0,0,0,10.62527,0,0,0,14.00003,100,0.1908875,1.576117,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,4.323201,3.33,0,-1,0,3.33,55.84271,0,0.9932007,1.425521,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.1908875,4.755521,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,3.282964,3.282964,0,-1,0,3.282964,35.00194,0,0,0.2812602,1.149101,3.455751,3.282964,0,0,1.828557,8.979573,0,2.30665,-2.30665,9.833884,70.24189,0.1908875,3.61126,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,4.391501,6.672923,0.810603,0,0.810603,10.60289,75.73477,0.1908506,0,0.6484824,0,7.483526
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.32265,1.32265,0,-1,0,1.32265,0,0,0,0,0,1.392263,1.32265,0,0,3.580899,7.402465,0,1.392263,-1.392263,9.135316,65.25212,0.1908506,1.454915,0,0,7.402465
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.106115,1.106115,0,-1,0,1.106115,0,0,2.220446E-16,0,0,1.164332,1.106115,0,0,5.127857,6.010203,0,1.164332,-1.164332,7.908002,56.48561,0.1908506,1.216727,0,0,6.010203
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.724986,3.33,0,-1,0,3.33,0,0,0.3949856,0.7674841,0,3.505263,3.33,0,0,6.421559,4.84587,0,3.505263,-3.505263,4.21313,30.09373,0.1908506,4.097484,0,0,4.84587
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.175831,1.175831,0,-1,0,1.175831,0,0,0,0.01983685,0,1.237717,1.175831,0,0,10.3163,1.340608,0,1.237717,-1.237717,2.908462,20.77469,0.1908506,1.293414,0,0,1.340608
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1285827,0.09774624,0,-1,0,0.09774624,0,0,0.03083649,0.04369476,0,0.1028908,0.09774624,0,0,11.69154,0.1028908,0,0.1028908,-0.1028908,2.800006,20,0.1908506,0.141441,0,0,0.1028908
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.3140191,0,0,-1,0,0,0,0,0.3140191,0.345421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,0.345421,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.999172,0,0,-1,0,0,0,0,0.999172,1.099089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,1.099089,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.9243984,0,0,-1,0,0,0,0,0.9243984,1.016838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,1.016838,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.4244062,0,0,-1,0,0,0,0,0.4244062,0.4668468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,0.4668468,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908506,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.305122,1.305122,4.810386,0,1.478235,1.305122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909525,1.435635,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.302256,1.302256,4.807519,0,1.477453,1.302256,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910542,1.432482,0,5,2.997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.14586,5.994,4.306324,0,4.306324,13.20357,94.31106,0.1910212,0,0.7810594,5,6.970325
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.776664,3.776664,2.516637,0,0.8520418,3.776664,57.34903,0,0,0,2.16588,1.326344,1.260027,0,0,0.8395359,9.869692,0.8395359,0,0.8395359,14.00003,100,0.1910406,4.15433,1.732704,5,12.03557
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.9931251,0.9931251,0,-1,0,0.9931251,312.1609,2.054754,0,0,3.100148,1.045395,0.9931251,0,0,0,10.62527,0,0,0,14.00003,100,0.1910406,1.092438,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.7426636,0.7426636,0,-1,0,0.7426636,482.4359,2.801125,0,0,3.582876,0.7817512,0.7426636,0,0,0,10.62527,0,0,0,14.00003,100,0.1910406,0.81693,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.556424,1.556424,0,-1,0,1.556424,302.9419,3.076719,0,0,4.71506,1.638341,1.556424,0,0,0,10.62527,0,0,0,14.00003,100,0.1910406,1.712066,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.295015,3.295015,0,-1,0,3.295015,142.8083,1.237117,0,0.2945162,4.705554,3.468436,3.295015,0,0,0,10.62527,0,0,0,14.00003,100,0.1910406,3.624516,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910406,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.460621,3.33,0,-1,0,3.33,100.9365,0,0.1306214,0.4766836,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.1910406,3.806684,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.407288,1.407288,0,-1,0,1.407288,239.6812,1.731562,0,0,3.373004,1.481355,1.407288,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.1910333,1.548016,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.956531,1.956531,0,-1,0,1.956531,88.034,0,2.220446E-16,0,1.722412,2.059506,1.956531,0,0,0,10.62527,0,0.3370939,-0.3370939,13.6447,97.46194,0.1910333,2.152184,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.582113,2.582113,0,-1,0,2.582113,22.32496,0,0,0,0.5764557,2.718014,2.582113,0,0,0.3745487,10.28818,0,2.141558,-2.141558,11.3873,81.33769,0.1910333,2.840325,0.4611645,0,10.86464
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,3.269736,3.269736,0,-1,0,3.269736,0,0,4.440892E-16,0.2667091,0,3.441827,3.269736,0,0,2.754058,8.146622,0,3.441827,-3.441827,7.759295,55.42342,0.1910333,3.596709,0,0,8.146622
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1097435,0.1097435,0,-1,0,0.1097435,0,0,1.387779E-17,0,0,0.1155195,0.1097435,0,0,6.57831,4.704795,0,0.1155195,-0.1155195,7.637527,54.55365,0.1910333,0.1207178,0,0,4.704795
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.548125,3.33,0,-1,0,3.33,0,0,1.218125,1.672937,0,3.505263,3.33,0,0,6.706665,4.589276,0,3.505263,-3.505263,3.942655,28.16177,0.1910333,5.002937,0,0,4.589276
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,3.216592,1.029812,0,-1,0,1.029812,0,0,2.18678,2.508439,0,1.084013,1.029812,0,0,10.6014,1.084013,0,1.084013,-1.084013,2.800006,20,0.1910333,3.538251,0,0,1.084013
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3356865,0,0,-1,0,0,0,0,0.3356865,0.3692551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.3692551,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.8864452,0,0,-1,0,0,0,0,0.8864452,0.9750898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.9750898,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.772084,0,0,-1,0,0,0,0,0.772084,0.8492924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.8492924,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.7005385,0,0,-1,0,0,0,0,0.7005385,0.7705923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.7705923,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3489225,0,0,-1,0,0,0,0,0.3489225,0.3838147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.3838147,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.5950416,0,0,-1,0,0,0,0,0.5950416,0.6545458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.6545458,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.5923928,0,0,-1,0,0,0,0,0.5923928,0.6516321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910333,0.6516321,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2935985,0.2935985,3.798862,0,1.202089,0.2935985,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910659,0.3229584,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910772,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.021688,2.021688,5,0,1.53,2.021688,52.54548,0,0,0,1.062306,0,0,2.978312,2.829396,5.14586,5.994,3.891702,0,3.891702,12.81023,91.50145,0.1911706,2.223857,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.528499,2.528499,0,0,0,2.528499,93.71725,0,0,0,2.36964,2.661578,2.528499,0,0,1.254158,9.496531,0,0.2919382,-0.2919382,12.5025,89.30338,0.1911706,2.781349,1.895712,0,11.86617
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.369299,1.369299,0,-1,0,1.369299,235.911,0.2104261,0,0,3.230328,1.441368,1.369299,0,0,1.578534,9.204594,1.578534,0,1.578534,14.00003,100,0.1910991,1.506229,2.584262,0,12.43492
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.08333544,0.08333544,0,-1,0,0.08333544,5242.515,4.281151,0,0,4.368873,0.08772152,0.08333544,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,0.09166899,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.292137,2.292137,0,-1,0,2.292137,193.7113,2.027353,0,0,4.440129,2.412776,2.292137,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,2.521351,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.307151,1.307151,0,-1,0,1.307151,354.8125,3.261987,0,0,4.637935,1.375948,1.307151,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,1.437866,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.6926513,0.6926513,0,-1,0,0.6926513,567.8006,3.203772,0,0,3.932878,0.7291066,0.6926513,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,0.7619164,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910991,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,4.258143,3.33,0,-1,0,3.33,61.35038,4.440892E-16,0.9281429,1.353957,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.1910991,4.683957,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.907798,1.907798,0,-1,0,1.907798,49.09648,0,0,0,0.9366615,2.008208,1.907798,0,0,1.624773,9.162978,0,1.071547,-1.071547,11.32912,80.92215,0.1910991,2.098578,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.9579469,0.9579469,0,-1,0,0.9579469,0,0,1.110223E-16,0,0,1.008365,0.9579469,0,0,2.81538,8.091432,0,1.008365,-1.008365,10.26621,73.32995,0.1910991,1.053742,0,0,8.091432
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.967205,2.967205,0,-1,0,2.967205,0,0,4.440892E-16,0,0,3.123374,2.967205,0,0,3.935786,7.083067,0,3.123374,-3.123374,6.973889,49.81339,0.1910991,3.263926,0,0,7.083067
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.04656,3.04656,0,-1,0,3.04656,0,0,0,0.02121603,0,3.206905,3.04656,0,0,7.406201,3.959693,0,3.206905,-3.206905,3.593514,25.6679,0.1910991,3.351216,0,0,3.959693
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.599981,0.7151484,0,-1,0,0.7151484,0,0,1.884833,2.144831,0,0.7527878,0.7151484,0,0,10.96943,0.7527878,0,0.7527878,-0.7527878,2.800006,20,0.1910991,2.859979,0,0,0.7527878
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.4690242,0,0,-1,0,0,0,0,0.4690242,0.5159267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,0.5159267,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.166896,0,0,-1,0,0,0,0,1.166896,1.283585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,1.283585,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.158636,0,0,-1,0,0,0,0,1.158636,1.2745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,1.2745,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.6748901,0,0,-1,0,0,0,0,0.6748901,0.7423791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,0.7423791,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.5540199,0,0,-1,0,0,0,0,0.5540199,0.6094219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910991,0.6094219,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.6819864,0.6819864,4.18725,0,1.308119,0.6819864,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911594,0.750185,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1806442,0.1806442,3.685907,0,1.171253,0.1806442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1911836,0.1987086,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.9883708,0.9883708,4.493634,0,1.391762,0.9883708,104.9771,0,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.1912188,1.087208,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2608208,0.2608208,0,0,0,0.2608208,849.1506,1.161916,0,0,2.214761,0.2745482,0.2608208,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1911837,0.2869029,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.826058,2.826058,0,-1,0,2.826058,117.5127,0.346178,0,0,3.320976,2.974797,2.826058,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,3.108663,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.445292,1.445292,0,-1,0,1.445292,292.0906,2.700203,0,0,4.221564,1.521361,1.445292,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,1.589822,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.828649,1.828649,0,-1,0,1.828649,268.9092,2.992512,0,0,4.917405,1.924894,1.828649,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,2.011514,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2204105,0.2204105,0,-1,0,0.2204105,2226.104,4.674555,0,0,4.906566,0.2320111,0.2204105,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,0.2424516,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.7617384,0.7617384,0,-1,0,0.7617384,627.413,3.977416,0,0,4.779245,0.8018299,0.7617384,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,0.8379122,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.152064,1.152064,0,-1,0,1.152064,379.7089,3.161792,0,0,4.374491,1.212699,1.152064,0,0,0,10.62527,0,0,0,14.00003,100,0.1911837,1.267271,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.87906,3.33,0,-1,0,3.33,94.06577,0,0.5490595,0.9369654,3.13239,3.505263,3.33,0,0,0,10.62527,0,0.3728728,-0.3728728,13.60699,97.19256,0.1911837,4.266965,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.369047,1.369047,0,-1,0,1.369047,149.3068,0.1886744,0,0,2.04408,1.441102,1.369047,0,0,0.4143032,10.2524,0.4143032,0,0.4143032,14.00003,100,0.1911649,1.505952,1.635264,0,12.29648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.374434,1.374434,0,-1,0,1.374434,68.1982,0,2.220446E-16,0,0.9373391,1.446772,1.374434,0,0,0,10.62527,0,0.5094333,-0.5094333,13.46304,96.16437,0.1911649,1.511877,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2600345,0.2600345,0,-1,0,0.2600345,0,0,5.551115E-17,0,0,0.2737205,0.2600345,0,0,0.5660369,10.11584,0,0.2737205,-0.2737205,13.17451,94.10346,0.1911649,0.286038,0,0,10.11584
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.138556,2.138556,0,-1,0,2.138556,0,0,4.440892E-16,0,0,2.251111,2.138556,0,0,0.8701709,9.84212,0,2.251111,-2.251111,10.80163,77.15436,0.1911649,2.352411,0,0,9.84212
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.675123,2.675123,0,-1,0,2.675123,0,0,0,0,0,2.815919,2.675123,0,0,3.371406,7.591009,0,2.815919,-2.815919,7.833392,55.95269,0.1911649,2.942636,0,0,7.591009
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.262926,0.262926,0,-1,0,0.262926,0,0,0,0,0,0.2767642,0.262926,0,0,6.500205,4.77509,0,0.2767642,-0.2767642,7.541657,53.86887,0.1911649,0.2892186,0,0,4.77509
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.027358,1.027358,0,-1,0,1.027358,0,0,2.220446E-16,0,0,1.08143,1.027358,0,0,6.807721,4.498326,0,1.08143,-1.08143,6.40173,45.72655,0.1911649,1.130094,0,0,4.498326
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.7621405,0.7621405,0,-1,0,0.7621405,0,0,1.110223E-16,0,0,0.8022532,0.7621405,0,0,8.00931,3.416896,0,0.8022532,-0.8022532,5.556081,39.68621,0.1911649,0.8383546,0,0,3.416896
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.050516,1.050516,0,-1,0,1.050516,0,0,2.220446E-16,0,0,1.105806,1.050516,0,0,8.900702,2.614643,0,1.105806,-1.105806,4.390459,31.36036,0.1911649,1.155568,0,0,2.614643
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12938,1.508836,0,0,0,4.390459,31.36036,0.1911649,0,0,0,1.508836
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.7461134,0.7461134,0,-1,0,0.7461134,0,0,1.110223E-16,0,0,0.7853824,0.7461134,0,0,10.12938,1.508836,0,0.7853824,-0.7853824,3.562593,25.44704,0.1911649,0.8207247,0,0,1.508836
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.07325197,0.07325197,0,-1,0,0.07325197,0,0,1.387779E-17,0,0,0.07710734,0.07325197,0,0,11.00202,0.7234539,0,0.07710734,-0.07710734,3.481315,24.86648,0.1911649,0.08057717,0,0,0.7234539
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.09773347,0.09773347,0,-1,0,0.09773347,0,0,1.387779E-17,0,0,0.1028773,0.09773347,0,0,11.0877,0.6463466,0,0.1028773,-0.1028773,3.372873,24.0919,0.1911649,0.1075068,0,0,0.6463466
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2426458,0.2426458,0,0,0,0.2426458,0,0,2.775558E-17,0,0,0.2554166,0.2426458,0,0,11.20201,0.5434693,0,0.2554166,-0.2554166,3.10364,22.16881,0.1911649,0.2669104,0,0,0.5434693
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.437709,0.437709,3.942972,0,1.241431,0.437709,0,0,0,0,0,0,0,3.505263,3.33,11.4858,0.2880526,3.33,0,3.33,6.262755,44.73388,0.1912075,0.4814799,0,5,0.2880526
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.361653,3.361653,5,0,1.53,3.361653,32.76328,0,0,0,1.101388,0,0,1.638347,1.55643,8.155802,3.285053,2.657818,0,2.657818,8.784183,62.74403,0.1912798,3.697818,0.8811103,5,4.38644
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.738054,1.738054,4.666378,0,1.438921,1.738054,108.2314,0,0,0,1.881119,0,0,2.928324,2.781908,5.497984,5.677089,4.663027,0,4.663027,13.20792,94.34209,0.1913138,1.911859,1.504896,5,7.558208
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,2.485543,0,0,3.3205,0,0,0,0,0.8349565,9.873814,0.8349565,0,0.8349565,14.00003,100,0.1912761,0,2.6564,0,13.19431
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.647598,3.33,0,-1,0,3.33,123.2781,0.5998987,0.3175981,0.6823578,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,4.012358,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.872399,2.872399,0,-1,0,2.872399,142.5804,1.071901,0,0,4.095479,3.023578,2.872399,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,3.159639,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,3.074148,3.074148,0,-1,0,3.074148,105.4112,0.004552373,0,0.05156267,3.240498,3.235945,3.074148,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,3.381563,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.2589304,0.2589304,0,-1,0,0.2589304,918.1832,2.104897,0,0,2.377455,0.2725582,0.2589304,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,0.2848234,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912761,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.895969,2.895969,0,-1,0,2.895969,0,0,4.440892E-16,0,0,3.048389,2.895969,0,0,0,10.62527,0,3.048389,-3.048389,10.78674,77.04802,0.1912761,3.185566,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,4.080614,3.33,0,-1,0,3.33,0,0,0.750614,1.158675,0,3.505263,3.33,0,0,3.387099,7.576885,0,3.505263,-3.505263,7.091872,50.65613,0.1912761,4.488676,0,0,7.576885
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.766768,3.33,0,-1,0,3.33,0,0,0.4367678,0.8134446,0,3.505263,3.33,0,0,7.281836,4.071622,0,3.505263,-3.505263,3.397,24.26424,0.1912761,4.143445,0,0,4.071622
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.590795,0.5380411,0,-1,0,0.5380411,0,0,1.052754,1.211834,0,0.566359,0.5380411,0,0,11.17657,0.566359,0,0.566359,-0.566359,2.800006,20,0.1912761,1.749875,0,0,0.566359
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.09760082,0,0,-1,0,0,0,0,0.09760082,0.1073609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.1073609,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1122385,0,0,-1,0,0,0,0,0.1122385,0.1234623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.1234623,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.090771,0,0,-1,0,0,0,0,1.090771,1.199848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,1.199848,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03478466,0,0,-1,0,0,0,0,0.03478466,0.03826312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.03826312,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.04532363,0,0,-1,0,0,0,0,0.04532363,0.049856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.049856,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.5053161,0,0,-1,0,0,0,0,0.5053161,0.5558477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.5558477,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.7268085,0,0,-1,0,0,0,0,0.7268085,0.7994893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912761,0.7994893,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.4228762,0.4228762,3.928139,0,1.237382,0.4228762,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913175,0.4651638,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.124182,1.124182,4.629446,0,1.428839,1.124182,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914088,1.236601,0,5,2.997
