Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.438355,1.438355,4.640394,0,1.431828,1.438355,34.93567,0,0,0,0.502499,0,0,3.202039,3.041937,5.14586,5.994,3.544436,0,3.544436,12.48078,89.14828,0.1914911,1.582191,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.601424,9.183992,1.120231,0,1.120231,13.54353,96.73929,0.1914406,0,0.8961847,0,10.30422
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.651938,1.651938,0,-1,0,1.651938,118.19,0,0,0,1.952426,1.738882,1.651938,0,0,0.4811934,10.1922,0.2135439,0,0.2135439,13.74611,98.18633,0.191431,1.817132,1.561941,0,12.14463
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.015154,2.015154,0,-1,0,2.015154,103.8418,0,0,0,2.092573,2.121214,2.015154,0,0,0.2676496,10.38439,0,0.02864162,-0.02864162,13.71592,97.97068,0.191431,2.216669,1.674058,0,12.47696
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,3.073999,3.073999,0,-1,0,3.073999,89.13931,0,0,0.05139869,2.740141,3.235788,3.073999,0,0,0.2994736,10.35575,0,0.4956471,-0.4956471,13.19346,94.23885,0.191431,3.381399,2.192113,0,13.09589
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.881823,3.33,0,-1,0,3.33,87.66843,0,0.5518234,0.9400057,2.919359,3.505263,3.33,0,0,0.8501926,9.860101,0,0.5859042,-0.5859042,12.57587,89.82745,0.191431,4.270006,2.335487,0,12.77946
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.671323,3.33,0,-1,0,3.33,101.0772,4.440892E-16,0.3413233,0.7084556,3.36587,3.505263,3.33,0,0,1.501197,9.274197,0,0.1393929,-0.1393929,12.42893,88.77792,0.191431,4.038455,2.692696,0,12.64007
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.678159,3.33,0,-1,0,3.33,68.87572,0,0.3481595,0.7159754,2.293561,3.505263,3.33,0,0,1.656078,9.134804,0,1.211702,-1.211702,11.15169,79.65476,0.191431,4.045975,1.834849,0,11.42837
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,3.002414,7.923102,1.30845,0,1.30845,12.39299,88.5212,0.1913722,0,1.04676,0,9.231552
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.29478,2.29478,0,-1,0,2.29478,29.50011,0,4.440892E-16,0,0.6769629,2.415558,2.29478,0,0,1.693964,9.100707,0,1.738596,-1.738596,10.56035,75.43094,0.1913722,2.524259,0.5415703,0,9.77767
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.628998,2.628998,0,-1,0,2.628998,21.32901,0,4.440892E-16,0,0.5607393,2.767366,2.628998,0,0,3.625736,7.362112,0,2.206627,-2.206627,8.234364,58.81676,0.1913722,2.891898,0.4485914,0,7.922851
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,4.122035,3.33,0,-1,0,3.33,0,0,0.7920347,1.204238,0,3.505263,3.33,0,0,6.077544,5.155485,0,3.505263,-3.505263,4.539492,32.42488,0.1913722,4.534238,0,0,5.155485
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.456669,1.56771,0,-1,0,1.56771,0,0,1.888959,2.234626,0,1.650221,1.56771,0,0,9.972281,1.650221,0,1.650221,-1.650221,2.800006,20,0.1913722,3.802336,0,0,1.650221
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.854342,0,0,-1,0,0,0,0,3.854342,4.239776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,4.239776,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.432399,0,0,-1,0,0,0,0,0.432399,0.475639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0.475639,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.103236,0,0,-1,0,0,0,0,1.103236,1.21356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,1.21356,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.4250607,0,0,-1,0,0,0,0,0.4250607,0.4675668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0.4675668,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.0207693,0,0,-1,0,0,0,0,0.0207693,0.02284623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0.02284623,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.860009,0,0,-1,0,0,0,0,0.860009,0.9460099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0.9460099,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.876595,0,0,-1,0,0,0,0,0.876595,0.9642545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913722,0.9642545,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.09336741,0.09336741,3.598631,0,1.147426,0.09336741,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913898,0.1027042,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2523682,0.2523682,3.757631,0,1.190833,0.2523682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1914187,0.277605,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.797093,1.797093,5,0,1.53,1.797093,48.05146,0,0,0,0.8635294,0,0,3.202907,3.042762,5.14586,5.994,3.906291,0,3.906291,12.82407,91.60031,0.1915101,1.976802,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,2.163854,2.163854,0,0,0,2.163854,102.999,0,0,0,2.228748,2.277741,2.163854,0,0,1.239569,9.509662,0,0.04899334,-0.04899334,12.77243,91.23143,0.1915101,2.38024,1.782999,0,11.73841
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,2.103336,2.103336,0,-1,0,2.103336,159.8238,0,0,0,3.361631,2.214038,2.103336,0,0,1.294006,9.460669,1.147593,0,1.147593,13.86113,99.00787,0.1914586,2.31367,2.689305,0,12.8223
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.19002,1.19002,0,-1,0,1.19002,348.8723,2.752584,0,0,4.15165,1.252653,1.19002,0,0,0.146413,10.4935,0.146413,0,0.146413,14.00003,100,0.191452,1.309022,3.32132,0,14.64515
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.885605,2.885605,0,-1,0,2.885605,159.5107,1.565368,0,0,4.602847,3.037479,2.885605,0,0,0,10.62527,0,0,0,14.00003,100,0.191452,3.174165,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191452,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191452,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191452,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,3.23466,3.23466,0,-1,0,3.23466,101.5589,0,0,0.2281264,3.285086,3.404906,3.23466,0,0,0,10.62527,0,0.1198199,-0.1198199,13.87373,99.09785,0.191452,3.558126,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04419539,0.04419539,0,-1,0,0.04419539,3521.561,1.376713,0,0,1.556368,0.04652146,0.04419539,0,0,0.1331332,10.50545,0.1331332,0,0.1331332,14.00003,100,0.1914461,0.04861493,1.245094,0,12.06182
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.831753,1.831753,0,-1,0,1.831753,28.08967,0,0,0,0.5145335,1.928161,1.831753,0,0,0,10.62527,0,1.413628,-1.413628,12.50993,89.35649,0.1914461,2.014929,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.368127,3.33,0,-1,0,3.33,0,0,0.03812721,0.3749399,0,3.505263,3.33,0,0,1.570698,9.211646,0,3.505263,-3.505263,8.815062,62.9646,0.1914461,3.70494,0,0,9.211646
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.811719,1.811719,0,-1,0,1.811719,0,0,2.220446E-16,0,0,1.907073,1.811719,0,0,5.465435,5.706383,0,1.907073,-1.907073,6.804831,48.60583,0.1914461,1.992891,0,0,5.706383
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2256296,0.2256296,0,-1,0,0.2256296,0,0,2.775558E-17,0,0,0.2375049,0.2256296,0,0,7.584404,3.79931,0,0.2375049,-0.2375049,6.554478,46.81761,0.1914461,0.2481926,0,0,3.79931
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.428783,2.428783,0,-1,0,2.428783,0,0,4.440892E-16,0,0,2.556614,2.428783,0,0,7.848299,3.561805,0,2.556614,-2.556614,3.859571,27.56831,0.1914461,2.671662,0,0,3.561805
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.6378497,0.6378497,0,-1,0,0.6378497,0,0,0,0,0,0.6714208,0.6378497,0,0,10.68898,1.005192,0,0.6714208,-0.6714208,3.151831,22.51303,0.1914461,0.7016347,0,0,1.005192
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1926352,0.1926352,0,-1,0,0.1926352,0,0,2.775558E-17,0,0,0.2027739,0.1926352,0,0,11.435,0.3337708,0,0.2027739,-0.2027739,2.938088,20.98631,0.1914461,0.2118987,0,0,0.3337708
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66031,0.130997,0,0,0,2.938088,20.98631,0.1914461,0,0,0,0.130997
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3753863,0.1244471,0,-1,0,0.1244471,0,0,0.2509392,0.2884778,0,0.130997,0.1244471,0,0,11.66031,0.130997,0,0.130997,-0.130997,2.800006,20,0.1914461,0.4129249,0,0,0.130997
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914461,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.24843,0,0,-1,0,0,0,0,1.24843,1.373273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914461,1.373273,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.077549,0,0,-1,0,0,0,0,1.077549,1.185303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914461,1.185303,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.6309913,0.6309913,4.136254,0,1.294197,0.6309913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915018,0.6940904,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.8992409,0.8992409,4.404504,0,1.36743,0.8992409,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915765,0.9891649,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.746798,1.746798,4.727586,0,1.455631,1.746798,48.36576,0,0,0,0.8448521,0,0,2.980788,2.831749,5.14586,5.994,3.676601,0,3.676601,12.60617,90.04386,0.1916584,1.921478,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.00514,1.00514,0,0,0,1.00514,185.2493,0,0,0,1.862015,1.058043,1.00514,0,0,1.469259,9.30294,0.8039726,0,0.8039726,13.36888,95.49182,0.1916224,1.105654,1.489612,0,11.16496
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,3.021667,3.021667,0,-1,0,3.021667,95.99512,4.440892E-16,0,0,2.900653,3.180702,3.021667,0,0,0.6652868,10.02652,0,0.280049,-0.280049,13.07368,93.38327,0.1916224,3.323834,2.320523,0,12.92717
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.8584602,0.8584602,0,-1,0,0.8584602,450.0347,1.983274,0,0,3.863369,0.9036424,0.8584602,0,0,0.9764524,9.746467,0.9764524,0,0.9764524,14.00003,100,0.1915787,0.9443063,3.090695,0,13.60984
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.196412,1.196412,0,-1,0,1.196412,378.7125,3.27158,0,0,4.530961,1.259381,1.196412,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,1.316053,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.914878,2.914878,0,-1,0,2.914878,154.8009,1.443964,0,0,4.512256,3.068292,2.914878,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,3.206365,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.99312,1.99312,0,-1,0,1.99312,201.0079,1.908308,0,0,4.00633,2.098022,1.99312,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,2.192432,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.803541,2.803541,0,-1,0,2.803541,131.208,0.7273739,0,0,3.67847,2.951096,2.803541,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,3.083895,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.295732,1.295732,0,-1,0,1.295732,189.3798,1.089927,0,0,2.453855,1.363929,1.295732,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,1.425306,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.508404,1.508404,0,-1,0,1.508404,123.6557,0.2774335,0,0,1.865227,1.587794,1.508404,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,1.659245,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.7170419,0.7170419,0,-1,0,0.7170419,134.4386,0.2092001,0,0,0.9639811,0.7547809,0.7170419,0,0,0,10.62527,0,0,0,14.00003,100,0.1915787,0.7887461,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,4.747251,3.33,0,-1,0,3.33,0,0,1.417251,1.891976,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1915787,5.221976,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.428724,2.428724,0,-1,0,2.428724,0,0,4.440892E-16,0,0,2.556551,2.428724,0,0,3.894737,7.120011,0,2.556551,-2.556551,7.610314,54.35928,0.1915787,2.671596,0,0,7.120011
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.302709,1.302709,0,-1,0,1.302709,0,0,2.220446E-16,0,0,1.371272,1.302709,0,0,6.735349,4.56346,0,1.371272,-1.371272,6.164867,44.03468,0.1915787,1.43298,0,0,4.56346
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.7860541,0.7860541,0,-1,0,0.7860541,0,0,1.110223E-16,0,0,0.8274254,0.7860541,0,0,8.258986,3.192188,0,0.8274254,-0.8274254,5.292684,37.80481,0.1915787,0.8646595,0,0,3.192188
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.178347,2.364762,0,0,0,5.292684,37.80481,0.1915787,0,0,0,2.364762
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.178347,2.364762,0,0,0,5.292684,37.80481,0.1915787,0,0,0,2.364762
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.003506,1.003506,0,-1,0,1.003506,0,0,0,0,0,1.056322,1.003506,0,0,9.178347,2.364762,0,1.056322,-1.056322,4.179223,29.85153,0.1915787,1.103856,0,0,2.364762
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2598126,0.2598126,0,-1,0,0.2598126,0,0,0,0,0,0.2734869,0.2598126,0,0,10.35204,1.30844,0,0.2734869,-0.2734869,3.890942,27.79239,0.1915787,0.2857939,0,0,1.30844
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3198255,0.3198255,0,-1,0,0.3198255,0,0,0,0,0,0.3366584,0.3198255,0,0,10.65591,1.034953,0,0.3366584,-0.3366584,3.536073,25.25761,0.1915787,0.351808,0,0,1.034953
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.5054781,0.5054781,0,-1,0,0.5054781,0,0,0,0,0,0.5320821,0.5054781,0,0,11.02998,0.6982949,0,0.5320821,-0.5320821,2.975209,21.25145,0.1915787,0.5560259,0,0,0.6982949
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2959244,0.1579022,0,-1,0,0.1579022,0,0,0.1380222,0.1676147,0,0.1662128,0.1579022,0,0,11.62118,0.1662128,0,0.1662128,-0.1662128,2.800006,20,0.1915787,0.3255168,0,0,0.1662128
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.7070813,0.7070813,4.212345,0,1.31497,0.7070813,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916395,0.7777895,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916502,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.731977,2.731977,5,0,1.53,2.731977,25.29737,0,0,0,0.6911183,0,0,2.268023,2.154622,5.14586,5.994,2.84574,0,2.84574,11.81794,84.4137,0.1917299,3.005175,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,2.30012,8.555166,2.074368,0,2.074368,13.78586,98.47024,0.1916372,0,1.659494,0,10.62953
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,4.639122,3.33,0,-1,0,3.33,85.50998,0,1.309122,1.773035,2.847482,3.505263,3.33,0,0,0.2257524,10.4221,0,0.6577809,-0.6577809,13.0925,93.51766,0.1916372,5.103034,2.277986,0,13.26958
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.439095,1.439095,0,-1,0,1.439095,272.8623,1.45529,0,0,3.926747,1.514837,1.439095,0,0,0.9566201,9.764317,0.9566201,0,0.9566201,14.00003,100,0.1915945,1.583004,3.141397,0,13.69106
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2002534,0.2002534,0,-1,0,0.2002534,2221.812,4.23846,0,0,4.449253,0.210793,0.2002534,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,0.2202787,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.304398,1.304398,0,-1,0,1.304398,382.1078,3.611155,0,0,4.984205,1.37305,1.304398,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,1.434838,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.310524,1.310524,0,-1,0,1.310524,339.8093,3.073784,0,0,4.453283,1.379499,1.310524,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,1.441577,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.974649,2.974649,0,-1,0,2.974649,128.8444,0.7014592,0,0,3.832669,3.13121,2.974649,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,3.272114,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.7250766,0.7250766,0,-1,0,0.7250766,405.7383,2.178675,0,0,2.941913,0.7632385,0.7250766,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,0.7975842,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915945,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.368715,2.368715,0,-1,0,2.368715,29.78767,0,4.440892E-16,0,0.7055851,2.493384,2.368715,0,0,0,10.62527,0,1.787799,-1.787799,12.11552,86.53927,0.1915945,2.605587,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.24008,3.33,0,-1,0,3.33,0,0,1.91008,2.434088,0,3.505263,3.33,0,0,1.986444,8.837475,0,3.505263,-3.505263,8.42065,60.14738,0.1915945,5.764088,0,0,8.837475
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.5798673,0.5798673,0,-1,0,0.5798673,0,0,1.110223E-16,0,0,0.6103866,0.5798673,0,0,5.88118,5.332212,0,0.6103866,-0.6103866,7.777246,55.55165,0.1915945,0.637854,0,0,5.332212
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.8436853,0.8436853,0,-1,0,0.8436853,0,0,1.110223E-16,0,0,0.8880898,0.8436853,0,0,6.559388,4.721825,0,0.8880898,-0.8880898,6.841117,48.86503,0.1915945,0.9280538,0,0,4.721825
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.898989,3.33,0,-1,0,3.33,0,0,1.568989,2.058888,0,3.505263,3.33,0,0,7.546154,3.833735,0,3.505263,-3.505263,3.146246,22.47314,0.1915945,5.388887,0,0,3.833735
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2465533,0.2465533,0,-1,0,0.2465533,0,0,2.775558E-17,0,0,0.2595298,0.2465533,0,0,11.44089,0.3284723,0,0.2595298,-0.2595298,2.872677,20.51908,0.1915945,0.2712086,0,0,0.3284723
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.5648652,0.06549539,0,-1,0,0.06549539,0,0,0.4993699,0.5558564,0,0.06894251,0.06549539,0,0,11.72926,0.06894251,0,0.06894251,-0.06894251,2.800006,20,0.1915945,0.6213518,0,0,0.06894251
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.3404858,0,0,-1,0,0,0,0,0.3404858,0.3745344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915945,0.3745344,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.6332136,0,0,-1,0,0,0,0,0.6332136,0.6965349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915945,0.6965349,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3308452,0,0,-1,0,0,0,0,0.3308452,0.3639297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915945,0.3639297,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.301906,0,0,-1,0,0,0,0,0.301906,0.3320967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915945,0.3320967,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2294161,0,0,-1,0,0,0,0,0.2294161,0.2523578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915945,0.2523578,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2354528,0.2354528,3.740716,0,1.186215,0.2354528,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916219,0.258998,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916326,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.50975,2.50975,5,0,1.53,2.50975,6.24829,0,0,0,0.1568165,0,0,2.49025,2.365737,5.14586,5.994,2.522554,0,2.522554,11.51134,82.2237,0.1917063,2.760725,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.833759,1.833759,0,0,0,1.833759,21.05098,0,2.220446E-16,0,0.3860243,1.930273,1.833759,0,0,2.623307,8.264298,0,1.544249,-1.544249,9.88356,70.59672,0.1917063,2.017135,0.3088195,0,8.650323
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3029042,0.3029042,0,-1,0,0.3029042,188.7477,0,0,0,0.5717248,0.3188466,0.3029042,0,0,4.339139,6.720049,0.2528782,0,0.2528782,10.12346,72.3103,0.191695,0.3331947,0.4573798,0,7.291774
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.795539,2.795539,0,-1,0,2.795539,34.35261,0,0,0,0.9603407,2.942673,2.795539,0,0,4.08626,6.94764,0,1.982332,-1.982332,8.033899,57.38488,0.191695,3.075093,0.7682726,0,7.907981
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.9140944,0.9140944,0,-1,0,0.9140944,153.5058,0,0,0,1.403188,0.9622046,0.9140944,0,0,6.288852,4.965308,0.4409837,0,0.4409837,8.452253,60.37312,0.1916754,1.005504,1.122551,0,6.368496
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,5.847868,5.362193,0.9291695,0,0.9291695,9.333741,66.66944,0.191634,0,0.7433356,0,6.291362
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.916358,1.916358,0,-1,0,1.916358,15.45664,0,2.220446E-16,0,0.2962047,2.017219,1.916358,0,0,4.918699,6.198445,0,1.721015,-1.721015,7.519632,53.71155,0.191634,2.107994,0.2369637,0,6.49465
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,6.830937,4.477431,0.02182342,0,0.02182342,7.540336,53.85943,0.191633,0,0.01745874,0,4.499254
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.206937,3.206937,0,-1,0,3.206937,9.130192,0,4.440892E-16,0.1976304,0.2927995,3.375723,3.206937,0,0,6.809114,4.497072,0,3.082923,-3.082923,4.290649,30.64743,0.191633,3.52763,0.2342396,0,4.789871
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.405885,1.358446,0,-1,0,1.358446,1.162713,0,0.04743841,0.2000309,0.01579483,1.429943,1.358446,0,0,10.23458,1.414149,0,1.414149,-1.414149,2.800006,20,0.191633,1.546473,0.01263587,0,1.429943
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,11.80586,0,0.05372772,0,0.05372772,2.850976,20.36407,0.1916306,0,0.04298218,0,0.05372772
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75213,0.04835495,0,0,0,2.850976,20.36407,0.1916306,0,0,0,0.04835495
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4382118,0.0459372,0,-1,0,0.0459372,0,0,0.3922746,0.4360957,0,0.04835495,0.0459372,0,0,11.75213,0.04835495,0,0.04835495,-0.04835495,2.800006,20,0.1916306,0.482033,0,0,0.04835495
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.727888,0,0,-1,0,0,0,0,1.727888,1.900677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,1.900677,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.07236643,0,0,-1,0,0,0,0,0.07236643,0.07960308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.07960308,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1843576,0,0,-1,0,0,0,0,0.1843576,0.2027933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.2027933,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.832155,0,0,-1,0,0,0,0,0.832155,0.9153705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.9153705,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.8813559,0,0,-1,0,0,0,0,0.8813559,0.9694915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.9694915,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.150601,0,0,-1,0,0,0,0,1.150601,1.265661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,1.265661,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3383951,0,0,-1,0,0,0,0,0.3383951,0.3722347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.3722347,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4381254,0,0,-1,0,0,0,0,0.4381254,0.4819379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916306,0.4819379,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.7413307,0.7413307,4.246594,0,1.32432,0.7413307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916935,0.8154638,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1873555,0.1873555,3.692619,0,1.173085,0.1873555,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1917173,0.206091,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.1916919,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.413585,2.413585,0,0,0,2.413585,50.93757,0,0,0,1.229421,2.540616,2.413585,0,0,1.005354,9.720456,0,1.311194,-1.311194,11.66415,83.31516,0.1916919,2.654943,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,2.462236,8.409262,1.817593,0,1.817593,13.38847,95.63171,0.1916112,0,1.454075,0,10.22686
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1544987,0.1544987,0,-1,0,0.1544987,1757.987,1.908794,0,0,2.716066,0.1626302,0.1544987,0,0,0.6446424,10.0451,0.6446424,0,0.6446424,14.00003,100,0.1915825,0.1699485,2.172853,0,12.76116
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.430959,2.430959,0,-1,0,2.430959,106.9675,0.04143183,0,0,2.600336,2.558904,2.430959,0,0,0,10.62527,0,0,0,14.00003,100,0.1915825,2.674054,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.521716,1.521716,0,-1,0,1.521716,183.2232,1.186331,0,0,2.788138,1.601807,1.521716,0,0,0,10.62527,0,0,0,14.00003,100,0.1915825,1.673888,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.350934,2.350934,0,-1,0,2.350934,124.0341,0.4412931,0,0,2.915961,2.474668,2.350934,0,0,0,10.62527,0,0,0,14.00003,100,0.1915825,2.586028,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.994934,2.994934,0,-1,0,2.994934,119.4233,0.4240858,0,0,3.576648,3.152562,2.994934,0,0,0,10.62527,0,0,0,14.00003,100,0.1915825,3.294428,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,5.279467,3.33,0,-1,0,3.33,88.87028,0,1.949467,2.477413,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.1915825,5.807414,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.018762,1.018762,0,-1,0,1.018762,132.2185,0,0,0,1.346992,1.072381,1.018762,0,0,0.6065366,10.07939,0.274611,0,0.274611,13.68514,97.75077,0.1915704,1.120638,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.05532921,0.05532921,0,-1,0,0.05532921,1481.593,0.4295867,0,0,0.8197536,0.05824128,0.05532921,0,0,0.3319257,10.32654,0.3319257,0,0.3319257,14.00003,100,0.1915556,0.06086214,0.6558029,0,11.14629
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.9100329,0.9100329,0,-1,0,0.9100329,0,0,1.110223E-16,0,0,0.9579294,0.9100329,0,0,0,10.62527,0,0.9579294,-0.9579294,12.99028,92.78754,0.1915556,1.001036,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.682295,1.682295,0,-1,0,1.682295,0,0,0,0,0,1.770837,1.682295,0,0,1.064366,9.667345,0,1.770837,-1.770837,11.12366,79.45452,0.1915556,1.850525,0,0,9.667345
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.1757,2.1757,0,-1,0,2.1757,0,0,0,0,0,2.29021,2.1757,0,0,3.031963,7.896508,0,2.29021,-2.29021,8.709561,62.21103,0.1915556,2.39327,0,0,7.896508
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,8.521664,3.33,0,-1,0,3.33,0,0,5.191664,6.04383,0,3.505263,3.33,0,0,5.576641,5.606297,0,3.505263,-3.505263,5.01469,35.81914,0.1915556,9.373831,0,0,5.606297
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4968319,0.4968319,0,-1,0,0.4968319,0,0,5.551115E-17,0,0,0.5229809,0.4968319,0,0,9.471378,2.101034,0,0.5229809,-0.5229809,4.46342,31.88151,0.1915556,0.546515,0,0,2.101034
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.087478,1.087478,0,-1,0,1.087478,0,0,2.220446E-16,0,0,1.144714,1.087478,0,0,10.05247,1.578053,0,1.144714,-1.144714,3.256785,23.2627,0.1915556,1.196226,0,0,1.578053
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2218633,0.2218633,0,-1,0,0.2218633,0,0,2.775558E-17,0,0,0.2335403,0.2218633,0,0,11.32437,0.4333391,0,0.2335403,-0.2335403,3.010612,21.50433,0.1915556,0.2440497,0,0,0.4333391
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.3485999,0.1898088,0,-1,0,0.1898088,0,0,0.1587911,0.1936511,0,0.1997988,0.1898088,0,0,11.58386,0.1997988,0,0.1997988,-0.1997988,2.800006,20,0.1915556,0.38346,0,0,0.1997988
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.4767216,0,0,-1,0,0,0,0,0.4767216,0.5243937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915556,0.5243937,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915556,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.6614388,0,0,-1,0,0,0,0,0.6614388,0.7275826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915556,0.7275826,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.502917,1.502917,5,0,1.53,1.502917,0,0,0,0,0,0,0,3.497083,3.322229,11.80586,0,3.322229,0,3.322229,5.951748,42.51241,0.1916538,1.653209,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.094502,1.094502,4.599765,0,1.420736,1.094502,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.483631,2.990006,3.33,0,3.33,9.110864,65.07747,0.1917413,1.203952,0,5,2.990006
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.269006,1.269006,4.595114,0,1.419466,1.269006,32.07043,-4.440892E-16,0,0,0.4069758,0,0,3.326108,3.159802,5.153632,5.987006,3.566778,0,3.566778,12.49461,89.24702,0.1918177,1.395907,0.3255806,5,6.393981
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.203849,2.203849,0,0,0,2.203849,33.0518,0,0,0,0.7284117,2.31984,2.203849,0,0,1.586853,9.197106,0,1.591429,-1.591429,10.81709,77.2648,0.1918177,2.424233,0.5827293,0,9.925518
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3862602,0.3862602,0,-1,0,0.3862602,447.25,0,0,0,1.727549,0.4065897,0.3862602,0,0,3.355108,7.605678,1.320959,0,1.320959,12.07027,86.21601,0.1917592,0.4248862,1.382039,0,9.333226
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.159073,1.159073,0,-1,0,1.159073,260.8437,0,0,0,3.023369,1.220077,1.159073,0,0,2.034148,8.79454,1.803292,0,1.803292,13.78102,98.43565,0.1916793,1.274981,2.418695,0,11.81791
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.771822,3.33,0,-1,0,3.33,100.4722,0,0.4418221,0.8190043,3.345725,3.505263,3.33,0,0,0.2308562,10.4175,0,0.1595382,-0.1595382,13.61285,97.23445,0.1916793,4.149004,2.67658,0,13.76323
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,2.701522,0,0,3.109643,0,0,0,0,0.4081209,10.25797,0.4081209,0,0.4081209,14.00003,100,0.1916612,0,2.487715,0,13.36761
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.756849,1.756849,0,-1,0,1.756849,156.5439,0.9009249,0,0,2.75024,1.849315,1.756849,0,0,0,10.62527,0,0,0,14.00003,100,0.1916612,1.932534,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.075442,1.075442,0,-1,0,1.075442,326.8167,2.38268,0,0,3.514725,1.132045,1.075442,0,0,0,10.62527,0,0,0,14.00003,100,0.1916612,1.182987,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.250271,1.250271,0,-1,0,1.250271,185.9582,1.008907,0,0,2.324982,1.316075,1.250271,0,0,0,10.62527,0,0,0,14.00003,100,0.1916612,1.375299,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.393488,3.33,0,-1,0,3.33,19.90264,0,0.06348851,0.4028374,0.6627578,3.505263,3.33,0,0,0,10.62527,0,2.842505,-2.842505,11.00376,78.59816,0.1916612,3.732837,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.061243,1.061243,0,-1,0,1.061243,27.00973,0,2.220446E-16,0,0.2866387,1.117097,1.061243,0,0,3.158339,7.782769,0,0.8304588,-0.8304588,10.12838,72.34545,0.1916612,1.167367,0.229311,0,8.069407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.365072,3.33,0,-1,0,3.33,0,0,0.03507222,0.3715794,0,3.505263,3.33,0,0,4.081071,6.95231,0,3.505263,-3.505263,6.433512,45.95356,0.1916612,3.701579,0,0,6.95231
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.21782,1.21782,0,-1,0,1.21782,0,0,2.220446E-16,0,0,1.281915,1.21782,0,0,7.975808,3.447047,0,1.281915,-1.281915,5.082254,36.30175,0.1916612,1.339602,0,0,3.447047
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.400159,2.165131,0,0,0,5.082254,36.30175,0.1916612,0,0,0,2.165131
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.39889,1.39889,0,-1,0,1.39889,0,0,0,0,0,1.472516,1.39889,0,0,9.400159,2.165131,0,1.472516,-1.472516,3.530087,25.21486,0.1916612,1.538779,0,0,2.165131
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1034262,0.1034262,0,-1,0,0.1034262,0,0,1.387779E-17,0,0,0.1088697,0.1034262,0,0,11.03629,0.6926159,0,0.1088697,-0.1088697,3.415328,24.39515,0.1916612,0.1137688,0,0,0.6926159
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.3809769,0.3809769,0,-1,0,0.3809769,0,0,5.551115E-17,0,0,0.4010283,0.3809769,0,0,11.15725,0.5837462,0,0.4010283,-0.4010283,2.992607,21.37572,0.1916612,0.4190746,0,0,0.5837462
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2518469,0.173582,0,-1,0,0.173582,0,0,0.07826494,0.1034496,0,0.1827179,0.173582,0,0,11.60284,0.1827179,0,0.1827179,-0.1827179,2.800006,20,0.1916612,0.2770316,0,0,0.1827179
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916612,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02267744,0,0,-1,0,0,0,0,0.02267744,0.02494519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916612,0.02494519,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.7155812,0,0,-1,0,0,0,0,0.7155812,0.7871393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916612,0.7871393,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.4093121,0,0,-1,0,0,0,0,0.4093121,0.4502433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916612,0.4502433,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.176373,1.176373,4.681636,0,1.443087,1.176373,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917541,1.294011,0,5,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.8941908,0.8941908,4.399454,0,1.366051,0.8941908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918272,0.9836099,0,5,2.997
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.250816,3.250816,5,0,1.53,3.250816,15.83797,0,0,0,0.5148634,0,0,1.749184,1.661725,5.14586,5.994,2.176588,0,2.176588,11.18313,79.87933,0.1918874,3.575898,0.4118907,5,6.508863
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.990499,2.990499,4.535384,0,1.40316,2.990499,44.91149,0,0,0,1.343078,0,0,1.544885,1.467641,2.969272,7.952929,2.810718,0,2.810718,13.84961,98.92559,0.1919603,3.289549,1.074462,5,9.296007
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.583322,1.583322,0,-1,0,1.583322,197.1356,1.296082,0,0,3.121291,1.666655,1.583322,0,0,0.158554,10.48258,0.158554,0,0.158554,14.00003,100,0.1919533,1.741654,2.497033,0,13.60387
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.841727,2.841727,0,-1,0,2.841727,141.6159,1.033046,0,0,4.024337,2.991291,2.841727,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,3.1259,3.21947,0,14.64961
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.773238,2.773238,0,-1,0,2.773238,122.2377,0.4707457,0,0,3.389944,2.919198,2.773238,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,3.050562,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.164155,2.164155,0,-1,0,2.164155,157.3426,1.127081,0,0,3.405138,2.278058,2.164155,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,2.38057,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.350462,2.350462,0,-1,0,2.350462,117.9054,0.297151,0,0,2.771321,2.47417,2.350462,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,2.585508,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.817743,1.817743,0,-1,0,1.817743,134.0262,0.5228389,0,0,2.436252,1.913413,1.817743,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,1.999517,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.311494,2.311494,0,-1,0,2.311494,113.1533,0.1823801,0,0,2.615532,2.433152,2.311494,0,0,0,10.62527,0,0,0,14.00003,100,0.1919533,2.542644,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.298675,3.298675,0,-1,0,3.298675,41.27125,0,0,0.2985424,1.361404,3.472289,3.298675,0,0,0,10.62527,0,2.110885,-2.110885,11.77496,84.10669,0.1919533,3.628542,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,2.345428,8.514389,0.7476492,0,0.7476492,12.48424,89.17298,0.1919202,0,0.5981194,0,9.262038
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.597779,9.187273,0,0,0,12.48424,89.17298,0.1919202,0,0,0,9.187273
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.455179,2.455179,0,-1,0,2.455179,0,0,0,0,0,2.584399,2.455179,0,0,1.597779,9.187273,0,2.584399,-2.584399,9.760046,69.71448,0.1919202,2.700697,0,0,9.187273
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,5.719932,3.33,0,-1,0,3.33,0,0,2.389932,2.961925,0,3.505263,3.33,0,0,4.469333,6.602874,0,3.505263,-3.505263,6.065175,43.32259,0.1919202,6.291925,0,0,6.602874
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5045012,0.5045012,0,-1,0,0.5045012,0,0,0,0,0,0.5310538,0.5045012,0,0,8.36407,3.097611,0,0.5310538,-0.5310538,5.505394,39.32417,0.1919202,0.5549513,0,0,3.097611
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.5560608,0.5560608,0,-1,0,0.5560608,0,0,1.110223E-16,0,0,0.5853271,0.5560608,0,0,8.95413,2.566557,0,0.5853271,-0.5853271,4.888405,34.91711,0.1919202,0.6116669,0,0,2.566557
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.9523759,0.9523759,0,-1,0,0.9523759,0,0,1.110223E-16,0,0,1.002501,0.9523759,0,0,9.604493,1.98123,0,1.002501,-1.002501,3.831676,27.36906,0.1919202,1.047614,0,0,1.98123
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.8703156,0.8703156,0,-1,0,0.8703156,0,0,0,0.02755459,0,0.9161217,0.8703156,0,0,10.71838,0.978729,0,0.9161217,-0.9161217,2.865999,20.47138,0.1919202,0.9573472,0,0,0.978729
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.4343982,0.05947697,0,-1,0,0.05947697,0,0,0.3749212,0.418361,0,0.06260734,0.05947697,0,0,11.7363,0.06260734,0,0.06260734,-0.06260734,2.800006,20,0.1919202,0.477838,0,0,0.06260734
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3832351,0,0,-1,0,0,0,0,0.3832351,0.4215586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919202,0.4215586,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919202,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1124681,0,0,-1,0,0,0,0,0.1124681,0.1237149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919202,0.1237149,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1344176,0.1344176,3.639681,0,1.158633,0.1344176,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.19194,0.1478593,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.5289265,0.5289265,4.03419,0,1.266334,0.5289265,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1919872,0.5818192,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.204697,1.204697,4.70996,0,1.450819,1.204697,74.50346,4.440892E-16,0,0,0.8975414,0,0,3.505263,3.33,5.14586,5.994,4.227541,0,4.227541,13.12883,93.7772,0.1920418,1.325167,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.049922,4.049922,2.784924,0,0.9252843,4.049922,55.55405,1.110223E-16,0,0,2.249896,1.331577,1.264998,0,0,0.9183188,9.798787,0.9183188,0,0.9183188,14.00003,100,0.1920621,4.454914,1.799917,5,12.04868
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.887405,3.33,0,-1,0,3.33,97.70975,0,0.5574053,0.9461458,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.1920621,4.276146,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.8327566,0.8327566,0,-1,0,0.8327566,517.2661,3.151505,0,0,4.307567,0.8765859,0.8327566,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.1920498,0.9160323,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.361031,3.33,0,-1,0,3.33,145.8921,1.352945,0.03103053,0.3671336,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,3.697134,3.886566,0,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.809539,1.809539,0,-1,0,1.809539,265.9093,2.906954,0,0,4.811732,1.904778,1.809539,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,1.990492,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2422048,0.2422048,0,-1,0,0.2422048,1837.295,4.195064,0,0,4.450016,0.2549524,0.2422048,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,0.2664253,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920498,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.197548,1.197548,0,-1,0,1.197548,76.34915,0,0,0,0.914318,1.260577,1.197548,0,0,0,10.62527,0,0.3462592,-0.3462592,13.63504,97.39294,0.1920498,1.317303,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.8774951,0.8774951,0,-1,0,0.8774951,0,0,1.110223E-16,0,0,0.9236791,0.8774951,0,0,0.3847324,10.27901,0,0.9236791,-0.9236791,12.6614,90.43836,0.1920498,0.9652447,0,0,10.27901
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.27205,3.33,0,-1,0,3.33,0,0,0.9420503,1.369255,0,3.505263,3.33,0,0,1.411042,9.355336,0,3.505263,-3.505263,8.966524,64.04647,0.1920498,4.699255,0,0,9.355336
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.305779,5.850073,0,0,0,8.966524,64.04647,0.1920498,0,0,0,5.850073
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.241898,1.241898,0,-1,0,1.241898,0,0,2.220446E-16,0,0,1.307261,1.241898,0,0,5.305779,5.850073,0,1.307261,-1.307261,7.58855,54.20382,0.1920498,1.366088,0,0,5.850073
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.151431,0.151431,0,-1,0,0.151431,0,0,0,0,0,0.1594011,0.151431,0,0,6.758292,4.542812,0,0.1594011,-0.1594011,7.420526,53.00365,0.1920498,0.1665741,0,0,4.542812
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.06023018,0.06023018,0,-1,0,0.06023018,0,0,6.938894E-18,0,0,0.06340019,0.06023018,0,0,6.935404,4.383411,0,0.06340019,-0.06340019,7.353696,52.5263,0.1920498,0.0662532,0,0,4.383411
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.005848,4.320011,0,0,0,7.353696,52.5263,0.1920498,0,0,0,4.320011
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.2779138,0.2779138,0,-1,0,0.2779138,0,0,5.551115E-17,0,0,0.2925408,0.2779138,0,0,7.005848,4.320011,0,0.2925408,-0.2925408,7.045331,50.3237,0.1920498,0.3057052,0,0,4.320011
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.330894,4.02747,0,0,0,7.045331,50.3237,0.1920498,0,0,0,4.02747
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.330894,4.02747,0,0,0,7.045331,50.3237,0.1920498,0,0,0,4.02747
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.4588837,0.4588837,0,-1,0,0.4588837,0,0,5.551115E-17,0,0,0.4830355,0.4588837,0,0,7.330894,4.02747,0,0.4830355,-0.4830355,6.536167,46.68682,0.1920498,0.5047721,0,0,4.02747
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.5257498,0.5257498,0,0,0,0.5257498,0,0,0,0,0,0.5534208,0.5257498,0,0,7.8676,3.544434,0,0.5534208,-0.5534208,5.952811,42.51999,0.1920498,0.5783247,0,0,3.544434
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.5324665,0.5324665,0,0,0,0.5324665,0,0,1.110223E-16,0,0,0.560491,0.5324665,0,0,8.482512,2.991013,0,0.560491,-0.560491,5.362001,38.29993,0.1920498,0.5857131,0,0,2.991013
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.089596,1.089596,0,0,0,1.089596,101.0842,0,2.220446E-16,0,1.101409,1.146943,1.089596,0,0,9.10528,2.430522,0,0.04553379,-0.04553379,5.314004,37.9571,0.1920498,1.198555,0.8811274,0,3.531932
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,9.155873,2.384989,2.186308,0,2.186308,7.388118,52.77217,0.1919534,0,1.749046,0,4.571297
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.238337,0.238337,0,-1,0,0.238337,1235.786,0,0,0,2.945335,0.2508811,0.238337,0,0,6.969565,4.352666,2.694454,0,2.694454,9.944302,71.03058,0.1918348,0.2621707,2.356268,0,7.298
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.413819,1.413819,0,-1,0,1.413819,236.7265,0,0,0,3.346886,1.488231,1.413819,0,0,4.275111,6.777674,1.858655,0,1.858655,11.70758,83.62537,0.191753,1.555201,2.677509,0,10.12456
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.370413,1.370413,0,-1,0,1.370413,222.4573,0,0,0,3.048583,1.44254,1.370413,0,0,2.416456,8.450463,1.606043,0,1.606043,13.2312,94.5084,0.1916825,1.507454,2.438866,0,11.49905
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,1.76384,0,0,2.574254,0,0,0,0,0.8104135,9.895902,0.8104135,0,0.8104135,14.00003,100,0.1916469,0,2.059403,0,12.47016
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.376581,2.376581,0,-1,0,2.376581,135.8681,0.7273516,0,0,3.229016,2.501664,2.376581,0,0,0,10.62527,0,0,0,14.00003,100,0.1916469,2.614239,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.225707,0.225707,0,-1,0,0.225707,1890.033,4.028351,0,0,4.265937,0.2375863,0.225707,0,0,0,10.62527,0,0,0,14.00003,100,0.1916469,0.2482777,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.712006,1.712006,0,-1,0,1.712006,181.4081,1.303606,0,0,3.105718,1.802111,1.712006,0,0,0,10.62527,0,0,0,14.00003,100,0.1916469,1.883206,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.215586,3.215586,0,-1,0,3.215586,71.11816,0,0,0.2071448,2.286866,3.384828,3.215586,0,0,0,10.62527,0,1.097962,-1.097962,12.84268,91.73321,0.1916469,3.537145,1.829493,0,12.91214
