Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0,0,0,1.007662,0,0,0,0,1.219957,9.527312,1.007662,0,1.007662,13.79863,98.56142,0.1916026,0,0.8061298,0,10.53498
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2122951,10.43421,0,0,0,13.79863,98.56142,0.1916026,0,0,0,10.43421
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,5.783208,3.33,0,-1,0,3.33,0,0,2.453208,3.031529,0,3.505263,3.33,0,0,0.2122951,10.43421,0,3.505263,-3.505263,10.10375,72.16954,0.1916026,6.361529,0,0,10.43421
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,5.1348,3.33,0,-1,0,3.33,0,0,1.804801,2.318281,0,3.505263,3.33,0,0,4.107032,6.928946,0,3.505263,-3.505263,6.408884,45.77765,0.1916026,5.648281,0,0,6.928946
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,5.854015,3.252498,0,-1,0,3.252498,0,0,2.601516,3.186918,0,3.423682,3.252498,0,0,8.001769,3.423682,0,3.423682,-3.423682,2.800006,20,0.1916026,6.439416,0,0,3.423682
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0,0,0,0
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2307085,0,0,-1,0,0,0,0,0.2307085,0.2537794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.2537794,0,0,0
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.3813956,0,0,-1,0,0,0,0,0.3813956,0.4195352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.4195352,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.469686,0,0,-1,0,0,0,0,0.469686,0.5166546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.5166546,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.5384631,0,0,-1,0,0,0,0,0.5384631,0.5923094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.5923094,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4240412,0,0,-1,0,0,0,0,0.4240412,0.4664453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.4664453,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.6124243,0,0,-1,0,0,0,0,0.6124243,0.6736667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916026,0.6736667,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.4728363,0.4728363,3.978099,0,1.251021,0.4728363,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191646,0.5201199,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.6303881,0.6303881,4.135651,0,1.294033,0.6303881,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1917002,0.6934269,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.095246,1.095246,4.60051,0,1.420939,1.095246,77.68255,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1917493,1.204771,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.335003,1.335003,0,0,0,1.335003,147.4237,0,0,0,1.96811,1.405266,1.335003,0,0,0.965045,9.756734,0.5628442,0,0.5628442,13.61847,97.27457,0.1917247,1.468503,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1434368,0.1434368,0,-1,0,0.1434368,1813.141,2.047525,0,0,2.600712,0.1509861,0.1434368,0,0,0.4022008,10.26329,0.4022008,0,0.4022008,14.00003,100,0.1917071,0.1577805,2.08057,0,12.86401
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.331561,1.331561,0,-1,0,1.331561,284.9929,2.393211,0,0,3.794855,1.401644,1.331561,0,0,0,10.62527,0,0,0,14.00003,100,0.1917071,1.464718,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.38748,3.33,0,-1,0,3.33,126.3628,0.7026178,1.05748,1.496228,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1917071,4.826228,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.604477,0.604477,0,-1,0,0.604477,789.345,4.135118,0,0,4.77141,0.6362916,0.604477,0,0,0,10.62527,0,0,0,14.00003,100,0.1917071,0.6649247,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.755556,2.755556,0,-1,0,2.755556,152.3598,1.297776,0,0,4.198361,2.900586,2.755556,0,0,0,10.62527,0,0,0,14.00003,100,0.1917071,3.031112,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.948166,2.948166,0,-1,0,2.948166,145.2985,1.180308,0,0,4.28364,3.103333,2.948166,0,0,0,10.62527,0,0,0,14.00003,100,0.1917071,3.242983,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,4.534702,3.33,0,-1,0,3.33,104.9625,0,1.204702,1.658172,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.1917071,4.988172,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.1917066,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917066,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4474407,0.4474407,0,-1,0,0.4474407,0,0,5.551115E-17,0,0,0.4709903,0.4474407,0,0,0,10.62527,0,0.4709903,-0.4709903,13.50356,96.45381,0.1917066,0.4921848,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.541792,2.541792,0,-1,0,2.541792,0,0,0,0,0,2.67557,2.541792,0,0,0.5233225,10.15428,0,2.67557,-2.67557,10.68326,76.30886,0.1917066,2.795971,0,0,10.15428
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.985771,1.985771,0,-1,0,1.985771,0,0,2.220446E-16,0,0,2.090286,1.985771,0,0,3.496178,7.478714,0,2.090286,-2.090286,8.479908,60.57065,0.1917066,2.184348,0,0,7.478714
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1914689,0.1914689,0,-1,0,0.1914689,0,0,0,0,0,0.2015462,0.1914689,0,0,5.818718,5.388428,0,0.2015462,-0.2015462,8.267459,59.05316,0.1917066,0.2106158,0,0,5.388428
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.6031663,0.6031663,0,-1,0,0.6031663,0,0,0,0,0,0.6349119,0.6031663,0,0,6.042658,5.186882,0,0.6349119,-0.6349119,7.598203,54.27277,0.1917066,0.6634829,0,0,5.186882
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1553173,0.1553173,0,-1,0,0.1553173,0,0,0,0,0,0.1634919,0.1553173,0,0,6.748116,4.55197,0,0.1634919,-0.1634919,7.425868,53.04181,0.1917066,0.170849,0,0,4.55197
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.5843819,0.5843819,0,-1,0,0.5843819,0,0,1.110223E-16,0,0,0.6151388,0.5843819,0,0,6.929773,4.388478,0,0.6151388,-0.6151388,6.777454,48.41029,0.1917066,0.6428201,0,0,4.388478
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.9415569,0.9415569,0,-1,0,0.9415569,0,0,1.110223E-16,0,0,0.9911125,0.9415569,0,0,7.613261,3.77334,0,0.9911125,-0.9911125,5.73273,40.94799,0.1917066,1.035713,0,0,3.77334
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.7398396,0.7398396,0,-1,0,0.7398396,0,0,1.110223E-16,0,0,0.7787785,0.7398396,0,0,8.714497,2.782227,0,0.7787785,-0.7787785,4.911826,35.0844,0.1917066,0.8138235,0,0,2.782227
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.3498502,0.3498502,0,-1,0,0.3498502,0,0,5.551115E-17,0,0,0.3682634,0.3498502,0,0,9.579806,2.003448,0,0.3682634,-0.3682634,4.523642,32.31166,0.1917066,0.3848353,0,0,2.003448
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.6399378,0.6399378,0,-1,0,0.6399378,0,0,1.110223E-16,0,0,0.6736187,0.6399378,0,0,9.988988,1.635185,0,0.6736187,-0.6736187,3.813586,27.23984,0.1917066,0.7039315,0,0,1.635185
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.3631146,0.3631146,0,0,0,0.3631146,0,0,5.551115E-17,0,0,0.3822259,0.3631146,0,0,10.73745,0.9615663,0,0.3822259,-0.3822259,3.410684,24.36198,0.1917066,0.3994261,0,0,0.9615663
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.4779627,0.4779627,0,0,0,0.4779627,0,0,5.551115E-17,0,0,0.5031186,0.4779627,0,0,11.16215,0.5793404,0,0.5031186,-0.5031186,2.88035,20.57389,0.1917066,0.525759,0,0,0.5793404
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.412472,2.412472,5,0,1.53,2.412472,35.96863,0,0,0,0.8677331,0,0,2.587528,2.458152,11.72117,0.07622176,3.325885,0,3.325885,6.035562,43.11107,0.1917973,2.653719,0.6941865,5,0.9439549
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.430926,2.430926,4.792777,0,1.473428,2.430926,94.97556,0,0,0,2.308785,0,0,2.361851,2.243759,8.395285,3.069518,4.552544,0,4.552544,10.35448,73.96046,0.1918432,2.674018,1.847028,5,5.378304
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.773536,1.773536,0,-1,0,1.773536,196.1093,0,0,0,3.478069,1.86688,1.773536,0,0,3.84274,7.166808,1.611189,0,1.611189,11.88299,84.87835,0.1917728,1.950889,2.782455,0,10.64488
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.422053,1.422053,0,-1,0,1.422053,282.1754,0.2842356,0,0,4.012684,1.496898,1.422053,0,0,2.231551,8.616879,2.231551,0,2.231551,14.00003,100,0.1916753,1.564258,3.210148,0,12.62956
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1380513,0.1380513,0,-1,0,0.1380513,3030.274,4.038017,0,0,4.183334,0.1453172,0.1380513,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,0.1518565,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.77625,2.77625,0,-1,0,2.77625,166.9837,1.713517,0,0,4.635886,2.922369,2.77625,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,3.053875,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.196398,3.33,0,-1,0,3.33,136.2075,1.030446,0.8663978,1.286038,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,4.616037,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.75276,2.75276,0,-1,0,2.75276,144.8168,1.088815,0,0,3.986457,2.897642,2.75276,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,3.028036,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.505019,3.33,0,-1,0,3.33,107.1006,0.06118651,0.1750187,0.5255205,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,3.85552,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.7975249,0.7975249,0,-1,0,0.7975249,134.9973,0.2371373,0,0,1.076637,0.8394999,0.7975249,0,0,0,10.62527,0,0,0,14.00003,100,0.1916753,0.8772774,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4452544,0.4452544,0,-1,0,0.4452544,0,0,5.551115E-17,0,0,0.4686888,0.4452544,0,0,0,10.62527,0,0.4686888,-0.4686888,13.50599,96.47114,0.1916753,0.4897798,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.014858,3.014858,0,-1,0,3.014858,0,0,4.440892E-16,0,0,3.173535,3.014858,0,0,0.5207654,10.15659,0,3.173535,-3.173535,10.16079,72.5769,0.1916753,3.316344,0,0,10.15659
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.353144,2.353144,0,-1,0,2.353144,0,0,4.440892E-16,0,0,2.476994,2.353144,0,0,4.046916,6.98305,0,2.476994,-2.476994,7.549806,53.92708,0.1916753,2.588459,0,0,6.98305
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.9504082,0.9504082,0,-1,0,0.9504082,0,0,2.220446E-16,0,0,1.00043,0.9504082,0,0,6.799131,4.506056,0,1.00043,-1.00043,6.495261,46.39463,0.1916753,1.045449,0,0,4.506056
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2945219,0.2945219,0,-1,0,0.2945219,0,0,0,0,0,0.310023,0.2945219,0,0,7.910719,3.505627,0,0.310023,-0.310023,6.168468,44.06039,0.1916753,0.3239741,0,0,3.505627
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3550892,0.3550892,0,-1,0,0.3550892,0,0,5.551115E-17,0,0,0.3737781,0.3550892,0,0,8.25519,3.195604,0,0.3737781,-0.3737781,5.774471,41.24614,0.1916753,0.3905981,0,0,3.195604
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.7080489,0.7080489,0,-1,0,0.7080489,0,0,1.110223E-16,0,0,0.7453146,0.7080489,0,0,8.670499,2.821826,0,0.7453146,-0.7453146,4.98884,35.6345,0.1916753,0.7788538,0,0,2.821826
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.7976424,0.7976424,0,-1,0,0.7976424,0,0,1.110223E-16,0,0,0.8396236,0.7976424,0,0,9.498626,2.076511,0,0.8396236,-0.8396236,4.103799,29.31279,0.1916753,0.8774067,0,0,2.076511
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.28967,1.175043,0,-1,0,1.175043,0,0,0.1146275,0.2435945,0,1.236887,1.175043,0,0,10.43154,1.236887,0,1.236887,-1.236887,2.800006,20,0.1916753,1.418637,0,0,1.236887
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.202788,0,0,-1,0,0,0,0,1.202788,1.323066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916753,1.323066,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.0073,0,0,-1,0,0,0,0,1.0073,1.10803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916753,1.10803,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.6126276,0.6126276,4.117891,0,1.289184,0.6126276,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191728,0.6738904,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.5676268,0.5676268,4.07289,0,1.276899,0.5676268,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1917776,0.6243895,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.248306,2.248306,5,0,1.53,2.248306,47.93021,0,0,0,1.077618,0,0,2.751694,2.614109,5.14586,5.994,3.691727,0,3.691727,12.62052,90.14636,0.1918752,2.473137,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.105288,4.105288,3.481144,0,1.115352,4.105288,51.42458,0,0,0,2.111127,0.6569939,0.6241443,0,0,1.454133,9.316554,1.454133,0,1.454133,14.00003,100,0.191907,4.515817,1.688902,5,11.42768
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.85602,3.33,0,-1,0,3.33,70.08967,4.440892E-16,0.5260202,0.9116222,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.191907,4.241622,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.238123,3.238123,0,-1,0,3.238123,92.86094,0,4.440892E-16,0.2319356,3.006952,3.408551,3.238123,0,0,1.301419,9.453997,0,0.4015992,-0.4015992,12.34207,88.15747,0.191907,3.561936,2.405561,0,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,4.17978,3.33,0,-1,0,3.33,87.20867,0,0.8497801,1.267758,2.904049,3.505263,3.33,0,0,1.74764,9.052398,0,0.6012143,-0.6012143,11.70833,83.6308,0.191907,4.597758,2.323239,0,11.95645
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.179471,1.179471,0,-1,0,1.179471,310.9421,0.01026701,0,0,3.667472,1.241549,1.179471,0,0,2.415656,8.451183,2.415656,0,2.415656,14.00003,100,0.1918017,1.297418,2.933977,0,12.11866
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.140798,2.140798,0,-1,0,2.140798,139.1018,0.7244173,0,0,2.977889,2.253472,2.140798,0,0,0,10.62527,0,0,0,14.00003,100,0.1918017,2.354878,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.566139,2.566139,0,-1,0,2.566139,124.4308,0.4918687,0,0,3.193067,2.701198,2.566139,0,0,0,10.62527,0,0,0,14.00003,100,0.1918017,2.822752,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.837431,1.837431,0,-1,0,1.837431,181.9643,1.40933,0,0,3.343469,1.934138,1.837431,0,0,0,10.62527,0,0,0,14.00003,100,0.1918017,2.021175,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.679301,3.33,0,-1,0,3.33,68.14103,4.440892E-16,0.349301,0.7172311,2.269096,3.505263,3.33,0,0,0,10.62527,0,1.236167,-1.236167,12.69699,90.69263,0.1918017,4.047231,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.495868,2.495868,0,-1,0,2.495868,38.72802,0,4.440892E-16,0,0.9666002,2.627229,2.495868,0,0,1.373519,9.389108,0,1.660629,-1.660629,10.94654,78.18939,0.1918017,2.745455,0.7732801,0,10.35571
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.562024,2.562024,0,-1,0,2.562024,0,0,0,0,0,2.696867,2.562024,0,0,3.218663,7.728478,0,2.696867,-2.696867,8.103789,57.88409,0.1918017,2.818226,0,0,7.728478
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,6.828737,3.33,0,-1,0,3.33,0,0,3.498737,4.181611,0,3.505263,3.33,0,0,6.215182,5.03161,0,3.505263,-3.505263,4.408917,31.4922,0.1918017,7.511611,0,0,5.03161
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.797279,1.45003,0,-1,0,1.45003,0,0,2.347249,2.726976,0,1.526347,1.45003,0,0,10.10992,1.526347,0,1.526347,-1.526347,2.800006,20,0.1918017,4.177007,0,0,1.526347
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.951735,0,0,-1,0,0,0,0,4.951735,5.446909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,5.446909,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3364109,0,0,-1,0,0,0,0,0.3364109,0.370052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.370052,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2452084,0,0,-1,0,0,0,0,0.2452084,0.2697292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.2697292,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1033183,0,0,-1,0,0,0,0,0.1033183,0.1136501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.1136501,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.692262,0,0,-1,0,0,0,0,0.692262,0.7614882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.7614882,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.3133446,0,0,-1,0,0,0,0,0.3133446,0.3446791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.3446791,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.05179043,0,0,-1,0,0,0,0,0.05179043,0.05696947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.05696947,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.8394666,0,0,-1,0,0,0,0,0.8394666,0.9234132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918017,0.9234132,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.4508254,0.4508254,3.956089,0,1.245012,0.4508254,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191843,0.4959079,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1619101,0.1619101,3.667173,0,1.166138,0.1619101,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918644,0.1781011,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.410845,1.410845,4.627748,0,1.428375,1.410845,27.87304,0,0,0,0.3932455,0,0,3.216903,3.056058,5.14586,5.994,3.449303,0,3.449303,12.39053,88.50362,0.1919467,1.55193,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.7343378,0.7343378,0,0,0,0.7343378,114.8474,0,0,0,0.8433675,0.7729871,0.7343378,0,0,1.696557,9.098372,0.07038036,0,0.07038036,12.4573,88.98055,0.1919436,0.8077716,0.674694,0,9.94174
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.926903,1.926903,0,-1,0,1.926903,110.3051,0,0,0,2.125473,2.028319,1.926903,0,0,1.626177,9.161716,0.097154,0,0.097154,12.54947,89.63889,0.1919394,2.119593,1.700378,0,11.28719
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.501113,2.501113,0,-1,0,2.501113,106.5081,0,0,0,2.663887,2.63275,2.501113,0,0,1.529023,9.249154,0.03113635,0,0.03113635,12.57901,89.84988,0.191938,2.751224,2.131109,0,11.91304
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,1.73081,0,0,3.228696,0,0,0,0,1.497886,9.277177,1.497886,0,1.497886,14.00003,100,0.1918729,0,2.582957,0,12.50587
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.42713,1.42713,0,-1,0,1.42713,277.7176,2.46115,0,0,3.963392,1.502243,1.42713,0,0,0,10.62527,0,0,0,14.00003,100,0.1918729,1.569843,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.848882,1.848882,0,-1,0,1.848882,181.3841,1.407387,0,0,3.353579,1.946191,1.848882,0,0,0,10.62527,0,0,0,14.00003,100,0.1918729,2.03377,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.4112535,0.4112535,0,-1,0,0.4112535,610.4283,2.07751,0,0,2.510408,0.4328985,0.4112535,0,0,0,10.62527,0,0,0,14.00003,100,0.1918729,0.4523789,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.989386,2.989386,0,-1,0,2.989386,98.82224,0,0,0,2.954178,3.146722,2.989386,0,0,0,10.62527,0,0.1925441,-0.1925441,13.79707,98.55029,0.1918729,3.288324,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.09734323,0.09734323,0,-1,0,0.09734323,1424.965,1.070703,0,0,1.387107,0.1024666,0.09734323,0,0,0.2139379,10.43273,0.2139379,0,0.2139379,14.00003,100,0.1918636,0.1070775,1.109686,0,11.81984
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3558288,0.3558288,0,-1,0,0.3558288,145.9835,0.1448947,0,0,0.5194513,0.3745566,0.3558288,0,0,0,10.62527,0,0,0,14.00003,100,0.1918636,0.3914116,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.715848,2.715848,0,-1,0,2.715848,0,0,4.440892E-16,0,0,2.858787,2.715848,0,0,0,10.62527,0,2.858787,-2.858787,10.9866,78.47557,0.1918636,2.987433,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.753203,2.753203,0,-1,0,2.753203,0,0,0,0,0,2.898108,2.753203,0,0,3.17643,7.766487,0,2.898108,-2.898108,7.931727,56.65508,0.1918636,3.028523,0,0,7.766487
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.068728,3.068728,0,-1,0,3.068728,0,0,0,0.04560069,0,3.23024,3.068728,0,0,6.396551,4.868379,0,3.23024,-3.23024,4.526756,32.3339,0.1918636,3.375601,0,0,4.868379
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.092092,1.092092,0,-1,0,1.092092,0,0,0,0,0,1.149571,1.092092,0,0,9.985706,1.638139,0,1.149571,-1.149571,3.315002,23.67854,0.1918636,1.201301,0,0,1.638139
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.9076179,0.4641398,0,-1,0,0.4641398,0,0,0.4434781,0.5342399,0,0.4885682,0.4641398,0,0,11.26301,0.4885682,0,0.4885682,-0.4885682,2.800006,20,0.1918636,0.9983798,0,0,0.4885682
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2420694,0,0,-1,0,0,0,0,0.2420694,0.2662763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918636,0.2662763,0,0,0
