Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.5545076,0.5545076,0,-1,0,0.5545076,0,0,1.110223E-16,0,0,0.5836923,0.5545076,0,0,0,10.62527,0,0.5836923,-0.5836923,13.38476,95.60526,0,0.6099584,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.019991,1.019991,0,-1,0,1.019991,0,0,0,0,0,1.073675,1.019991,0,0,0.6485469,10.04158,0,1.073675,-1.073675,12.25301,87.52132,0,1.121991,0,0,10.04158
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.030296,1.030296,0,-1,0,1.030296,0,0,2.220446E-16,0,0,1.084522,1.030296,0,0,1.841519,8.967907,0,1.084522,-1.084522,11.10982,79.35572,0,1.133326,0,0,8.967907
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.9412366,0.9412366,0,0,0,0.9412366,0,0,1.110223E-16,0,0,0.9907753,0.9412366,0,0,3.046544,7.883385,0,0.9907753,-0.9907753,10.06545,71.89596,0,1.03536,0,0,7.883385
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.3172135,0.3172135,0,0,0,0.3172135,0,0,5.551115E-17,0,0,0.3339089,0.3172135,0,0,4.147406,6.892609,0,0.3339089,-0.3339089,9.713483,69.38188,0,0.3489348,0,0,6.892609
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.971676,0.971676,0,0,0,0.971676,30.35923,0,1.110223E-16,0,0.2949933,1.022817,0.971676,0,0,4.518415,6.558701,0,0.7278235,-0.7278235,8.946289,63.90194,0,1.068844,0.2359947,0,6.853693
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.9957258,0.9957258,0,0,0,0.9957258,66.48418,0,1.110223E-16,0,0.6620001,1.048132,0.9957258,0,0,5.327108,5.830877,0,0.3861323,-0.3861323,8.53927,60.99467,0,1.095298,0.5296,0,6.492877
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.067103,2.067103,0,-1,0,2.067103,62.45343,0,0,0,1.290977,2.175898,2.067103,0,0,5.756144,5.444745,0,0.8849211,-0.8849211,7.606482,54.3319,0,2.273813,1.032781,0,6.735721
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.6222151,0.6222151,0,-1,0,0.6222151,50.56213,0,0,0,0.3146052,0.6549633,0.6222151,0,0,6.73939,4.559824,0,0.340358,-0.340358,7.247713,51.76927,0,0.6844366,0.2516842,0,4.874429
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,2.503914,2.503914,0,-1,0,2.503914,10.166,0,4.440892E-16,0,0.254548,2.635699,2.503914,0,0,7.117565,4.219465,0,2.381151,-2.381151,4.737759,33.84106,0,2.754306,0.2036384,0,4.474013
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.172325,2.172325,0,-1,0,2.172325,63.65707,0,0,0.3804195,1.382838,2.286658,2.172325,0,0,9.763289,1.838314,0,0.9038193,-0.9038193,3.785049,27.03601,0,2.389557,1.106271,0,3.221152
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.649285,1.649285,0,-1,0,1.649285,74.07992,2.220446E-16,0,0.6943039,1.221789,1.73609,1.649285,0,0,10.76753,0.9344947,0,0.5143006,-0.5143006,3.242929,23.16373,0,1.814214,0.9774314,0,2.156284
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.001907,0.8908283,0,-1,0,0.8908283,58.09423,0,0.1110785,0.6045843,0.5175199,0.937714,0.8908283,0,0,11.33898,0.4201941,0,0.4201941,-0.4201941,2.800006,20,0,1.102098,0.4140159,0,0.937714
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,11.80586,0,0.2932698,0,0.2932698,3.078226,21.98728,0,0,0.2346158,0,0.2932698
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.339539,0.800131,0,-1,0,0.800131,72.2757,0,0.5394079,1.11287,0.5783004,0.8422432,0.800131,0,0,11.51259,0.2639428,0,0.2639428,-0.2639428,2.800006,20,0,1.473493,0.4626403,0,0.8422432
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,11.80586,0,0.3042051,0,0.3042051,3.0886,22.06138,0,0,0.2433641,0,0.3042051
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.609044,0.2600954,0,-1,0,0.2600954,0,0,1.348949,1.509853,0,0.2737846,0.2600954,0,0,11.50165,0.2737846,0,0.2737846,-0.2737846,2.800006,20,0,1.769949,0,0,0.2737846
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.225235,0,0,-1,0,0,0,0,2.225235,2.447758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.447758,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.104012,0,0,-1,0,0,0,0,3.104012,3.414413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.414413,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,3.668772,0,0,-1,0,0,0,0,3.668772,4.035649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.035649,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.04498678,0,0,-1,0,0,0,0,0.04498678,0.04948545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04948545,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1865941,0,0,-1,0,0,0,0,0.1865941,0.2052535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2052535,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.57067,0,0,-1,0,0,0,0,0.57067,0.627737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.627737,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.2353132,0,0,-1,0,0,0,0,0.2353132,0.2588445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2588445,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.8297129,0,0,-1,0,0,0,0,0.8297129,0.9126842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.9126842,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1350181,0.1350181,3.640281,0,1.158797,0.1350181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1846102,0.1485199,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1941651,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.6351621,0.6351621,4.140425,0,1.295336,0.6351621,70.95872,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2070913,0.6986783,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.420541,0.420541,0,0,0,0.420541,296.6278,0,0,0,1.247441,0.4426747,0.420541,0,0,1.365157,9.396632,0.8047667,0,0.8047667,13.4684,96.20263,0.1930188,0.4625951,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.4958731,0.4958731,0,-1,0,0.4958731,463.8701,1.217845,0,0,2.300207,0.5219717,0.4958731,0,0,0.5603906,10.12092,0.5603906,0,0.5603906,14.00003,100,0.1842981,0.5454604,1.840166,0,12.42113
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.346246,1.346246,0,-1,0,1.346246,372.3072,3.595069,0,0,5.012169,1.417101,1.346246,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,1.48087,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.44622,2.44622,0,-1,0,2.44622,187.4404,2.010236,0,0,4.585204,2.574968,2.44622,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,2.690842,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.364021,2.364021,0,-1,0,2.364021,191.6236,2.041578,0,0,4.530021,2.488443,2.364021,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,2.600423,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.62676,0.62676,0,-1,0,0.62676,514.3241,2.563831,0,0,3.223578,0.6597474,0.62676,0,0,0,10.62527,0,0,0,14.00003,100,0.1842981,0.689436,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.460952,1.460952,0,-1,0,1.460952,84.73779,0,0,0,1.237978,1.537844,1.460952,0,0,0,10.62527,0,0.2998657,-0.2998657,13.68394,97.74225,0.1842981,1.607047,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.053667,2.053667,0,-1,0,2.053667,44.97226,0,0,0,0.9235804,2.161754,2.053667,0,0,0.3331841,10.32541,0,1.238174,-1.238174,12.37879,88.41976,0.1842981,2.259033,0.7388644,0,11.24899
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708933,9.087234,0,0,0,12.37879,88.41976,0.1842981,0,0,0,9.087234
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.6304014,0.6304014,0,-1,0,0.6304014,0,0,0,0,0,0.6635804,0.6304014,0,0,1.708933,9.087234,0,0.6635804,-0.6635804,11.67932,83.42352,0.1842981,0.6934416,0,0,9.087234
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.66003,1.66003,0,-1,0,1.66003,0,0,2.220446E-16,0,0,1.747401,1.66003,0,0,2.446244,8.423655,0,1.747401,-1.747401,9.837395,70.26697,0.1842981,1.826033,0,0,8.423655
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.387801,6.676254,0,0,0,9.837395,70.26697,0.1842981,0,0,0,6.676254
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.387801,6.676254,0,0,0,9.837395,70.26697,0.1842981,0,0,0,6.676254
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.4857486,0.4857486,0,-1,0,0.4857486,0,0,5.551115E-17,0,0,0.5113143,0.4857486,0,0,4.387801,6.676254,0,0.5113143,-0.5113143,9.298422,66.41717,0.1842981,0.5343234,0,0,6.676254
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.5924996,0.5924996,0,-1,0,0.5924996,0,0,1.110223E-16,0,0,0.6236838,0.5924996,0,0,4.955928,6.164939,0,0.6236838,-0.6236838,8.641002,61.72132,0.1842981,0.6517496,0,0,6.164939
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.06319432,0.06319432,0,-1,0,0.06319432,0,0,0,0,0,0.06652033,0.06319432,0,0,5.64891,5.541255,0,0.06652033,-0.06652033,8.570883,61.22047,0.1842981,0.06951375,0,0,5.541255
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.157123,0.157123,0,-1,0,0.157123,0,0,0,0,0,0.1653926,0.157123,0,0,5.722821,5.474735,0,0.1653926,-0.1653926,8.396544,59.97519,0.1842981,0.1728352,0,0,5.474735
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.8553808,0.8553808,0,-1,0,0.8553808,0,0,0,0,0,0.9004008,0.8553808,0,0,5.90659,5.309342,0,0.9004008,-0.9004008,7.447438,53.19588,0.1842981,0.9409189,0,0,5.309342
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.5927145,0.5927145,0,-1,0,0.5927145,0,0,0,0,0,0.62391,0.5927145,0,0,6.907036,4.408942,0,0.62391,-0.62391,6.789779,48.49833,0.1842981,0.6519859,0,0,4.408942
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.8978469,0.8978469,0,0,0,0.8978469,0,0,1.110223E-16,0,0,0.945102,0.8978469,0,0,7.600269,3.785032,0,0.945102,-0.945102,5.793554,41.38245,0.1842981,0.9876316,0,0,3.785032
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.3477255,0.3477255,0,0,0,0.3477255,0,0,5.551115E-17,0,0,0.3660268,0.3477255,0,0,8.650383,2.83993,0,0.3660268,-0.3660268,5.407728,38.62655,0.1842981,0.382498,0,0,2.83993
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,9.057079,2.473903,0.9791952,0,0.9791952,6.336675,45.26187,0.1708131,0,0.7833562,0,3.453098
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.351881,1.351881,0,0,0,1.351881,149.9461,0,0,0,2.027093,1.423033,1.351881,0,0,8.077884,3.355179,0.6040602,0,0.6040602,6.909736,49.35516,0.1634359,1.487069,1.621675,0,5.382272
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.806913,1.806913,0,-1,0,1.806913,165.2742,0,0,0,2.98636,1.902013,1.806913,0,0,7.473824,3.898833,1.084347,0,1.084347,7.938438,56.70301,0.1516767,1.987604,2.389088,0,6.885193
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.211648,1.211648,0,-1,0,1.211648,352.7452,0,0,0,4.274028,1.275419,1.211648,0,0,6.389477,4.874745,2.99861,0,2.99861,10.78317,77.02248,0.1265063,1.332812,3.419223,0,9.148773
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,3.45899,3.33,0,-1,0,3.33,153.066,0,0.1289899,0.4748889,5.097099,3.505263,3.33,0,0,3.390867,7.573494,1.591835,0,1.591835,12.29332,87.80923,0.116264,3.804889,4.077679,0,12.67059
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.7409406,0.7409406,0,-1,0,0.7409406,724.0538,2.785839,0,0,5.364808,0.7799374,0.7409406,0,0,1.799032,9.006145,1.799032,0,1.799032,14.00003,100,0.1065176,0.8150346,4.291846,0,14.37095
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.216683,1.216683,0,-1,0,1.216683,429.4799,3.94469,0,0,5.225409,1.280719,1.216683,0,0,0,10.62527,0,0,0,14.00003,100,0.1065176,1.338351,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.769572,0.769572,0,-1,0,0.769572,600.1976,3.808877,0,0,4.618952,0.8100758,0.769572,0,0,0,10.62527,0,0,0,14.00003,100,0.1065176,0.8465292,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.130455,2.130455,0,-1,0,2.130455,162.4585,1.218522,0,0,3.461106,2.242584,2.130455,0,0,0,10.62527,0,0,0,14.00003,100,0.1065176,2.343501,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.805042,1.805042,0,-1,0,1.805042,128.7135,0.4232886,0,0,2.323333,1.900044,1.805042,0,0,0,10.62527,0,0,0,14.00003,100,0.1065176,1.985546,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,4.326221,3.33,0,-1,0,3.33,31.77161,0,0.9962211,1.428843,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1065176,4.758843,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,2.495349,2.495349,0,-1,0,2.495349,0,0,4.440892E-16,0,0,2.626683,2.495349,0,0,2.719187,8.178005,0,2.626683,-2.626683,8.651613,61.79712,0.1065176,2.744884,0,0,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.637724,5.551322,0,0,0,8.651613,61.79712,0.1065176,0,0,0,5.551322
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.450461,2.450461,0,-1,0,2.450461,0,0,4.440892E-16,0,0,2.579433,2.450461,0,0,5.637724,5.551322,0,2.579433,-2.579433,5.932652,42.376,0.1065176,2.695507,0,0,5.551322
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,2.702683,2.702683,0,-1,0,2.702683,0,0,4.440892E-16,0.1496563,0,2.84493,2.702683,0,0,8.50376,2.97189,0,2.84493,-2.84493,2.933833,20.95591,0.1065176,2.972952,0,0,2.97189
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.9574572,0.120612,0,-1,0,0.120612,0,0,0.8368452,0.9325909,0,0.12696,0.120612,0,0,11.66479,0.12696,0,0.12696,-0.12696,2.800006,20,0.1065176,1.053203,0,0,0.12696
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.6236077,0,0,-1,0,0,0,0,0.6236077,0.6859685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.6859685,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2302052,0,0,-1,0,0,0,0,0.2302052,0.2532258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.2532258,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.8584405,0,0,-1,0,0,0,0,0.8584405,0.9442846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.9442846,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.7421793,0,0,-1,0,0,0,0,0.7421793,0.8163972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.8163972,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1524984,0,0,-1,0,0,0,0,0.1524984,0.1677483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.1677483,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.005614773,0,0,-1,0,0,0,0,0.005614773,0.00617625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1065176,0.00617625,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.3474644,0.3474644,3.852728,0,1.216795,0.3474644,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240562,0.3822108,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.5892169,0.5892169,4.09448,0,1.282793,0.5892169,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400488,0.6481386,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.145777,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.0308819,0.0308819,0,0,0,0.0308819,3004.389,0,0,0,0.9278123,0.03250726,0.0308819,0,0,1.558062,9.223019,0.8953051,0,0.8953051,13.37128,95.50896,0.1417739,0.03397009,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.242753,0,0,1.905509,0,0,0,0,0.6627567,10.02879,0.6627567,0,0.6627567,14.00003,100,0.1389493,0,1.524408,0,11.9343
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,3.99771,3.33,0,-1,0,3.33,43.34858,4.440892E-16,0.6677102,1.067481,1.443508,3.505263,3.33,0,0,0,10.62527,0,2.061755,-2.061755,11.82675,84.47659,0.1389493,4.397481,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.721371,1.721371,0,-1,0,1.721371,31.64734,0,0,0,0.5447679,1.811969,1.721371,0,0,2.290839,8.563519,0,1.267201,-1.267201,10.491,74.93556,0.1389493,1.893508,0.4358144,0,9.108287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.4486061,0.4486061,0,-1,0,0.4486061,319.1676,0,0,0,1.431805,0.4722169,0.4486061,0,0,3.698841,7.296318,0.9595885,0,0.9595885,11.40135,81.43802,0.1350536,0.4934667,1.145444,0,8.728123
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.412233,1.412233,0,-1,0,1.412233,177.4308,0,0,0,2.505738,1.486561,1.412233,0,0,2.739252,8.159947,1.019176,0,1.019176,12.36822,88.34426,0.1311483,1.553457,2.00459,0,10.66568
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.909606,1.909606,0,-1,0,1.909606,28.99528,0,0,0,0.5536957,2.010112,1.909606,0,0,1.720076,9.077206,0,1.456416,-1.456416,10.83302,77.37859,0.1311483,2.100567,0.4429566,0,9.630901
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.5881627,0.5881627,0,-1,0,0.5881627,112.7625,0,0,0,0.6632267,0.6191186,0.5881627,0,0,3.338316,7.62079,0.04410818,0,0.04410818,10.87487,77.67747,0.1309844,0.6469789,0.5305814,0,8.284017
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,3.294208,7.660487,0.4227231,0,0.4227231,11.2759,80.54197,0.1294339,0,0.3381785,0,8.08321
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.5340266,0.5340266,0,-1,0,0.5340266,46.4297,0,0,0,0.2479469,0.5621332,0.5340266,0,0,2.871485,8.040938,0,0.3141863,-0.3141863,10.94472,78.17639,0.1294339,0.5874292,0.1983575,0,8.288885
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.183845,3.183845,0,-1,0,3.183845,0,0,4.440892E-16,0.1722292,0,3.351416,3.183845,0,0,3.220581,7.726752,0,3.351416,-3.351416,7.412015,52.94286,0.1294339,3.502229,0,0,7.726752
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.962289,1.962289,0,-1,0,1.962289,0,0,0,0,0,2.065567,1.962289,0,0,6.944376,4.375336,0,2.065567,-2.065567,5.234716,37.39075,0.1294339,2.158518,0,0,4.375336
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.4644809,0.4644809,0,-1,0,0.4644809,0,0,5.551115E-17,0,0,0.4889273,0.4644809,0,0,9.23945,2.309769,0,0.4889273,-0.4889273,4.719341,33.70951,0.1294339,0.510929,0,0,2.309769
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.309369,1.7298,0,-1,0,1.7298,0,0,0.5795697,0.8105066,0,1.820842,1.7298,0,0,9.782702,1.820842,0,1.820842,-1.820842,2.800006,20,0.1294339,2.540306,0,0,1.820842
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.5052754,0,0,-1,0,0,0,0,0.5052754,0.5558029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.5558029,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.5060183,0,0,-1,0,0,0,0,0.5060183,0.5566201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.5566201,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.05114706,0,0,-1,0,0,0,0,0.05114706,0.05626177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.05626177,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.379433,0,0,-1,0,0,0,0,0.379433,0.4173763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.4173763,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.249916,0,0,-1,0,0,0,0,0.249916,0.2749076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.2749076,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.9869383,0,0,-1,0,0,0,0,0.9869383,1.085632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,1.085632,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1525273,0,0,-1,0,0,0,0,0.1525273,0.16778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294339,0.16778,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.8582661,0.8582661,4.363529,0,1.356243,0.8582661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1425845,0.9440928,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.164505,0.164505,3.669768,0,1.166847,0.164505,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487015,0.1809555,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.151564,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.272816,1.272816,0,0,0,1.272816,65.58166,0,0,0,0.8347338,1.339806,1.272816,0,0,1.432535,9.335992,0,0.5050725,-0.5050725,12.10861,86.48991,0.151564,1.400098,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.180631,1.180631,0,-1,0,1.180631,78.51756,0,0,0,0.9270027,1.242769,1.180631,0,0,1.993727,8.83092,0,0.3157668,-0.3157668,11.77577,84.11244,0.151564,1.298694,0.7416022,0,9.757922
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.8194056,0.8194056,0,-1,0,0.8194056,178.9342,0,0,0,1.466196,0.8625322,0.8194056,0,0,2.344579,8.515153,0.6036642,0,0.6036642,12.34845,88.20305,0.1496044,0.9013461,1.172957,0,9.981349
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1851898,0.1851898,0,-1,0,0.1851898,696.8968,0,0,0,1.290582,0.1949367,0.1851898,0,0,1.740915,9.058451,1.095645,0,1.095645,13.38787,95.62746,0.1461741,0.2037088,1.032466,0,10.34903
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,1.435439,0,0,2.080709,0,0,0,0,0.6452695,10.04453,0.6452695,0,0.6452695,14.00003,100,0.1442265,0,1.664567,0,12.12524
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,2.796389,2.796389,0,-1,0,2.796389,14.33969,0,8.881784E-16,0,0.4009935,2.943567,2.796389,0,0,0,10.62527,0,2.542573,-2.542573,11.31992,80.85641,0.1442265,3.076027,0.3207948,0,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,2.825082,8.082701,1.314253,0,1.314253,12.56673,89.76218,0.140416,0,1.051403,0,9.396955
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,3.656408,3.33,0,-1,0,3.33,41.58257,0,0.326408,0.6920488,1.3847,3.505263,3.33,0,0,1.510828,9.265529,0,2.120564,-2.120564,10.33146,73.796,0.140416,4.022049,1.10776,0,10.65023
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,3.86701,7.144965,1.032542,0,1.032542,11.31102,80.79281,0.1375606,0,0.8260338,0,8.177507
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.055242,1.055242,0,-1,0,1.055242,38.45759,0,0,0,0.4058206,1.110781,1.055242,0,0,2.834468,8.074253,0,0.7049603,-0.7049603,10.56792,75.48501,0.1375606,1.160766,0.3246565,0,8.480074
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1601617,0.1601617,0,-1,0,0.1601617,0,0,2.775558E-17,0,0,0.1685913,0.1601617,0,0,3.617757,7.369293,0,0.1685913,-0.1685913,10.39021,74.21564,0.1375606,0.1761779,0,0,7.369293
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.22628,1.22628,0,-1,0,1.22628,0,0,0,0,0,1.290821,1.22628,0,0,3.805081,7.200702,0,1.290821,-1.290821,9.029566,64.49677,0.1375606,1.348908,0,0,7.200702
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.022218,1.022218,0,-1,0,1.022218,0,0,0,0,0,1.076019,1.022218,0,0,5.239326,5.90988,0,1.076019,-1.076019,7.895342,56.39519,0.1375606,1.12444,0,0,5.90988
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.434904,4.833861,0,0,0,7.895342,56.39519,0.1375606,0,0,0,4.833861
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.3271686,0.3271686,0,-1,0,0.3271686,0,0,0,0,0,0.344388,0.3271686,0,0,6.434904,4.833861,0,0.344388,-0.344388,7.532326,53.80222,0.1375606,0.3598854,0,0,4.833861
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.4372717,0.4372717,0,-1,0,0.4372717,0,0,5.551115E-17,0,0,0.460286,0.4372717,0,0,6.817557,4.489473,0,0.460286,-0.460286,7.047142,50.33662,0.1375606,0.4809988,0,0,4.489473
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.6276813,0.6276813,0,-1,0,0.6276813,0,0,0,0,0,0.6607171,0.6276813,0,0,7.328986,4.029187,0,0.6607171,-0.6607171,6.350685,45.36194,0.1375606,0.6904494,0,0,4.029187
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.3258858,0.3258858,0,-1,0,0.3258858,0,0,5.551115E-17,0,0,0.3430377,0.3258858,0,0,8.063116,3.36847,0,0.3430377,-0.3430377,5.989091,42.77914,0.1375606,0.3584744,0,0,3.36847
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.4780215,0.4780215,0,-1,0,0.4780215,0,0,0,0,0,0.5031806,0.4780215,0,0,8.444269,3.025432,0,0.5031806,-0.5031806,5.458692,38.99058,0.1375606,0.5258237,0,0,3.025432
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.03714961,0.03714961,0,-1,0,0.03714961,0,0,0,0,0,0.03910485,0.03714961,0,0,9.003359,2.522252,0,0.03910485,-0.03910485,5.417472,38.69615,0.1375606,0.04086457,0,0,2.522252
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.011018,1.011018,0,-1,0,1.011018,0,0,0,0,0,1.064229,1.011018,0,0,9.046808,2.483147,0,1.064229,-1.064229,4.295676,30.68334,0.1375606,1.11212,0,0,2.483147
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.7138179,0.7138179,0,0,0,0.7138179,0,0,1.110223E-16,0,0,0.7513872,0.7138179,0,0,10.22929,1.418918,0,0.7513872,-0.7513872,3.503644,25.02598,0.1375606,0.7851997,0,0,1.418918
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.6161082,0.6161082,4.121371,0,1.290134,0.6161082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.06416,0.6675302,3.33,0,3.33,6.66276,47.59105,0.145192,0.6777191,0,5,0.6675302
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2307976,0.2307976,3.736061,0,1.184945,0.2307976,353.155,0,0,0,0.8150733,0,0,3.505263,3.33,7.73416,3.66453,4.145073,0,4.145073,10.59512,75.67929,0.147806,0.2538773,0.6520586,5,4.479603
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,1.394458,0,0.5456871,0,0,0,0,0,2.264351,0,0,1.394458,1.324735,3.589087,7.395096,3.589087,0,3.589087,14.00003,100,0.1399363,0,1.811481,5,9.659448
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.20946,1.20946,0,-1,0,1.20946,349.7583,2.957071,0,0,4.230186,1.273116,1.20946,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,1.330406,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.735826,1.735826,0,-1,0,1.735826,289.2147,3.19308,0,0,5.020266,1.827186,1.735826,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,1.909409,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.3056181,0.3056181,0,-1,0,0.3056181,1446.047,4.097677,0,0,4.41938,0.3217033,0.3056181,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,0.3361799,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.538199,2.538199,0,-1,0,2.538199,146.819,1.05477,0,0,3.726559,2.671789,2.538199,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,2.792019,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.762091,0.762091,0,-1,0,0.762091,353.2426,1.889829,0,0,2.69203,0.802201,0.762091,0,0,0,10.62527,0,0,0,14.00003,100,0.1399363,0.8383,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.396074,1.396074,0,-1,0,1.396074,80.92914,2.220446E-16,0,0,1.129831,1.469552,1.396074,0,0,0,10.62527,0,0.3397209,-0.3397209,13.64193,97.44217,0.1399363,1.535682,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3774677,10.28555,0,0,0,13.64193,97.44217,0.1399363,0,0,0,10.28555
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.601336,1.601336,0,-1,0,1.601336,0,0,2.220446E-16,0,0,1.685616,1.601336,0,0,0.3774677,10.28555,0,1.685616,-1.685616,11.86514,84.75079,0.1399363,1.761469,0,0,10.28555
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.168901,0.168901,0,-1,0,0.168901,0,0,2.775558E-17,0,0,0.1777906,0.168901,0,0,2.250375,8.599936,0,0.1777906,-0.1777906,11.67773,83.41217,0.1399363,0.1857911,0,0,8.599936
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.44792,8.422146,0,0,0,11.67773,83.41217,0.1399363,0,0,0,8.422146
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.5217034,0.5217034,0,-1,0,0.5217034,0,0,0,0,0,0.5491614,0.5217034,0,0,2.44792,8.422146,0,0.5491614,-0.5491614,11.09886,79.27741,0.1399363,0.5738737,0,0,8.422146
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1712076,0.1712076,0,-1,0,0.1712076,0,0,2.775558E-17,0,0,0.1802186,0.1712076,0,0,3.0581,7.872985,0,0.1802186,-0.1802186,10.90889,77.92051,0.1399363,0.1883284,0,0,7.872985
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1480645,0.1480645,0,-1,0,0.1480645,0,0,0,0,0,0.1558573,0.1480645,0,0,3.258342,7.692766,0,0.1558573,-0.1558573,10.74461,76.74702,0.1399363,0.1628709,0,0,7.692766
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.3326681,0.3326681,0,-1,0,0.3326681,0,0,0,0,0,0.3501769,0.3326681,0,0,3.431517,7.536909,0,0.3501769,-0.3501769,10.37549,74.11047,0.1399363,0.3659349,0,0,7.536909
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.8724926,0.8724926,0,-1,0,0.8724926,0,0,1.110223E-16,0,0,0.9184132,0.8724926,0,0,3.820603,7.186732,0,0.9184132,-0.9184132,9.407393,67.19553,0.1399363,0.9597418,0,0,7.186732
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1584963,0.1584963,0,-1,0,0.1584963,0,0,2.775558E-17,0,0,0.1668382,0.1584963,0,0,4.841062,6.268319,0,0.1668382,-0.1668382,9.231531,65.93938,0.1399363,0.1743459,0,0,6.268319
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.3837806,0.3837806,0,-1,0,0.3837806,0,0,5.551115E-17,0,0,0.4039796,0.3837806,0,0,5.026437,6.10148,0,0.4039796,-0.4039796,8.805698,62.89772,0.1399363,0.4221587,0,0,6.10148
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.4273188,0.4273188,0,0,0,0.4273188,0,0,0,0,0,0.4498092,0.4273188,0,0,5.475304,5.697501,0,0.4498092,-0.4498092,8.331558,59.51101,0.1399363,0.4700506,0,0,5.697501
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975091,5.247692,0,0,0,8.331558,59.51101,0.1399363,0,0,0,5.247692
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,5.975091,5.247692,0.6219883,0,0.6219883,8.921628,63.72579,0.1385429,0,0.4975906,0,5.86968
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.6500704,0.6500704,0,0,0,0.6500704,234.0165,0,0,0,1.521272,0.6842846,0.6500704,0,0,5.353104,5.807481,0.8369872,0,0.8369872,9.715664,69.39746,0.136711,0.7150774,1.217017,0,7.328753
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.565861,0.565861,0,-1,0,0.565861,498.9055,0,0,0,2.823112,0.5956432,0.565861,0,0,4.516116,6.56077,2.227468,0,2.227468,11.82883,84.49145,0.1320637,0.6224471,2.258489,0,9.383882
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,2.80946,2.80946,0,-1,0,2.80946,146.9849,0,0,0,4.129483,2.957326,2.80946,0,0,2.288648,8.565492,1.172156,0,1.172156,12.94083,92.43433,0.1297429,3.090406,3.303586,0,12.69497
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1788333,0.1788333,0,-1,0,0.1788333,2176.101,2.586857,0,0,3.891594,0.1882456,0.1788333,0,0,1.116491,9.620432,1.116491,0,1.116491,14.00003,100,0.1276069,0.1967167,3.113275,0,13.51203
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276069,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276069,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.420466,0.420466,0,-1,0,0.420466,1015.592,3.827622,0,0,4.270218,0.4425958,0.420466,0,0,0,10.62527,0,0,0,14.00003,100,0.1276069,0.4625126,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.0438398,0.0438398,0,-1,0,0.0438398,8116.26,3.512005,0,0,3.558152,0.04614715,0.0438398,0,0,0,10.62527,0,0,0,14.00003,100,0.1276069,0.04822377,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,2.731377,2.731377,0,-1,0,2.731377,92.62723,0,4.440892E-16,0,2.529999,2.875134,2.731377,0,0,0,10.62527,0,0.3451349,-0.3451349,13.63622,97.40141,0.1276069,3.004515,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.374072,0.374072,0,-1,0,0.374072,318.236,0.4131885,0,0,1.190432,0.39376,0.374072,0,0,0.3834833,10.28014,0.3834833,0,0.3834833,14.00003,100,0.1268893,0.4114792,0.9523454,0,11.47057
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268893,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.372846,1.372846,0,-1,0,1.372846,0,0,0,0,0,1.445102,1.372846,0,0,0,10.62527,0,1.445102,-1.445102,12.47676,89.11951,0.1268893,1.510131,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.331107,1.331107,0,-1,0,1.331107,0,0,0,0,0,1.401165,1.331107,0,0,1.605668,9.180173,0,1.401165,-1.401165,10.9998,78.56984,0.1268893,1.464218,0,0,9.180173
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.162519,7.779007,0,0,0,10.9998,78.56984,0.1268893,0,0,0,7.779007
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2044515,0.2044515,0,-1,0,0.2044515,0,0,2.775558E-17,0,0,0.2152121,0.2044515,0,0,3.162519,7.779007,0,0.2152121,-0.2152121,10.77295,76.94946,0.1268893,0.2248967,0,0,7.779007
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.06799061,0.06799061,0,-1,0,0.06799061,0,0,0,0,0,0.07156906,0.06799061,0,0,3.401644,7.563795,0,0.07156906,-0.07156906,10.6975,76.4106,0.1268893,0.07478967,0,0,7.563795
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2401318,0.2401318,0,-1,0,0.2401318,0,0,2.775558E-17,0,0,0.2527702,0.2401318,0,0,3.481165,7.492226,0,0.2527702,-0.2527702,10.43106,74.50744,0.1268893,0.2641449,0,0,7.492226
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.587682,0.587682,0,-1,0,0.587682,0,0,1.110223E-16,0,0,0.6186126,0.587682,0,0,3.762021,7.239456,0,0.6186126,-0.6186126,9.778987,69.84977,0.1268893,0.6464502,0,0,7.239456
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2619528,0.2619528,0,-1,0,0.2619528,0,0,0,0,0,0.2757398,0.2619528,0,0,4.449368,6.620843,0,0.2757398,-0.2757398,9.488332,67.77366,0.1268893,0.2881481,0,0,6.620843
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1995068,0.1995068,0,-1,0,0.1995068,0,0,2.775558E-17,0,0,0.2100072,0.1995068,0,0,4.755745,6.345103,0,0.2100072,-0.2100072,9.266965,66.19247,0.1268893,0.2194575,0,0,6.345103
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.557887,0.557887,0,-1,0,0.557887,0,0,1.110223E-16,0,0,0.5872495,0.557887,0,0,4.989087,6.135096,0,0.5872495,-0.5872495,8.647949,61.77094,0.1268893,0.6136757,0,0,6.135096
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.641586,5.547847,0,0,0,8.647949,61.77094,0.1268893,0,0,0,5.547847
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.4775704,0.4775704,0,0,0,0.4775704,0,0,0,0,0,0.5027056,0.4775704,0,0,5.641586,5.547847,0,0.5027056,-0.5027056,8.118052,57.98597,0.1268893,0.5253274,0,0,5.547847
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.4279602,0.4279602,0,0,0,0.4279602,231.3822,0,0,0,0.9902241,0.4504845,0.4279602,0,0,6.200148,5.045141,0.5397396,0,0.5397396,8.630094,61.6434,0.125893,0.4707563,0.7921792,0,6.035365
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.317715,1.317715,0,0,0,1.317715,152.629,0,0,0,2.011214,1.387068,1.317715,0,0,5.660408,5.530907,0.6241462,0,0.6241462,9.22221,65.8728,0.1247602,1.449486,1.608971,0,7.542121
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.39046,1.39046,0,-1,0,1.39046,182.6635,0,0,0,2.539863,1.463642,1.39046,0,0,5.036262,6.092638,1.076221,0,1.076221,10.2432,73.16559,0.122854,1.529506,2.03189,0,8.632502
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,2.927497,2.927497,0,-1,0,2.927497,121.3554,0,0,0,3.552675,3.081576,2.927497,0,0,3.960041,7.061237,0.4710995,0,0.4710995,10.69013,76.3579,0.1220378,3.220247,2.84214,0,10.61391
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,3.258569,3.258569,0,-1,0,3.258569,118.5768,0,0,0.2544264,3.863906,3.430073,3.258569,0,0,3.488942,7.485227,0.4338327,0,0.4338327,11.1017,79.29768,0.1212957,3.584426,3.091125,0,11.34913
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.05026766,0.05026766,0,-1,0,0.05026766,9194.756,1.513967,0,0,4.621989,0.05291333,0.05026766,0,0,3.055109,7.875676,3.055109,0,3.055109,14.00003,100,0.1163149,0.05529443,3.697591,0,12.49767
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.549492,2.549492,0,-1,0,2.549492,185.0696,2.034658,0,0,4.718334,2.683676,2.549492,0,0,0,10.62527,0,0,0,14.00003,100,0.1163149,2.804441,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.990631,1.990631,0,-1,0,1.990631,214.1763,2.168059,0,0,4.26346,2.095401,1.990631,0,0,0,10.62527,0,0,0,14.00003,100,0.1163149,2.189694,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.311363,1.311363,0,-1,0,1.311363,246.2542,1.848904,0,0,3.229286,1.380382,1.311363,0,0,0,10.62527,0,0,0,14.00003,100,0.1163149,1.442499,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.39995,2.39995,0,-1,0,2.39995,87.99149,0,0,0,2.111752,2.526263,2.39995,0,0,0,10.62527,0,0.4145113,-0.4145113,13.5631,96.87905,0.1163149,2.639945,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.567719,1.567719,0,-1,0,1.567719,68.05711,0,0,0,1.066944,1.650231,1.567719,0,0,0.4605681,10.21076,0,0.5832864,-0.5832864,12.94826,92.48737,0.1163149,1.724491,0.8535553,0,11.27771
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.213766,2.213766,0,-1,0,2.213766,0,0,0,0,0,2.330281,2.213766,0,0,1.108664,9.627477,0,2.330281,-2.330281,10.49193,74.94218,0.1163149,2.435143,0,0,9.627477
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,4.29396,3.33,0,-1,0,3.33,0,0,0.9639595,1.393355,0,3.505263,3.33,0,0,3.697865,7.297196,0,3.505263,-3.505263,6.797054,48.55029,0.1163149,4.723355,0,0,7.297196
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,3.72815,3.33,0,-1,0,3.33,0,0,0.3981501,0.7709651,0,3.505263,3.33,0,0,7.592601,3.791933,0,3.505263,-3.505263,3.102182,22.1584,0.1163149,4.100965,0,0,3.791933
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.140347,0.2723362,0,-1,0,0.2723362,0,0,1.868011,2.082046,0,0.2866697,0.2723362,0,0,11.48734,0.2866697,0,0.2866697,-0.2866697,2.800006,20,0.1163149,2.354382,0,0,0.2866697
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.642873,0,0,-1,0,0,0,0,0.642873,0.7071602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.7071602,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.4448922,0,0,-1,0,0,0,0,0.4448922,0.4893814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.4893814,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.4901065,0,0,-1,0,0,0,0,0.4901065,0.5391172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.5391172,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.5512182,0,0,-1,0,0,0,0,0.5512182,0.60634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.60634,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.5655005,0,0,-1,0,0,0,0,0.5655005,0.6220505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.6220505,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.7144555,0,0,-1,0,0,0,0,0.7144555,0.7859011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0.7859011,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1163149,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.567329,0.567329,4.072592,0,1.276818,0.567329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1223468,0.6240619,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.102185,2.102185,5,0,1.53,2.102185,30.26837,0,0,0,0.6362973,0,0,2.897815,2.752924,8.475861,2.997,3.389221,0,3.389221,9.174418,65.53143,0.1303314,2.312404,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.863841,1.863841,4.933044,0,1.511721,1.863841,85.53506,0,0,0,1.594237,0,0,3.069204,2.915744,5.086639,6.047299,4.509981,0,4.509981,13.45296,96.09239,0.1365139,2.050225,1.27539,5,7.641536
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.11778,2.11778,0,-1,0,2.11778,123.1874,0,0,0,2.60884,2.229243,2.11778,0,0,0.5766581,10.10628,0.379597,0,0.379597,13.81308,98.66466,0.1359114,2.329559,2.087072,0,12.71512
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.5385143,0.5385143,0,-1,0,0.5385143,760.1406,3.329547,0,0,4.093465,0.5668571,0.5385143,0,0,0.1970611,10.44792,0.1970611,0,0.1970611,14.00003,100,0.1356007,0.5923657,3.274772,0,14.54138
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.7984214,0.7984214,0,-1,0,0.7984214,552.735,3.572711,0,0,4.413154,0.8404436,0.7984214,0,0,0,10.62527,0,0,0,14.00003,100,0.1356007,0.8782635,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,3.28698,3.28698,0,-1,0,3.28698,156.8235,1.694777,0,0.2856784,5.154757,3.459979,3.28698,0,0,0,10.62527,0,0,0,14.00003,100,0.1356007,3.615679,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.09291,1.09291,0,-1,0,1.09291,477.972,4.073373,0,0,5.223805,1.150432,1.09291,0,0,0,10.62527,0,0,0,14.00003,100,0.1356007,1.202201,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.9282289,0.9282289,0,-1,0,0.9282289,477.5963,3.456104,0,0,4.433187,0.9770831,0.9282289,0,0,0,10.62527,0,0,0,14.00003,100,0.1356007,1.021052,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,3.084434,3.084434,0,-1,0,3.084434,113.3194,0.2484888,0,0.06287719,3.495261,3.246773,3.084434,0,0,0,10.62527,0,0,0,14.00003,100,0.1356007,3.392877,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,2.935705,2.935705,0,-1,0,2.935705,78.93457,0,0,0,2.317286,3.090216,2.935705,0,0,0,10.62527,0,0.7729299,-0.7729299,13.18529,94.18044,0.1356007,3.229276,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.7368865,0.7368865,0,-1,0,0.7368865,155.8815,0,0,0,1.148669,0.77567,0.7368865,0,0,0.858811,9.852345,0.3729994,0,0.3729994,13.53915,96.708,0.1350165,0.8105751,0.9189355,0,11.00101
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,5.053811,3.33,0,-1,0,3.33,0,0,1.723811,2.229192,0,3.505263,3.33,0,0,0.4858116,10.18804,0,3.505263,-3.505263,9.844275,70.31611,0.1350165,5.559192,0,0,10.18804
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,5.750775,3.33,0,-1,0,3.33,0,0,2.420775,2.995853,0,3.505263,3.33,0,0,4.380548,6.682781,0,3.505263,-3.505263,6.149403,43.92422,0.1350165,6.325853,0,0,6.682781
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,4.936546,3.018642,0,-1,0,3.018642,0,0,1.917905,2.41156,0,3.177517,3.018642,0,0,8.275285,3.177517,0,3.177517,-3.177517,2.800006,20,0.1350165,5.430201,0,0,3.177517
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.519819,0,0,-1,0,0,0,0,0.519819,0.5718009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0.5718009,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.363645,0,0,-1,0,0,0,0,0.363645,0.4000095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0.4000095,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2301731,0,0,-1,0,0,0,0,0.2301731,0.2531904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0.2531904,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.3233552,0,0,-1,0,0,0,0,0.3233552,0.3556907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0.3556907,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1584219,0,0,-1,0,0,0,0,0.1584219,0.1742641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350165,0.1742641,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2851264,0.2851264,3.79039,0,1.199776,0.2851264,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385866,0.3136391,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2850351,0.2850351,3.790298,0,1.199751,0.2850351,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419014,0.3135386,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1428329,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.344871,1.344871,0,0,0,1.344871,141.5984,0,0,0,1.904317,1.415654,1.344871,0,0,0.9644284,9.757289,0.4886627,0,0.4886627,13.54868,96.77607,0.14212,1.479358,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.8430884,0.8430884,0,-1,0,0.8430884,351.4436,1.599753,0,0,2.96298,0.8874615,0.8430884,0,0,0.4757658,10.19709,0.4757658,0,0.4757658,14.00003,100,0.1414327,0.9273973,2.370384,0,13.16007
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.114172,2.114172,0,-1,0,2.114172,201.5336,2.035322,0,0,4.260766,2.225444,2.114172,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,2.325589,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,3.697762,3.33,0,-1,0,3.33,137.9011,1.086845,0.3677618,0.737538,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,4.067538,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.975198,1.975198,0,-1,0,1.975198,201.066,1.892295,0,0,3.971451,2.079155,1.975198,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,2.172718,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.143845,1.143845,0,-1,0,1.143845,323.3578,2.494665,0,0,3.698712,1.204047,1.143845,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,1.258229,2.958969,0,14.32399
