Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.960285,1.960285,0,-1,0,1.960285,151.2742,0.9019464,0,0,2.965404,2.063457,1.960285,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,2.156313,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414327,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.495454,1.495454,0,-1,0,1.495454,82.91044,0,0,0,1.239887,1.574162,1.495454,0,0,0,10.62527,0,0.3342746,-0.3342746,13.64767,97.48318,0.1414327,1.644999,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.55602,2.55602,0,-1,0,2.55602,0,0,0,0,0,2.690548,2.55602,0,0,0.3714162,10.291,0,2.690548,-2.690548,10.81159,77.22546,0.1414327,2.811623,0,0,10.291
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,4.318076,3.33,0,-1,0,3.33,0,0,0.9880757,1.419883,0,3.505263,3.33,0,0,3.360914,7.600452,0,3.505263,-3.505263,7.116714,50.83356,0.1414327,4.749883,0,0,7.600452
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.255651,4.095189,0,0,0,7.116714,50.83356,0.1414327,0,0,0,4.095189
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.104569,3.33,0,-1,0,3.33,0,0,0.7745689,1.185026,0,3.505263,3.33,0,0,7.255651,4.095189,0,3.505263,-3.505263,3.421842,24.44168,0.1414327,4.515026,0,0,4.095189
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2255804,0.2255804,0,-1,0,0.2255804,0,0,2.775558E-17,0,0,0.2374531,0.2255804,0,0,11.15039,0.5899255,0,0.2374531,-0.2374531,3.171544,22.65384,0.1414327,0.2481385,0,0,0.5899255
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41422,0.3524724,0,0,0,3.171544,22.65384,0.1414327,0,0,0,0.3524724
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41422,0.3524724,0,0,0,3.171544,22.65384,0.1414327,0,0,0,0.3524724
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.8704761,0.3348487,0,-1,0,0.3348487,0,0,0.5356274,0.6226749,0,0.3524724,0.3348487,0,0,11.41422,0.3524724,0,0.3524724,-0.3524724,2.800006,20,0.1414327,0.9575237,0,0,0.3524724
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.6045604,0,0,-1,0,0,0,0,0.6045604,0.6650164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414327,0.6650164,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2221608,0,0,-1,0,0,0,0,0.2221608,0.2443768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414327,0.2443768,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414327,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.7220315,0.7220315,4.227294,0,1.319051,0.7220315,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456813,0.7942346,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.014676,1.014676,4.519939,0,1.398943,1.014676,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1505056,1.116144,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1519277,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.06270432,0.06270432,0,0,0,0.06270432,2255.627,0,0,0,1.414376,0.06600455,0.06270432,0,0,1.626326,9.161581,1.348371,0,1.348371,13.73634,98.11649,0.1500639,0.06897476,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.332466,2.332466,0,-1,0,2.332466,109.2505,0,0,0,2.54823,2.455227,2.332466,0,0,0.2779547,10.37512,0.09300315,0,0.09300315,13.82457,98.74671,0.149937,2.565712,2.038584,0,12.92334
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,2.493097,0,0,2.678048,0,0,0,0,0.1849516,10.45882,0.1849516,0,0.1849516,14.00003,100,0.1496853,0,2.142438,0,13.13687
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.390232,1.390232,0,-1,0,1.390232,243.7578,1.925398,0,0,3.3888,1.463402,1.390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1496853,1.529256,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.4338342,0.4338342,0,-1,0,0.4338342,801.5374,3.020676,0,0,3.477343,0.4566675,0.4338342,0,0,0,10.62527,0,0,0,14.00003,100,0.1496853,0.4772176,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.784024,1.784024,0,-1,0,1.784024,94.8187,0,0,0,1.691589,1.87792,1.784024,0,0,0,10.62527,0,0.1863316,-0.1863316,13.80362,98.59707,0.1496853,1.962427,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.920305,1.920305,0,-1,0,1.920305,79.2941,0,0,0,1.522689,2.021374,1.920305,0,0,0.2070351,10.43894,0,0.4986852,-0.4986852,13.27796,94.84236,0.1496853,2.112336,1.218151,0,11.96163
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.9741287,0.9741287,0,-1,0,0.9741287,145.1892,0,0,0,1.41433,1.025399,0.9741287,0,0,0.7611298,9.940257,0.3889309,0,0.3889309,13.64693,97.47787,0.1491589,1.071542,1.131464,0,11.35459
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.5852619,0.5852619,0,-1,0,0.5852619,148.4638,0,0,0,0.8689019,0.6160651,0.5852619,0,0,0.3721989,10.2903,0.2528368,0,0.2528368,13.88679,99.19117,0.1488186,0.643788,0.6951215,0,11.1592
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.00307,2.00307,0,-1,0,2.00307,30.8148,0,0,0,0.617242,2.108495,2.00307,0,0,0.1193621,10.51785,0,1.491253,-1.491253,12.31487,87.9632,0.1488186,2.203377,0.4937936,0,11.13509
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,3.742231,3.33,0,-1,0,3.33,0,0,0.4122315,0.7864546,0,3.505263,3.33,0,0,1.77631,9.026595,0,3.505263,-3.505263,8.620001,61.57131,0.1488186,4.116455,0,0,9.026595
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.099741,3.099741,0,-1,0,3.099741,0,0,0,0.07971506,0,3.262885,3.099741,0,0,5.671047,5.521332,0,3.262885,-3.262885,5.180618,37.00434,0.1488186,3.409715,0,0,5.521332
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.180244,2.145525,0,-1,0,2.145525,0,0,1.03472,1.352744,0,2.258447,2.145525,0,0,9.296474,2.258447,0,2.258447,-2.258447,2.800006,20,0.1488186,3.498269,0,0,2.258447
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.06971073,0,0,-1,0,0,0,0,0.06971073,0.07668181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.07668181,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.447159,0,0,-1,0,0,0,0,0.447159,0.4918749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.4918749,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2707413,0,0,-1,0,0,0,0,0.2707413,0.2978154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.2978154,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2648215,0,0,-1,0,0,0,0,0.2648215,0.2913036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.2913036,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.3506091,0,0,-1,0,0,0,0,0.3506091,0.38567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.38567,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2275235,0,0,-1,0,0,0,0,0.2275235,0.2502758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.2502758,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.5029653,0,0,-1,0,0,0,0,0.5029653,0.5532618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0.5532618,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488186,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.646596,0.646596,4.151859,0,1.298458,0.646596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1521881,0.7112556,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.552094,0.552094,4.057357,0,1.272658,0.552094,85.89526,4.440892E-16,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.154499,0.6073034,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2274342,0.2274342,3.732697,0,1.184026,0.2274342,480.4116,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1550692,0.2501776,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.156965,2.156965,0,-1,0,2.156965,126.7146,0.2136834,0,0,2.733191,2.27049,2.156965,0,0,0.2490175,10.40116,0.2490175,0,0.2490175,14.00003,100,0.1547544,2.372662,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,3.104671,0,0,3.104671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1547544,0,2.483737,0,13.72995
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.745002,1.745002,0,-1,0,1.745002,135.1106,0.5208385,0,0,2.357683,1.836844,1.745002,0,0,0,10.62527,0,0,0,14.00003,100,0.1547544,1.919502,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.824245,2.824245,0,-1,0,2.824245,61.97243,0,4.440892E-16,0,1.750254,2.97289,2.824245,0,0,0,10.62527,0,1.222636,-1.222636,12.71126,90.79451,0.1547544,3.10667,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,4.558774,3.33,0,-1,0,3.33,75.21133,4.440892E-16,1.228773,1.684651,2.504537,3.505263,3.33,0,0,1.358485,9.402638,0,1.000726,-1.000726,11.6564,83.25983,0.1547544,5.014651,2.00363,0,11.90718
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.276928,1.276928,0,-1,0,1.276928,94.07916,2.220446E-16,0,0,1.201323,1.344135,1.276928,0,0,2.470402,8.401912,0,0.1428115,-0.1428115,11.50586,82.18456,0.1547544,1.404621,0.9610586,0,9.603235
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.726182,2.726182,0,-1,0,2.726182,33.03661,0,4.440892E-16,0,0.9006382,2.869665,2.726182,0,0,2.629082,8.259101,0,1.969027,-1.969027,9.430326,67.35933,0.1547544,2.9988,0.7205105,0,9.159739
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.9108047,0.9108047,0,-1,0,0.9108047,47.97575,0,0,0,0.4369654,0.9587418,0.9108047,0,0,4.81689,6.290073,0,0.5217764,-0.5217764,8.880324,63.43076,0.1547544,1.001885,0.3495723,0,6.727039
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,5.396641,5.768297,0.3090778,0,0.3090778,9.173542,65.52517,0.1543653,0,0.2472622,0,6.077375
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.719429,1.719429,0,-1,0,1.719429,0,0,2.220446E-16,0,0,1.809925,1.719429,0,0,5.087564,6.046467,0,1.809925,-1.809925,7.265713,51.89785,0.1543653,1.891371,0,0,6.046467
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,4.820668,3.33,0,-1,0,3.33,0,0,1.490668,1.972735,0,3.505263,3.33,0,0,7.098591,4.236542,0,3.505263,-3.505263,3.570842,25.50596,0.1543653,5.302735,0,0,4.236542
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.422764,0.6947153,0,-1,0,0.6947153,0,0,2.728049,3.070326,0,0.7312792,0.6947153,0,0,10.99333,0.7312792,0,0.7312792,-0.7312792,2.800006,20,0.1543653,3.765041,0,0,0.7312792
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.675625,0,0,-1,0,0,0,0,2.675625,2.943187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,2.943187,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.4930675,0,0,-1,0,0,0,0,0.4930675,0.5423742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.5423742,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1641457,0,0,-1,0,0,0,0,0.1641457,0.1805602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.1805602,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1534958,0,0,-1,0,0,0,0,0.1534958,0.1688454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.1688454,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.8015889,0,0,-1,0,0,0,0,0.8015889,0.8817478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.8817478,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3139546,0,0,-1,0,0,0,0,0.3139546,0.3453501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.3453501,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.130343,0,0,-1,0,0,0,0,0.130343,0.1433773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0.1433773,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1543653,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.008084,1.008084,4.513347,0,1.397144,1.008084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1581336,1.108892,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2826645,0.2826645,3.787928,0,1.199104,0.2826645,297.2525,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.1589798,0.3109309,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.026391,2.026391,4.524933,0,1.400307,2.026391,82.68834,0,0,0,1.675589,0,0,2.498542,2.373615,4.305633,6.750205,4.049204,0,4.049204,13.75676,98.26236,0.1615795,2.22903,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.169201,0,0,2.425631,0,0,0,0,0.2564293,10.39449,0.2564293,0,0.2564293,14.00003,100,0.1612721,0,1.940504,0,12.82012
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.295195,1.295195,0,-1,0,1.295195,251.068,1.888457,0,0,3.25182,1.363363,1.295195,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,1.424714,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1545491,0.1545491,0,-1,0,0.1545491,2923.848,4.356097,0,0,4.51878,0.1626832,0.1545491,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,0.170004,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.075751,1.075751,0,-1,0,1.075751,354.4342,2.680461,0,0,3.812831,1.13237,1.075751,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,1.183327,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612721,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.202509,3.202509,0,-1,0,3.202509,22.37595,0,8.881784E-16,0.1927599,0.7165918,3.371062,3.202509,0,0,0,10.62527,0,2.65447,-2.65447,11.20197,80.01392,0.1612721,3.52276,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.752815,1.752815,0,-1,0,1.752815,0,0,2.220446E-16,0,0,1.845068,1.752815,0,0,2.949411,7.970804,0,1.845068,-1.845068,9.257098,66.12199,0.1612721,1.928096,0,0,7.970804
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,3.519586,3.33,0,-1,0,3.33,0,0,0.1895857,0.5415443,0,3.505263,3.33,0,0,4.999487,6.125735,0,3.505263,-3.505263,5.562226,39.73011,0.1612721,3.871544,0,0,6.125735
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.183944,2.183944,0,-1,0,2.183944,0,0,0,0,0,2.298888,2.183944,0,0,8.894224,2.620472,0,2.298888,-2.298888,3.138985,22.42128,0.1612721,2.402338,0,0,2.620472
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.420797,0.3055049,0,-1,0,0.3055049,0,0,2.115292,2.357371,0,0.3215841,0.3055049,0,0,11.44854,0.3215841,0,0.3215841,-0.3215841,2.800006,20,0.1612721,2.662876,0,0,0.3215841
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.06455398,0,0,-1,0,0,0,0,0.06455398,0.07100938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.07100938,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.5669349,0,0,-1,0,0,0,0,0.5669349,0.6236284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.6236284,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.8618791,0,0,-1,0,0,0,0,0.8618791,0.9480671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.9480671,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3217214,0,0,-1,0,0,0,0,0.3217214,0.3538935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.3538935,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2874917,0,0,-1,0,0,0,0,0.2874917,0.3162408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.3162408,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.151081,0,0,-1,0,0,0,0,0.151081,0.1661891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.1661891,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.5564868,0,0,-1,0,0,0,0,0.5564868,0.6121355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1612721,0.6121355,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01390274,0.01390274,3.519166,0,1.125732,0.01390274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1623676,0.01529301,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.793791,0.793791,4.299054,0,1.338642,0.793791,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1650845,0.8731701,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.371382,2.371382,5,0,1.53,2.371382,18.67247,0,0,0,0.4427957,0,0,2.628618,2.497187,5.14586,5.994,2.939983,0,2.939983,11.90735,85.05232,0.1681298,2.608521,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.674338,2.674338,0,0,0,2.674338,67.37498,0,0,0,1.801835,2.815093,2.674338,0,0,2.205878,8.639984,0,1.013258,-1.013258,10.83928,77.42328,0.1681298,2.941772,1.441468,0,10.44182
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.9257589,0.9257589,0,-1,0,0.9257589,260.8231,0,0,0,2.414593,0.9744831,0.9257589,0,0,3.33172,7.626726,1.44011,0,1.44011,12.20549,87.18189,0.166469,1.018335,1.931674,0,10.04132
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1516251,0.1516251,0,-1,0,0.1516251,1310.766,0,0,0,1.987449,0.1596053,0.1516251,0,0,1.89161,8.922825,1.827844,0,1.827844,13.93953,99.5679,0.1644078,0.1667876,1.589959,0,10.91027
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,2.012542,0,0,2.076308,0,0,0,0,0.06376619,10.56788,0.06376619,0,0.06376619,14.00003,100,0.1643368,0,1.661047,0,12.64419
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1643368,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.299129,1.299129,0,-1,0,1.299129,278.6436,2.252435,0,0,3.619939,1.367504,1.299129,0,0,0,10.62527,0,0,0,14.00003,100,0.1643368,1.429042,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.153876,1.153876,0,-1,0,1.153876,265.2292,1.845809,0,0,3.060415,1.214606,1.153876,0,0,0,10.62527,0,0,0,14.00003,100,0.1643368,1.269263,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.153674,1.153674,0,-1,0,1.153674,164.273,0.6807814,0,0,1.895175,1.214393,1.153674,0,0,0,10.62527,0,0,0,14.00003,100,0.1643368,1.269041,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1643368,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.78454,1.78454,0,-1,0,1.78454,37.56637,0,2.220446E-16,0,0.6703871,1.878464,1.78454,0,0,0,10.62527,0,1.208076,-1.208076,12.7266,90.90413,0.1643368,1.962994,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.1313,2.1313,0,-1,0,2.1313,0,0,0,0,0,2.243474,2.1313,0,0,1.342307,9.417198,0,2.243474,-2.243474,10.36177,74.01253,0.1643368,2.34443,0,0,9.417198
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835056,7.173724,0,0,0,10.36177,74.01253,0.1643368,0,0,0,7.173724
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,5.108072,3.33,0,-1,0,3.33,0,0,1.778072,2.288879,0,3.505263,3.33,0,0,3.835056,7.173724,0,3.505263,-3.505263,6.666903,47.62064,0.1643368,5.618879,0,0,7.173724
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,5.723716,3.33,0,-1,0,3.33,0,0,2.393716,2.966088,0,3.505263,3.33,0,0,7.729793,3.668461,0,3.505263,-3.505263,2.972031,21.22875,0.1643368,6.296087,0,0,3.668461
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.7259417,0.1550376,0,-1,0,0.1550376,0,0,0.570904,0.6434982,0,0.1631975,0.1550376,0,0,11.62453,0.1631975,0,0.1631975,-0.1631975,2.800006,20,0.1643368,0.7985358,0,0,0.1631975
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.098607,0,0,-1,0,0,0,0,0.098607,0.1084677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0.1084677,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.7475314,0,0,-1,0,0,0,0,0.7475314,0.8222846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0.8222846,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2346537,0,0,-1,0,0,0,0,0.2346537,0.258119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0.258119,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.5619808,0,0,-1,0,0,0,0,0.5619808,0.618179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0.618179,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.7447057,0,0,-1,0,0,0,0,0.7447057,0.8191763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643368,0.8191763,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.3912368,0.3912368,3.8965,0,1.228745,0.3912368,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1660289,0.4303604,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.4892195,0.4892195,3.994483,0,1.255494,0.4892195,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1678406,0.5381415,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1676285,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.58251,2.58251,0,0,0,2.58251,89.04865,0,0,0,2.29969,2.718432,2.58251,0,0,0.869621,9.842615,0,0.4187415,-0.4187415,12.73364,90.95439,0.1676285,2.840761,1.839752,0,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.3276712,0.3276712,0,-1,0,0.3276712,979.3581,1.529268,0,0,3.209074,0.344917,0.3276712,0,0,1.334889,9.423874,1.334889,0,1.334889,14.00003,100,0.1662296,0.3604383,2.56726,0,12.63295
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.491747,2.491747,0,-1,0,2.491747,150.5502,1.128439,0,0,3.751331,2.622891,2.491747,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,2.740921,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2370089,0.2370089,0,-1,0,0.2370089,1920.664,4.302663,0,0,4.552146,0.2494831,0.2370089,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,0.2607099,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.598592,1.598592,0,-1,0,1.598592,258.4002,2.448037,0,0,4.130765,1.682728,1.598592,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,1.758451,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.965734,0.965734,0,-1,0,0.965734,414.957,2.990819,0,0,4.00738,1.016562,0.965734,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,1.062307,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.390667,2.390667,0,-1,0,2.390667,108.6675,0.0813862,0,0,2.597878,2.516492,2.390667,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,2.629734,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.4557934,0.4557934,0,-1,0,0.4557934,495.0397,1.776576,0,0,2.256358,0.4797825,0.4557934,0,0,0,10.62527,0,0,0,14.00003,100,0.1662296,0.5013727,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.819969,2.819969,0,-1,0,2.819969,40.23034,0,0,0,1.134483,2.968388,2.819969,0,0,0,10.62527,0,1.833905,-1.833905,12.06692,86.19213,0.1662296,3.101966,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.381145,2.381145,0,-1,0,2.381145,0,0,0,0,0,2.506469,2.381145,0,0,2.037672,8.791369,0,2.506469,-2.506469,9.424872,67.32038,0.1662296,2.61926,0,0,8.791369
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,4.865734,3.33,0,-1,0,3.33,0,0,1.535734,2.022307,0,3.505263,3.33,0,0,4.822638,6.284901,0,3.505263,-3.505263,5.73,40.92849,0.1662296,5.352307,0,0,6.284901
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,3.507145,2.640656,0,-1,0,2.640656,0,0,0.8664896,1.217204,0,2.779637,2.640656,0,0,8.717374,2.779637,0,2.779637,-2.779637,2.800006,20,0.1662296,3.85786,0,0,2.779637
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.408978,0,0,-1,0,0,0,0,1.408978,1.549876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,1.549876,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2012805,0,0,-1,0,0,0,0,0.2012805,0.2214086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0.2214086,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.4481319,0,0,-1,0,0,0,0,0.4481319,0.492945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0.492945,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.3566379,0,0,-1,0,0,0,0,0.3566379,0.3923016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0.3923016,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.4191812,0,0,-1,0,0,0,0,0.4191812,0.4610993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0.4610993,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.7300697,0,0,-1,0,0,0,0,0.7300697,0.8030767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662296,0.8030767,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2325328,0.2325328,3.737796,0,1.185418,0.2325328,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1674611,0.2557861,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1682201,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.376417,1.376417,4.663265,0,1.438071,1.376417,46.3769,0,0,0,0.6383397,0,0,3.286847,3.122505,5.14586,5.994,3.760845,0,3.760845,12.68609,90.61472,0.1705837,1.514059,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.2438414,0,0,1.628857,0,0,0,0,1.385015,9.37876,1.385015,0,1.385015,14.00003,100,0.1692082,0,1.303085,0,11.00762
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.9087259,0.9087259,0,-1,0,0.9087259,179.9067,0.6783049,0,0,1.634858,0.9565536,0.9087259,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0.9995985,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.7660273,0.7660273,0,-1,0,0.7660273,202.7225,0.746565,0,0,1.552909,0.8063445,0.7660273,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0.84263,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.9120591,0.9120591,0,-1,0,0.9120591,353.4922,2.263995,0,0,3.224057,0.9600621,0.9120591,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,1.003265,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.5204436,0.5204436,0,-1,0,0.5204436,114.6741,0.04897884,0,0,0.5968142,0.5478354,0.5204436,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0.572488,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.8276808,0,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1692082,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.334786,1.334786,0,-1,0,1.334786,28.28451,0,2.220446E-16,0,0.3775377,1.405038,1.334786,0,0,0,10.62527,0,1.0275,-1.0275,12.91695,92.26373,0.1692082,1.468265,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.754502,1.754502,0,-1,0,1.754502,0,0,2.220446E-16,0,0,1.846844,1.754502,0,0,1.141667,9.597774,0,1.846844,-1.846844,10.9702,78.35844,0.1692082,1.929952,0,0,9.597774
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.761059,2.761059,0,-1,0,2.761059,0,0,0,0,0,2.906378,2.761059,0,0,3.193716,7.750929,0,2.906378,-2.906378,7.906611,56.47569,0.1692082,3.037165,0,0,7.750929
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.658396,1.658396,0,-1,0,1.658396,0,0,2.220446E-16,0,0,1.74568,1.658396,0,0,6.423025,4.844552,0,1.74568,-1.74568,6.066503,43.33208,0.1692082,1.824236,0,0,4.844552
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.36267,3.098871,0,0,0,6.066503,43.33208,0.1692082,0,0,0,3.098871
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1278832,0.1278832,0,-1,0,0.1278832,0,0,0,0,0,0.1346139,0.1278832,0,0,8.36267,3.098871,0,0.1346139,-0.1346139,5.924607,42.31854,0.1692082,0.1406715,0,0,3.098871
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.51224,2.964257,0,0,0,5.924607,42.31854,0.1692082,0,0,0,2.964257
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.2526593,0.2526593,0,-1,0,0.2526593,0,0,5.551115E-17,0,0,0.2659571,0.2526593,0,0,8.51224,2.964257,0,0.2659571,-0.2659571,5.644264,40.31609,0.1692082,0.2779252,0,0,2.964257
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.3519165,0.3519165,0,-1,0,0.3519165,0,0,5.551115E-17,0,0,0.3704384,0.3519165,0,0,8.807749,2.6983,0,0.3704384,-0.3704384,5.253788,37.52698,0.1692082,0.3871081,0,0,2.6983
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.219347,2.327862,0,0,0,5.253788,37.52698,0.1692082,0,0,0,2.327862
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1509311,0.1509311,0,-1,0,0.1509311,0,0,2.775558E-17,0,0,0.1588748,0.1509311,0,0,9.219347,2.327862,0,0.1588748,-0.1588748,5.086319,36.33078,0.1692082,0.1660242,0,0,2.327862
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2783365,0.2783365,0,-1,0,0.2783365,0,0,0,0,0,0.2929858,0.2783365,0,0,9.395875,2.168987,0,0.2929858,-0.2929858,4.777484,34.12482,0.1692082,0.3061701,0,0,2.168987
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.721415,1.876001,0,0,0,4.777484,34.12482,0.1692082,0,0,0,1.876001
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.23064,0.23064,0,0,0,0.23064,0,0,0,0,0,0.242779,0.23064,0,0,9.721415,1.876001,0,0.242779,-0.242779,4.521573,32.29689,0.1692082,0.253704,0,0,1.876001
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1505466,0.1505466,0,0,0,0.1505466,560.6973,0,0,0,0.8441109,0.1584701,0.1505466,0,0,9.991169,1.633222,0.6856408,0,0.6856408,5.172029,36.94299,0.1685354,0.1656013,0.6752887,0,2.477333
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.636054,2.636054,5,0,1.53,2.636054,78.63336,0,0,0,2.072818,0,0,2.363946,2.245749,9.305528,2.250299,4.318566,0,4.318566,9.268981,66.20687,0.170853,2.89966,1.658254,5,4.323117
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.494915,2.494915,0,-1,0,2.494915,132.6023,0,0,0,3.308315,2.626226,2.494915,0,0,4.986961,6.137009,0.6820887,0,0.6820887,9.916067,70.82891,0.1701963,2.744407,2.646652,0,9.445324
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,0,0,0,4.058142,0,0,0,0,4.304873,6.750889,4.058142,0,4.058142,13.76596,98.32808,0.166391,0,3.246513,0,10.80903
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.023139,2.023139,0,-1,0,2.023139,236.6547,2.411502,0,0,4.787853,2.12962,2.023139,0,0,0.2467312,10.40322,0.2467312,0,0.2467312,14.00003,100,0.1661651,2.225452,3.830282,0,15.19107
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1661651,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.9934798,0.9934798,0,-1,0,0.9934798,425.9824,3.18628,0,0,4.232049,1.045768,0.9934798,0,0,0,10.62527,0,0,0,14.00003,100,0.1661651,1.092828,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1938727,0.1938727,0,-1,0,0.1938727,2413.994,4.475997,0,0,4.680074,0.2040765,0.1938727,0,0,0,10.62527,0,0,0,14.00003,100,0.1661651,0.2132599,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.116119,2.116119,0,-1,0,2.116119,172.2063,1.416597,0,0,3.64409,2.227493,2.116119,0,0,0,10.62527,0,0,0,14.00003,100,0.1661651,2.32773,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.5358772,0.5358772,0,-1,0,0.5358772,510.0693,2.169263,0,0,2.733345,0.5640812,0.5358772,0,0,0,10.62527,0,0,0,14.00003,100,0.1661651,0.5894648,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.072122,3.072122,0,-1,0,3.072122,42.79224,0,0,0.04933387,1.31463,3.233812,3.072122,0,0,0,10.62527,0,1.919183,-1.919183,11.97703,85.55006,0.1661651,3.379334,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.161669,2.161669,0,-1,0,2.161669,0,0,4.440892E-16,0,0,2.275441,2.161669,0,0,2.132425,8.706092,0,2.275441,-2.275441,9.578506,68.41776,0.1661651,2.377836,0,0,8.706092
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.525916,2.525916,0,-1,0,2.525916,0,0,4.440892E-16,0,0,2.658859,2.525916,0,0,4.660693,6.43065,0,2.658859,-2.658859,6.775823,48.39864,0.1661651,2.778508,0,0,6.43065
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.320855,2.320855,0,-1,0,2.320855,0,0,4.440892E-16,0,0,2.443006,2.320855,0,0,7.614981,3.771791,0,2.443006,-2.443006,4.200669,30.00472,0.1661651,2.552941,0,0,3.771791
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1065308,0.1065308,0,-1,0,0.1065308,0,0,1.387779E-17,0,0,0.1121376,0.1065308,0,0,10.32943,1.328786,0,0.1121376,-0.1121376,4.082465,29.16041,0.1661651,0.1171838,0,0,1.328786
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.2689604,0.2689604,0,-1,0,0.2689604,0,0,5.551115E-17,0,0,0.2831162,0.2689604,0,0,10.45403,1.216648,0,0.2831162,-0.2831162,3.784035,27.02876,0.1661651,0.2958564,0,0,1.216648
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7686,0.9335319,0,0,0,3.784035,27.02876,0.1661651,0,0,0,0.9335319
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.5835069,0.5835069,0,-1,0,0.5835069,0,0,0,0,0,0.6142178,0.5835069,0,0,10.7686,0.9335319,0,0.6142178,-0.6142178,3.136592,22.40419,0.1661651,0.6418576,0,0,0.9335319
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.5570164,0.3033485,0,-1,0,0.3033485,0,0,0.253668,0.3093697,0,0.3193142,0.3033485,0,0,11.45107,0.3193142,0,0.3193142,-0.3193142,2.800006,20,0.1661651,0.6127181,0,0,0.3193142
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.6713226,0,0,-1,0,0,0,0,0.6713226,0.7384549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1661651,0.7384549,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1429341,0,0,-1,0,0,0,0,0.1429341,0.1572275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1661651,0.1572275,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.6214149,0,0,-1,0,0,0,0,0.6214149,0.6835564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1661651,0.6835564,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.07721775,0.07721775,3.582481,0,1.143017,0.07721775,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1669982,0.08493952,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.7269647,0.7269647,4.232228,0,1.320398,0.7269647,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1688479,0.7996612,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.256563,2.256563,5,0,1.53,2.256563,32.20342,0,0,0,0.7266905,0,0,2.743437,2.606265,5.14586,5.994,3.332956,0,3.332956,12.28016,87.71523,0.1713451,2.482219,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.47708,1.47708,0,0,0,1.47708,148.5157,0,0,0,2.193696,1.554821,1.47708,0,0,1.812904,8.99366,0.6388748,0,0.6388748,12.88625,92.04443,0.170776,1.624788,1.754956,0,11.18736
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.6893912,0.6893912,0,-1,0,0.6893912,504.2086,1.576265,0,0,3.47597,0.7256749,0.6893912,0,0,1.17403,9.568647,1.17403,0,1.17403,14.00003,100,0.1697402,0.7583303,2.780776,0,13.04462
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.09463,2.09463,0,-1,0,2.09463,209.4848,2.183057,0,0,4.38793,2.204874,2.09463,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,2.304093,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.310881,2.310881,0,-1,0,2.310881,213.3128,2.4969,0,0,4.929407,2.432507,2.310881,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,2.54197,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.244376,3.244376,0,-1,0,3.244376,162.5275,1.857869,0,0.2388142,5.273002,3.415133,3.244376,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,3.568814,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.7061026,0.7061026,0,-1,0,0.7061026,702.8341,4.219464,0,0,4.96273,0.7432659,0.7061026,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,0.7767129,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.797781,2.797781,0,-1,0,2.797781,147.1873,1.172946,0,0,4.117979,2.945032,2.797781,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,3.077559,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.712558,1.712558,0,-1,0,1.712558,178.0125,1.245874,0,0,3.048567,1.802692,1.712558,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,1.883813,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.3961655,0.3961655,0,-1,0,0.3961655,638.5215,2.112586,0,0,2.529602,0.4170164,0.3961655,0,0,0,10.62527,0,0,0,14.00003,100,0.1697402,0.4357821,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,4.286758,3.33,0,-1,0,3.33,43.77057,4.440892E-16,0.9567583,1.385434,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1697402,4.715434,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1697402,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.077027,1.077027,0,-1,0,1.077027,0,0,0,0,0,1.133713,1.077027,0,0,2.275226,8.577571,0,1.133713,-1.133713,10.64652,76.04642,0.1697402,1.18473,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.308648,2.308648,0,-1,0,2.308648,0,0,4.440892E-16,0,0,2.430156,2.308648,0,0,3.534907,7.443858,0,2.430156,-2.430156,8.084912,57.74926,0.1697402,2.539513,0,0,7.443858
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,4.46201,3.33,0,-1,0,3.33,0,0,1.13201,1.578211,0,3.505263,3.33,0,0,6.23508,5.013702,0,3.505263,-3.505263,4.39004,31.35737,0.1697402,4.908211,0,0,5.013702
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.07307086,0.07307086,0,-1,0,0.07307086,0,0,0,0,0,0.07691669,0.07307086,0,0,10.12982,1.508439,0,0.07691669,-0.07691669,4.308963,30.77825,0.1697402,0.08037794,0,0,1.508439
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2020372,0.2020372,0,-1,0,0.2020372,0,0,0,0,0,0.2126707,0.2020372,0,0,10.21528,1.431523,0,0.2126707,-0.2126707,4.084788,29.177,0.1697402,0.2222409,0,0,1.431523
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2912062,0.2912062,0,-1,0,0.2912062,0,0,5.551115E-17,0,0,0.3065329,0.2912062,0,0,10.45158,1.218852,0,0.3065329,-0.3065329,3.761674,26.86905,0.1697402,0.3203268,0,0,1.218852
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.9932347,0.8667032,0,-1,0,0.8667032,0,0,0.1265315,0.2258549,0,0.9123192,0.8667032,0,0,10.79217,0.9123192,0,0.9123192,-0.9123192,2.800006,20,0.1697402,1.092558,0,0,0.9123192
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697402,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.6434639,0,0,-1,0,0,0,0,0.6434639,0.7078103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697402,0.7078103,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.7983367,0,0,-1,0,0,0,0,0.7983367,0.8781704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697402,0.8781704,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.185694,0.185694,3.690957,0,1.172631,0.185694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.17063,0.2042634,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.4480207,0.4480207,3.953284,0,1.244246,0.4480207,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1718876,0.4928227,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.117051,2.117051,5,0,1.53,2.117051,39.47998,0,0,0,0.8358115,0,0,2.882949,2.738801,5.14586,5.994,3.574613,0,3.574613,12.50941,89.35276,0.1743456,2.328757,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.6290311,0,0,2.200279,0,0,0,0,1.571248,9.211151,1.571248,0,1.571248,14.00003,100,0.1730116,0,1.760223,0,11.41143
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.779642,1.779642,0,-1,0,1.779642,182.8172,1.380184,0,0,3.253491,1.873307,1.779642,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,1.957606,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,3.730633,3.33,0,-1,0,3.33,139.0843,1.126245,0.4006333,0.7736967,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,4.103697,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.269489,1.269489,0,-1,0,1.269489,409.4668,3.861831,0,0,5.198135,1.336304,1.269489,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,1.396438,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.4682338,0.4682338,0,-1,0,0.4682338,973.9505,4.067488,0,0,4.560365,0.4928777,0.4682338,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,0.5150571,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,2.888681,2.888681,0,-1,0,2.888681,123.995,0.5411035,0,0,3.581821,3.040717,2.888681,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,3.17755,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.7948242,0.7948242,0,-1,0,0.7948242,272.2576,1.327312,0,0,2.163969,0.836657,0.7948242,0,0,0,10.62527,0,0,0,14.00003,100,0.1730116,0.8743066,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.876338,1.876338,0,-1,0,1.876338,57.75989,0,2.220446E-16,0,1.083771,1.975092,1.876338,0,0,0,10.62527,0,0.8913217,-0.8913217,13.06049,93.28905,0.1730116,2.063971,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.509826,2.509826,0,-1,0,2.509826,6.973215,0,4.440892E-16,0,0.1750156,2.641922,2.509826,0,0,0.9903574,9.733953,0,2.466907,-2.466907,10.46014,74.71517,0.1730116,2.760809,0.1400124,0,9.908968
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,3.315429,3.315429,0,-1,0,3.315429,0,0,0,0.3169723,0,3.489926,3.315429,0,0,3.731365,7.267046,0,3.489926,-3.489926,6.78144,48.43876,0.1730116,3.646972,0,0,7.267046
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.60906,3.77712,0,0,0,6.78144,48.43876,0.1730116,0,0,0,3.77712
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.466377,1.466377,0,-1,0,1.466377,0,0,2.220446E-16,0,0,1.543554,1.466377,0,0,7.60906,3.77712,0,1.543554,-1.543554,5.154391,36.81701,0.1730116,1.613014,0,0,3.77712
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1840196,0.1840196,0,-1,0,0.1840196,0,0,0,0,0,0.1937048,0.1840196,0,0,9.324121,2.233566,0,0.1937048,-0.1937048,4.950208,35.35856,0.1730116,0.2024216,0,0,2.233566
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.9770057,0.9770057,0,-1,0,0.9770057,0,0,1.110223E-16,0,0,1.028427,0.9770057,0,0,9.539348,2.039861,0,1.028427,-1.028427,3.866151,27.61531,0.1730116,1.074706,0,0,2.039861
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1006219,0.1006219,0,-1,0,0.1006219,0,0,0,0,0,0.1059178,0.1006219,0,0,10.68204,1.011434,0,0.1059178,-0.1059178,3.754503,26.81783,0.1730116,0.1106841,0,0,1.011434
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1475011,0.1475011,0,-1,0,0.1475011,0,0,2.775558E-17,0,0,0.1552643,0.1475011,0,0,10.79973,0.9055162,0,0.1552643,-0.1552643,3.590841,25.64881,0.1730116,0.1622512,0,0,0.9055162
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.6636539,0.6636539,0,-1,0,0.6636539,0,0,1.110223E-16,0.01728006,0,0.6985831,0.6636539,0,0,10.97225,0.7502519,0,0.6985831,-0.6985831,2.854469,20.38902,0.1730116,0.7300193,0,0,0.7502519
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.8103824,0.04908533,0,-1,0,0.04908533,0,0,0.7612971,0.8423353,0,0.05166877,0.04908533,0,0,11.74845,0.05166877,0,0.05166877,-0.05166877,2.800006,20,0.1730116,0.8914207,0,0,0.05166877
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3375455,0,0,-1,0,0,0,0,0.3375455,0.3713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730116,0.3713,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.4512731,0.4512731,3.956536,0,1.245134,0.4512731,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1741849,0.4964004,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.8235321,0.8235321,4.328795,0,1.346761,0.8235321,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1758539,0.9058853,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2635286,0.2635286,3.768792,0,1.19388,0.2635286,382.8243,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1758587,0.2898814,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1262079,0.1262079,0,0,0,0.1262079,1686.825,1.189048,0,0,2.128907,0.1328505,0.1262079,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.1752052,0.1388287,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.6283306,0.6283306,0,-1,0,0.6283306,525.8267,2.642529,0,0,3.30393,0.6614006,0.6283306,0,0,0,10.62527,0,0,0,14.00003,100,0.1752052,0.6911637,2.643144,0,13.9292
