Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.258373,3.258373,0,-1,0,3.258373,0,0,4.440892E-16,0.2542105,0,3.429867,3.258373,0,0,4.808436,6.297681,0,3.429867,-3.429867,5.822948,41.5924,0.1843543,3.58421,0,0,6.297681
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.595747,1.595747,0,-1,0,1.595747,0,0,0,0,0,1.679733,1.595747,0,0,8.619399,2.867815,0,1.679733,-1.679733,4.052353,28.94532,0.1843543,1.755322,0,0,2.867815
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.678831,1.128677,0,-1,0,1.128677,0,0,0.5501534,0.7180365,0,1.188081,1.128677,0,0,10.48577,1.188081,0,1.188081,-1.188081,2.800006,20,0.1843543,1.846714,0,0,1.188081
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.03772517,0,0,-1,0,0,0,0,0.03772517,0.04149769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.04149769,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2894467,0,0,-1,0,0,0,0,0.2894467,0.3183914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.3183914,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.426862,0,0,-1,0,0,0,0,0.426862,0.4695482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.4695482,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.4547938,0,0,-1,0,0,0,0,0.4547938,0.5002731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.5002731,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0358638,0,0,-1,0,0,0,0,0.0358638,0.03945018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.03945018,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.3534426,0,0,-1,0,0,0,0,0.3534426,0.3887869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.3887869,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3144559,0,0,-1,0,0,0,0,0.3144559,0.3459015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843543,0.3459015,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.3787099,0.3787099,3.883973,0,1.225325,0.3787099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1847822,0.4165809,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.8959265,0.8959265,4.40119,0,1.366525,0.8959265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1855635,0.9855192,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.564301,2.564301,5,0,1.53,2.564301,22.18252,0,0,0,0.5688267,0,0,2.435699,2.313914,5.14586,5.994,2.88274,0,2.88274,11.85304,84.66443,0.1864018,2.820732,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.691388,0.691388,0,0,0,0.691388,153.7942,0,0,0,1.063315,0.7277768,0.691388,0,0,2.26312,8.588467,0.3355379,0,0.3355379,12.17136,86.93813,0.1862594,0.7605268,0.8506519,0,9.651781
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.8188698,0.8188698,0,-1,0,0.8188698,178.5409,0,0,0,1.462017,0.8619682,0.8188698,0,0,1.927582,8.89045,0.600049,0,0.600049,12.74062,91.00424,0.1860052,0.9007567,1.169614,0,10.35247
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.6318579,0.6318579,0,-1,0,0.6318579,260.4796,0,0,0,1.645861,0.6651135,0.6318579,0,0,1.327533,9.430494,0.9807472,0,0.9807472,13.67104,97.65008,0.1855912,0.6950436,1.316689,0,11.07635
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,0.9922841,0,0,1.33907,0,0,0,0,0.3467859,10.31317,0.3467859,0,0.3467859,14.00003,100,0.1854452,0,1.071256,0,11.65224
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,3.881115,3.33,0,-1,0,3.33,56.94197,0,0.5511147,0.9392262,1.896168,3.505263,3.33,0,0,0,10.62527,0,1.609096,-1.609096,12.30389,87.88477,0.1854452,4.269226,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.8987259,0.8987259,0,-1,0,0.8987259,271.9519,0,0,0,2.444103,0.9460273,0.8987259,0,0,1.787884,9.016179,1.498075,0,1.498075,13.72509,98.03617,0.1848174,0.9885985,1.955282,0,11.46028
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.5475569,0.5475569,0,-1,0,0.5475569,495.6068,1.847545,0,0,2.713729,0.5763757,0.5475569,0,0,0.2898088,10.36445,0.2898088,0,0.2898088,14.00003,100,0.1846965,0.6023126,2.170983,0,13.07818
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1846965,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.766052,2.766052,0,-1,0,2.766052,32.88279,0,0,0,0.909555,2.911633,2.766052,0,0,0,10.62527,0,2.002079,-2.002079,11.88965,84.92592,0.1846965,3.042657,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.224532,8.623196,0.2199421,0,0.2199421,12.09831,86.41631,0.1846048,0,0.1759537,0,8.843138
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.00459,8.821143,0.1093418,0,0.1093418,12.20204,87.15724,0.1845592,0,0.08747341,0,8.930486
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895248,8.919551,0,0,0,12.20204,87.15724,0.1845592,0,0,0,8.919551
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.75175,1.75175,0,-1,0,1.75175,0,0,2.220446E-16,0,0,1.843948,1.75175,0,0,1.895248,8.919551,0,1.843948,-1.843948,10.25835,73.27376,0.1845592,1.926925,0,0,8.919551
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.335168,0.335168,0,-1,0,0.335168,0,0,0,0,0,0.3528084,0.335168,0,0,3.944079,7.075603,0,0.3528084,-0.3528084,9.886454,70.61739,0.1845592,0.3686848,0,0,7.075603
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.6700835,0.6700835,0,-1,0,0.6700835,0,0,1.110223E-16,0,0,0.7053511,0.6700835,0,0,4.336088,6.722795,0,0.7053511,-0.7053511,9.142948,65.30664,0.1845592,0.7370919,0,0,6.722795
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.622789,0.622789,0,-1,0,0.622789,0,0,0,0,0,0.6555674,0.622789,0,0,5.119812,6.017444,0,0.6555674,-0.6555674,8.45192,60.37074,0.1845592,0.685068,0,0,6.017444
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2609327,0.2609327,0,-1,0,0.2609327,0,0,5.551115E-17,0,0,0.274666,0.2609327,0,0,5.84822,5.361876,0,0.274666,-0.274666,8.162396,58.30272,0.1845592,0.287026,0,0,5.361876
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2460657,0.2460657,0,-1,0,0.2460657,0,0,5.551115E-17,0,0,0.2590165,0.2460657,0,0,6.153404,5.087211,0,0.2590165,-0.2590165,7.889369,56.35252,0.1845592,0.2706723,0,0,5.087211
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.08833087,0.08833087,0,-1,0,0.08833087,0,0,1.387779E-17,0,0,0.09297986,0.08833087,0,0,6.4412,4.828194,0,0.09297986,-0.09297986,7.791359,55.65246,0.1845592,0.09716395,0,0,4.828194
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.544511,4.735214,0,0,0,7.791359,55.65246,0.1845592,0,0,0,4.735214
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.680491,0.680491,0,-1,0,0.680491,0,0,1.110223E-16,0,0,0.7163063,0.680491,0,0,6.544511,4.735214,0,0.7163063,-0.7163063,7.036306,50.25923,0.1845592,0.74854,0,0,4.735214
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.340407,4.018908,0,0,0,7.036306,50.25923,0.1845592,0,0,0,4.018908
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2579863,0.2579863,0,0,0,0.2579863,0,0,5.551115E-17,0,0,0.2715645,0.2579863,0,0,7.340407,4.018908,0,0.2715645,-0.2715645,6.750052,48.21456,0.1845592,0.283785,0,0,4.018908
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.642146,3.747343,0.6293008,0,0.6293008,7.347059,52.47889,0.1842975,0,0.5034406,0,4.376644
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.012845,4.313714,1.711286,0,1.711286,8.970528,64.07507,0.1835895,0,1.369029,0,6.025
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.966373,1.966373,0,-1,0,1.966373,145.1122,0,0,0,2.853448,2.069866,1.966373,0,0,5.301559,5.853871,0.7835814,0,0.7835814,9.713899,69.38485,0.1832671,2.163011,2.282758,0,8.707319
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,3.929614,3.33,0,-1,0,3.33,112.8638,0,0.5996136,0.9925749,3.758365,3.505263,3.33,0,0,4.517977,6.559094,0.2531016,0,0.2531016,9.954012,71.09994,0.1831632,4.322575,3.006692,0,10.31746
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.205539,1.205539,0,-1,0,1.205539,363.643,0,0,0,4.38386,1.268989,1.205539,0,0,4.264876,6.786886,3.114871,0,3.114871,12.90904,92.20723,0.1818943,1.326093,3.507088,0,11.17075
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,3.84824,0,0,4.998245,0,0,0,0,1.150005,9.59027,1.150005,0,1.150005,14.00003,100,0.1814302,0,3.998596,0,14.58852
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.3711355,0.3711355,0,-1,0,0.3711355,1349.372,4.617331,0,0,5.007999,0.390669,0.3711355,0,0,0,10.62527,0,0,0,14.00003,100,0.1814302,0.4082491,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1814302,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.08149767,0.08149767,0,-1,0,0.08149767,4185.545,3.325335,0,0,3.411122,0.08578702,0.08149767,0,0,0,10.62527,0,0,0,14.00003,100,0.1814302,0.08964744,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.711956,1.711956,0,-1,0,1.711956,111.7168,0.1104826,0,0,1.912542,1.802059,1.711956,0,0,0,10.62527,0,0,0,14.00003,100,0.1814302,1.883152,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.9191733,0.9191733,0,-1,0,0.9191733,139.4554,0.3142859,0,0,1.281837,0.9675509,0.9191733,0,0,0,10.62527,0,0,0,14.00003,100,0.1814302,1.011091,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,3.528951,3.33,0,-1,0,3.33,5.301333,0,0.1989511,0.5518462,0.1765344,3.505263,3.33,0,0,0,10.62527,0,3.328729,-3.328729,10.49124,74.93728,0.1814302,3.881846,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.7795919,0.7795919,0,-1,0,0.7795919,0,0,1.110223E-16,0,0,0.8206231,0.7795919,0,0,3.698587,7.296546,0,0.8206231,-0.8206231,9.626227,68.75863,0.1814302,0.8575511,0,0,7.296546
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.610391,6.475923,0,0,0,9.626227,68.75863,0.1814302,0,0,0,6.475923
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.374412,1.374412,0,-1,0,1.374412,0,0,0,0,0,1.446749,1.374412,0,0,4.610391,6.475923,0,1.446749,-1.446749,8.101219,57.86574,0.1814302,1.511853,0,0,6.475923
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.21789,5.029173,0,0,0,8.101219,57.86574,0.1814302,0,0,0,5.029173
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1508655,0.1508655,0,-1,0,0.1508655,0,0,0,0,0,0.1588058,0.1508655,0,0,6.21789,5.029173,0,0.1588058,-0.1588058,7.933824,56.67006,0.1814302,0.165952,0,0,5.029173
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04105975,0.04105975,0,-1,0,0.04105975,0,0,6.938894E-18,0,0,0.04322079,0.04105975,0,0,6.394341,4.870368,0,0.04322079,-0.04322079,7.888265,56.34464,0.1814302,0.04516573,0,0,4.870368
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.44007,0.44007,0,-1,0,0.44007,0,0,5.551115E-17,0,0,0.4632316,0.44007,0,0,6.442364,4.827147,0,0.4632316,-0.4632316,7.399976,52.85686,0.1814302,0.484077,0,0,4.827147
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.4571603,0.4571603,0,-1,0,0.4571603,0,0,5.551115E-17,0,0,0.4812213,0.4571603,0,0,6.957066,4.363915,0,0.4812213,-0.4812213,6.892724,49.23365,0.1814302,0.5028763,0,0,4.363915
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.06541698,0.06541698,0,-1,0,0.06541698,0,0,1.387779E-17,0,0,0.06885998,0.06541698,0,0,7.491756,3.882694,0,0.06885998,-0.06885998,6.820139,48.71518,0.1814302,0.07195868,0,0,3.882694
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.4450078,0.4450078,0,-1,0,0.4450078,0,0,0,0,0,0.4684293,0.4450078,0,0,7.568267,3.813834,0,0.4684293,-0.4684293,6.326372,45.18828,0.1814302,0.4895086,0,0,3.813834
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.547288,0.547288,0,0,0,0.547288,0,0,1.110223E-16,0,0,0.5760927,0.547288,0,0,8.088744,3.345404,0,0.5760927,-0.5760927,5.719117,40.85075,0.1814302,0.6020168,0,0,3.345404
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2986722,0.2986722,0,0,0,0.2986722,0,0,0,0,0,0.3143918,0.2986722,0,0,8.728848,2.769312,0,0.3143918,-0.3143918,5.387718,38.48363,0.1814302,0.3285395,0,0,2.769312
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,9.078172,2.45492,0.3232105,0,0.3232105,5.694343,40.67379,0.1813002,0,0.2585684,0,2.77813
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.593046,1.593046,0,0,0,1.593046,78.51273,0,2.220446E-16,0,1.250744,1.67689,1.593046,0,0,8.754961,2.745809,0,0.4261467,-0.4261467,5.245145,37.46524,0.1813002,1.75235,1.000595,0,3.996553
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.980834,1.980834,0,-1,0,1.980834,149.6826,0,0,0,2.964963,2.085089,1.980834,0,0,9.228457,2.319663,0.8798746,0,0.8798746,6.079867,43.42754,0.1809473,2.178918,2.371971,0,5.284626
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.708722,1.708722,0,-1,0,1.708722,229.4351,0,0,0,3.920407,1.798654,1.708722,0,0,8.348582,3.11155,2.121752,0,2.121752,8.092738,57.80516,0.1801018,1.879594,3.136325,0,7.031957
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.08379944,0.08379944,0,-1,0,0.08379944,5412.08,0,0,0,4.535292,0.08820993,0.08379944,0,0,6.22683,5.021127,4.447082,0,4.447082,12.31161,87.9399,0.1783551,0.09217938,3.628234,0,9.556419
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.081426,1.081426,0,-1,0,1.081426,433.8094,1.773238,0,0,4.691329,1.138343,1.081426,0,0,1.779748,9.023501,1.779748,0,1.779748,14.00003,100,0.1776655,1.189569,3.753063,0,13.71483
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.5541794,0.5541794,0,-1,0,0.5541794,816.6513,3.942366,0,0,4.525713,0.5833467,0.5541794,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,0.6095973,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.992869,1.992869,0,-1,0,1.992869,240.3704,2.692511,0,0,4.790268,2.097757,1.992869,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,2.192157,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.179051,2.179051,0,-1,0,2.179051,130.068,0.5405106,0,0,2.834248,2.293737,2.179051,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,2.396956,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.650694,1.650694,0,-1,0,1.650694,126.72,0.3541866,0,0,2.091759,1.737573,1.650694,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,1.815763,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001404305,0.001404305,0,-1,0,0.001404305,36886.2,0.5165166,0,0,0.5179948,0.001478216,0.001404305,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,0.001544736,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776655,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.229585,0.229585,0,-1,0,0.229585,0,0,2.775558E-17,0,0,0.2416684,0.229585,0,0,0,10.62527,0,0.2416684,-0.2416684,13.74529,98.18043,0.1776655,0.2525435,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.315028,2.315028,0,-1,0,2.315028,0,0,0,0,0,2.436872,2.315028,0,0,0.2685205,10.38361,0,2.436872,-2.436872,11.1766,79.83269,0.1776655,2.546531,0,0,10.38361
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.49855,1.49855,0,-1,0,1.49855,0,0,2.220446E-16,0,0,1.577421,1.49855,0,0,2.976156,7.946734,0,1.577421,-1.577421,9.51385,67.95594,0.1776655,1.648405,0,0,7.946734
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1773757,0.1773757,0,-1,0,0.1773757,0,0,2.775558E-17,0,0,0.1867113,0.1773757,0,0,4.728846,6.369312,0,0.1867113,-0.1867113,9.317039,66.55015,0.1776655,0.1951133,0,0,6.369312
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.5130301,0.5130301,0,-1,0,0.5130301,0,0,0,0,0,0.5400317,0.5130301,0,0,4.936303,6.182601,0,0.5400317,-0.5400317,8.747796,62.48413,0.1776655,0.5643331,0,0,6.182601
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.3739668,0.3739668,0,-1,0,0.3739668,0,0,5.551115E-17,0,0,0.3936493,0.3739668,0,0,5.536338,5.64257,0,0.3936493,-0.3936493,8.332853,59.52026,0.1776655,0.4113635,0,0,5.64257
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1948564,0.1948564,0,-1,0,0.1948564,0,0,0,0,0,0.205112,0.1948564,0,0,5.973727,5.24892,0,0.205112,-0.205112,8.116647,57.97593,0.1776655,0.2143421,0,0,5.24892
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.5123767,0.5123767,0,-1,0,0.5123767,0,0,0,0,0,0.5393439,0.5123767,0,0,6.201629,5.043808,0,0.5393439,-0.5393439,7.548128,53.91509,0.1776655,0.5636144,0,0,5.043808
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.6162835,0.6162835,0,-1,0,0.6162835,0,0,1.110223E-16,0,0,0.6487195,0.6162835,0,0,6.8009,4.504464,0,0.6487195,-0.6487195,6.864317,49.03074,0.1776655,0.6779119,0,0,4.504464
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.4137315,0.4137315,0,-1,0,0.4137315,0,0,5.551115E-17,0,0,0.4355069,0.4137315,0,0,7.521699,3.855745,0,0.4355069,-0.4355069,6.405253,45.75172,0.1776655,0.4551047,0,0,3.855745
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.7190638,0.7190638,0,0,0,0.7190638,0,0,0,0,0,0.7569093,0.7190638,0,0,8.005596,3.420238,0,0.7569093,-0.7569093,5.6074,40.05278,0.1776655,0.7909701,0,0,3.420238
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.846606,2.663329,0,0,0,5.6074,40.05278,0.1776655,0,0,0,2.663329
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.668131,1.668131,0,0,0,1.668131,12.32668,0,0,0,0.2056252,1.755927,1.668131,0,0,8.846606,2.663329,0,1.550302,-1.550302,3.973239,28.38022,0.1776655,1.834944,0.1645002,0,2.868954
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,10.56916,1.113027,0.9971289,0,0.9971289,4.919199,35.13706,0.1772814,0,0.7977031,0,2.110156
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,9.572035,2.010443,1.638784,0,1.638784,6.473886,46.24195,0.1766539,0,1.311028,0,3.649227
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.6633201,0.6633201,0,-1,0,0.6633201,418.3442,0,0,0,2.774961,0.6982316,0.6633201,0,0,7.93325,3.485349,2.076729,0,2.076729,8.444044,60.31448,0.175865,0.729652,2.219969,0,6.26031
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2267095,0.2267095,0,-1,0,0.2267095,1681.731,0,0,0,3.812644,0.2386416,0.2267095,0,0,5.856521,5.354405,3.574002,0,3.574002,11.83464,84.53297,0.1745236,0.2493805,3.050115,0,9.167049
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.5045,1.5045,0,-1,0,1.5045,278.0269,0.3167111,0,0,4.182914,1.583684,1.5045,0,0,2.282519,8.571008,2.282519,0,2.282519,14.00003,100,0.1736777,1.65495,3.346331,0,12.75392
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736777,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.092839,3.092839,0,-1,0,3.092839,111.7909,0.2018925,0,0.07212335,3.457513,3.25562,3.092839,0,0,0,10.62527,0,0,0,14.00003,100,0.1736777,3.402123,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.7625552,0.7625552,0,-1,0,0.7625552,260.5714,1.184311,0,0,1.987001,0.8026897,0.7625552,0,0,0,10.62527,0,0,0,14.00003,100,0.1736777,0.8388107,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.550117,1.550117,0,-1,0,1.550117,88.56429,2.220446E-16,0,0,1.37285,1.631702,1.550117,0,0,0,10.62527,0,0.258852,-0.258852,13.72717,98.05105,0.1736777,1.705128,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.205442,3.205442,0,-1,0,3.205442,17.03306,0,4.440892E-16,0.1959859,0.5459847,3.374149,3.205442,0,0,0.2876133,10.36642,0,2.828165,-2.828165,10.74603,76.75718,0.1736777,3.525986,0.4367878,0,10.91241
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,3.430018,7.538258,0.2509806,0,0.2509806,10.98413,78.4579,0.1735851,0,0.2007845,0,7.789238
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.179038,7.76414,0,0,0,10.98413,78.4579,0.1735851,0,0,0,7.76414
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.968553,1.968553,0,-1,0,1.968553,0,0,0,0,0,2.072161,1.968553,0,0,3.179038,7.76414,0,2.072161,-2.072161,8.799878,62.85615,0.1735851,2.165408,0,0,7.76414
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,3.758332,3.33,0,-1,0,3.33,0,0,0.4283324,0.8041656,0,3.505263,3.33,0,0,5.481439,5.691979,0,3.505263,-3.505263,5.105007,36.46426,0.1735851,4.134166,0,0,5.691979
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.8168789,0.8168789,0,-1,0,0.8168789,0,0,1.110223E-16,0,0,0.8598725,0.8168789,0,0,9.376176,2.186716,0,0.8598725,-0.8598725,4.198621,29.99009,0.1735851,0.8985668,0,0,2.186716
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.4324416,0.4324416,0,-1,0,0.4324416,0,0,5.551115E-17,0,0,0.4552017,0.4324416,0,0,10.33159,1.326844,0,0.4552017,-0.4552017,3.718797,26.56278,0.1735851,0.4756858,0,0,1.326844
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2324751,0.2324751,0,-1,0,0.2324751,0,0,2.775558E-17,0,0,0.2447106,0.2324751,0,0,10.83737,0.8716418,0,0.2447106,-0.2447106,3.460849,24.7203,0.1735851,0.2557226,0,0,0.8716418
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10927,0.6269311,0,0,0,3.460849,24.7203,0.1735851,0,0,0,0.6269311
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.197737,0.197737,0,-1,0,0.197737,0,0,0,0,0,0.2081442,0.197737,0,0,11.10927,0.6269311,0,0.2081442,-0.2081442,3.241446,23.15314,0.1735851,0.2175107,0,0,0.6269311
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1629416,0.1629416,0,-1,0,0.1629416,0,0,0,0,0,0.1715175,0.1629416,0,0,11.34054,0.4187869,0,0.1715175,-0.1715175,3.060651,21.86175,0.1735851,0.1792357,0,0,0.4187869
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.3867579,0.234906,0,-1,0,0.234906,0,0,0.151852,0.1905278,0,0.2472694,0.234906,0,0,11.53112,0.2472694,0,0.2472694,-0.2472694,2.800006,20,0.1735851,0.4254337,0,0,0.2472694
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1943463,0.1943463,3.69961,0,1.174993,0.1943463,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1739329,0.2137809,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.009612112,0.009612112,3.514875,0,1.124561,0.009612112,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1741586,0.01057332,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.647564,2.647564,5,0,1.53,2.647564,16.7778,0,0,0,0.4442029,0,0,2.352436,2.234814,5.14586,5.994,2.679017,0,2.679017,11.65977,83.28394,0.1749391,2.912321,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.5652069,0.5652069,0,0,0,0.5652069,102.1215,0,1.110223E-16,0,0.5771977,0.5949546,0.5652069,0,0,2.466843,8.405115,0,0.01775688,-0.01775688,11.64106,83.15025,0.1749391,0.6217276,0.4617582,0,8.982313
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.8666674,0.8666674,0,-1,0,0.8666674,176.9829,0,0,0,1.533853,0.9122815,0.8666674,0,0,2.486573,8.387359,0.6215714,0,0.6215714,12.23073,87.3622,0.174713,0.9533342,1.227082,0,9.921211
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.500017,1.500017,0,-1,0,1.500017,126.1554,0,0,0,1.892352,1.578965,1.500017,0,0,1.865002,8.946773,0.3133866,0,0.3133866,12.52804,89.48579,0.1745993,1.650019,1.513882,0,10.83912
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,0.9373728,0,0,2.488988,0,0,0,0,1.551615,9.228821,1.551615,0,1.551615,14.00003,100,0.1740384,0,1.99119,0,11.71781
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.419028,1.419028,0,-1,0,1.419028,197.0441,1.302397,0,0,2.796111,1.493714,1.419028,0,0,0,10.62527,0,0,0,14.00003,100,0.1740384,1.560931,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.7179968,0.7179968,0,-1,0,0.7179968,397.2358,2.096355,0,0,2.852141,0.7557862,0.7179968,0,0,0,10.62527,0,0,0,14.00003,100,0.1740384,0.7897965,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740384,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.3205084,0.3205084,0,-1,0,0.3205084,705.5902,1.924099,0,0,2.261476,0.3373773,0.3205084,0,0,0,10.62527,0,0,0,14.00003,100,0.1740384,0.3525593,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.679321,1.679321,0,-1,0,1.679321,57.14937,0,0,0,0.9597214,1.767707,1.679321,0,0,0,10.62527,0,0.8079851,-0.8079851,13.14834,93.9165,0.1740384,1.847253,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,0.8977612,9.817289,0.366004,0,0.366004,13.49556,96.39665,0.1739066,0,0.2928032,0,10.18329
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,5.205744,3.33,0,-1,0,3.33,6.754162,0,1.875744,2.396318,0.2249136,3.505263,3.33,0,0,0.5317572,10.14669,0,3.280349,-3.280349,10.03777,71.69819,0.1739066,5.726318,0.1799309,0,10.37161
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.272729,3.272729,0,-1,0,3.272729,0,0,4.440892E-16,0.2700022,0,3.444978,3.272729,0,0,4.17659,6.866343,0,3.444978,-3.444978,6.406441,45.7602,0.1739066,3.600002,0,0,6.866343
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.8460891,0.8460891,0,-1,0,0.8460891,0,0,1.110223E-16,0,0,0.8906201,0.8460891,0,0,8.004344,3.421365,0,0.8906201,-0.8906201,5.467645,39.05453,0.1739066,0.930698,0,0,3.421365
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993921,2.530745,0,0,0,5.467645,39.05453,0.1739066,0,0,0,2.530745
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993921,2.530745,0,0,0,5.467645,39.05453,0.1739066,0,0,0,2.530745
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993921,2.530745,0,0,0,5.467645,39.05453,0.1739066,0,0,0,2.530745
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.367532,0.367532,0,-1,0,0.367532,0,0,5.551115E-17,0,0,0.3868757,0.367532,0,0,8.993921,2.530745,0,0.3868757,-0.3868757,5.059842,36.14165,0.1739066,0.4042852,0,0,2.530745
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2707817,0.2707817,0,-1,0,0.2707817,0,0,5.551115E-17,0,0,0.2850334,0.2707817,0,0,9.423783,2.143869,0,0.2850334,-0.2850334,4.75939,33.99558,0.1739066,0.2978599,0,0,2.143869
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.5374793,0.5374793,0,-1,0,0.5374793,0,0,1.110223E-16,0,0,0.5657676,0.5374793,0,0,9.740487,1.858836,0,0.5657676,-0.5657676,4.163019,29.73579,0.1739066,0.5912272,0,0,1.858836
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.45641,0.45641,0,-1,0,0.45641,0,0,0,0,0,0.4804316,0.45641,0,0,10.36912,1.293068,0,0.4804316,-0.4804316,3.6566,26.11852,0.1739066,0.502051,0,0,1.293068
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.8156735,0.7720047,0,-1,0,0.7720047,0,0,0.04366888,0.1252362,0,0.8126365,0.7720047,0,0,10.90293,0.8126365,0,0.8126365,-0.8126365,2.800006,20,0.1739066,0.8972409,0,0,0.8126365
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.3600605,0.3600605,3.865324,0,1.220233,0.3600605,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743467,0.3960665,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.4194001,0.4194001,3.924663,0,1.236433,0.4194001,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1748177,0.4613401,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.744867,1.744867,4.6945,0,1.446599,1.744867,29.65726,0,0,0,0.5174796,0,0,2.949634,2.802152,5.14586,5.994,3.319632,0,3.319632,12.26752,87.62493,0.1757573,1.919353,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.88299,1.88299,0,0,0,1.88299,70.14889,0,2.220446E-16,0,1.320896,1.982095,1.88299,0,0,1.826229,8.981668,0,0.6611983,-0.6611983,11.57055,82.64663,0.1757573,2.071289,1.056717,0,10.30256
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.647263,1.647263,0,-1,0,1.647263,168.1961,0,0,0,2.770632,1.733961,1.647263,0,0,2.560893,8.32047,1.036672,0,1.036672,12.55402,89.67142,0.1753887,1.811989,2.216506,0,11.0911
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.233348,2.233348,0,-1,0,2.233348,151.9914,0,0,0,3.394497,2.350893,2.233348,0,0,1.524222,9.253474,1.043604,0,1.043604,13.54407,96.74319,0.1750192,2.456683,2.715598,0,12.64797
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.8649353,0.8649353,0,-1,0,0.8649353,536.5971,3.250143,0,0,4.641218,0.9104583,0.8649353,0,0,0.4806175,10.19272,0.4806175,0,0.4806175,14.00003,100,0.1748496,0.9514289,3.712975,0,14.83394
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.14253,2.14253,0,-1,0,2.14253,237.5382,2.834033,0,0,5.089328,2.255295,2.14253,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,2.356784,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.384822,2.384822,0,-1,0,2.384822,201.4619,2.29417,0,0,4.804509,2.510339,2.384822,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,2.623304,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.149561,1.149561,0,-1,0,1.149561,396.1797,3.344263,0,0,4.554327,1.210064,1.149561,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,1.264517,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748496,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.368847,2.368847,0,-1,0,2.368847,3.806921,0,0,0,0.09018012,2.493523,2.368847,0,0,0,10.62527,0,2.403342,-2.403342,11.46668,81.90471,0.1748496,2.605731,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.949481,1.949481,0,-1,0,1.949481,0,0,2.220446E-16,0,0,2.052085,1.949481,0,0,2.670381,8.221931,0,2.052085,-2.052085,9.303596,66.45412,0.1748496,2.144428,0,0,8.221931
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.185838,2.185838,0,-1,0,2.185838,0,0,4.440892E-16,0,0,2.300882,2.185838,0,0,4.950475,6.169847,0,2.300882,-2.300882,6.878253,49.13028,0.1748496,2.404422,0,0,6.169847
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.738802,1.738802,0,-1,0,1.738802,0,0,2.220446E-16,0,0,1.830318,1.738802,0,0,7.50701,3.868965,0,1.830318,-1.830318,4.948928,35.34941,0.1748496,1.912683,0,0,3.868965
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.3546027,0.3546027,0,-1,0,0.3546027,0,0,5.551115E-17,0,0,0.373266,0.3546027,0,0,9.540697,2.038646,0,0.373266,-0.373266,4.555471,32.53901,0.1748496,0.390063,0,0,2.038646
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.955438,1.665381,0,0,0,4.555471,32.53901,0.1748496,0,0,0,1.665381
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.5247925,0.5247925,0,-1,0,0.5247925,0,0,1.110223E-16,0,0,0.5524132,0.5247925,0,0,9.955438,1.665381,0,0.5524132,-0.5524132,3.973176,28.37977,0.1748496,0.5772718,0,0,1.665381
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.4427022,0.4427022,0,-1,0,0.4427022,0,0,5.551115E-17,0,0,0.4660023,0.4427022,0,0,10.56923,1.112967,0,0.4660023,-0.4660023,3.481967,24.87114,0.1748496,0.4869724,0,0,1.112967
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2356003,0.2356003,0,-1,0,0.2356003,0,0,2.775558E-17,0,0,0.2480003,0.2356003,0,0,11.08701,0.6469651,0,0.2480003,-0.2480003,3.220551,23.00389,0.1748496,0.2591603,0,0,0.6469651
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1671596,0.1671596,0,-1,0,0.1671596,0,0,0,0,0,0.1759574,0.1671596,0,0,11.36257,0.3989648,0,0.1759574,-0.1759574,3.035076,21.67907,0.1748496,0.1838755,0,0,0.3989648
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.3742571,0.211857,0,-1,0,0.211857,0,0,0.1624002,0.1998259,0,0.2230073,0.211857,0,0,11.55807,0.2230073,0,0.2230073,-0.2230073,2.800006,20,0.1748496,0.4116828,0,0,0.2230073
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.135091,1.135091,4.640355,0,1.431817,1.135091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1757433,1.2486,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3919399,0.3919399,3.897203,0,1.228936,0.3919399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1761767,0.4311339,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1192417,0.1192417,3.624505,0,1.15449,0.1192417,709.1437,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.1761463,0.1311659,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1866604,0.1866604,0,0,0,0.1866604,987.8307,0.6771386,0,0,1.843888,0.1964846,0.1866604,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.1758097,0.2053264,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.650802,1.650802,0,-1,0,1.650802,231.2993,2.080607,0,0,3.818293,1.737686,1.650802,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,1.815882,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.67848,2.67848,0,-1,0,2.67848,177.436,1.933134,0,0,4.752586,2.819453,2.67848,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,2.946328,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.16204,2.16204,0,-1,0,2.16204,227.8544,2.650472,0,0,4.926303,2.275831,2.16204,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,2.378244,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,5.240047,3.33,0,-1,0,3.33,128.2722,0.7662024,1.910047,2.434052,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,5.764052,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.8623918,0.8623918,0,-1,0,0.8623918,269.8847,1.419683,0,0,2.327463,0.9077808,0.8623918,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,0.948631,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758097,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.6829339,0.6829339,0,-1,0,0.6829339,28.72355,0,0,0,0.1961629,0.7188778,0.6829339,0,0,0,10.62527,0,0.5227149,-0.5227149,13.44904,96.06437,0.1758097,0.7512273,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.737405,2.737405,0,-1,0,2.737405,0,0,4.440892E-16,0,0,2.881479,2.737405,0,0,0.5807943,10.10256,0,2.881479,-2.881479,10.41169,74.36909,0.1758097,3.011145,0,0,10.10256
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.023,1.023,0,-1,0,1.023,0,0,0,0,0,1.076842,1.023,0,0,3.782437,7.221081,0,1.076842,-1.076842,9.276602,66.26131,0.1758097,1.1253,0,0,7.221081
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.555699,1.555699,0,-1,0,1.555699,0,0,0,0,0,1.637578,1.555699,0,0,4.978928,6.144239,0,1.637578,-1.637578,7.550444,53.93163,0.1758097,1.711269,0,0,6.144239
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.6012471,0.6012471,0,-1,0,0.6012471,0,0,0,0,0,0.6328917,0.6012471,0,0,6.798459,4.506661,0,0.6328917,-0.6328917,6.883317,49.16645,0.1758097,0.6613718,0,0,4.506661
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1948725,0.1948725,0,-1,0,0.1948725,0,0,0,0,0,0.205129,0.1948725,0,0,7.501672,3.87377,0,0.205129,-0.205129,6.667092,47.62199,0.1758097,0.2143597,0,0,3.87377
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.4277324,0.4277324,0,-1,0,0.4277324,0,0,0,0,0,0.4502446,0.4277324,0,0,7.729593,3.668641,0,0.4502446,-0.4502446,6.192493,44.232,0.1758097,0.4705056,0,0,3.668641
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.04413143,0.04413143,0,-1,0,0.04413143,0,0,6.938894E-18,0,0,0.04645414,0.04413143,0,0,8.229865,3.218396,0,0.04645414,-0.04645414,6.143526,43.88224,0.1758097,0.04854457,0,0,3.218396
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.4831578,0.4831578,0,-1,0,0.4831578,0,0,0,0,0,0.5085872,0.4831578,0,0,8.281481,3.171942,0,0.5085872,-0.5085872,5.607428,40.05297,0.1758097,0.5314736,0,0,3.171942
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.846578,2.663355,0,0,0,5.607428,40.05297,0.1758097,0,0,0,2.663355
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.5486691,0.5486691,0,-1,0,0.5486691,0,0,0,0,0,0.5775464,0.5486691,0,0,8.846578,2.663355,0,0.5775464,-0.5775464,4.998641,35.7045,0.1758097,0.603536,0,0,2.663355
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.4952648,0.4952648,0,0,0,0.4952648,0,0,1.110223E-16,0,0,0.5213314,0.4952648,0,0,9.488296,2.085808,0,0.5213314,-0.5213314,4.449109,31.77929,0.1758097,0.5447913,0,0,2.085808
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.7906083,0.7906083,0,0,0,0.7906083,0,0,1.110223E-16,0,0,0.8322192,0.7906083,0,0,10.06755,1.564477,0,0.8322192,-0.8322192,3.571873,25.51333,0.1758097,0.8696691,0,0,1.564477
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1201342,0.1201342,0,0,0,0.1201342,647.1953,0,0,0,0.7775025,0.126457,0.1201342,0,0,10.99224,0.7322575,0.6510456,0,0.6510456,4.189509,29.925,0.1755845,0.1321476,0.6220021,0,1.50976
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.302153,2.302153,5,0,1.53,2.302153,91.57871,0,0,0,2.108282,0,0,2.697847,2.562954,10.3412,1.318199,4.671237,0,4.671237,8.621033,61.57869,0.176203,2.532368,1.686626,5,3.426481
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.459562,1.459562,0,-1,0,1.459562,225.2351,0,0,0,3.287447,1.536382,1.459562,0,0,5.669959,5.522312,1.751065,0,1.751065,10.28224,73.44442,0.1756036,1.605519,2.629957,0,8.809758
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.084601,2.084601,0,-1,0,2.084601,198.1584,0,0,0,4.130813,2.194317,2.084601,0,0,3.918893,7.09827,1.936496,0,1.936496,12.11936,86.56669,0.1749454,2.293061,3.30465,0,11.22908
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,5.394983,3.33,0,-1,0,3.33,148.279,0,2.064983,2.604481,4.93769,3.505263,3.33,0,0,1.982397,8.841117,1.432427,0,1.432427,13.47828,96.27324,0.1744618,5.934481,3.950152,0,13.77881
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.655855,1.655855,0,-1,0,1.655855,317.1375,2.958362,0,0,5.251338,1.743006,1.655855,0,0,0.5499705,10.1303,0.5499705,0,0.5499705,14.00003,100,0.1742768,1.821441,4.20107,0,15.38164
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,5.129128,3.33,0,-1,0,3.33,134.2504,0.9652737,1.799127,2.31204,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1742768,5.64204,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.145848,1.145848,0,-1,0,1.145848,370.8445,3.043159,0,0,4.249315,1.206156,1.145848,0,0,0,10.62527,0,0,0,14.00003,100,0.1742768,1.260433,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4477421,0.4477421,0,-1,0,0.4477421,813.556,3.171325,0,0,3.642632,0.4713075,0.4477421,0,0,0,10.62527,0,0,0,14.00003,100,0.1742768,0.4925163,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.833794,0.833794,0,-1,0,0.833794,284.7399,1.496466,0,0,2.374144,0.8776779,0.833794,0,0,0,10.62527,0,0,0,14.00003,100,0.1742768,0.9171734,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.8936989,0.8936989,0,-1,0,0.8936989,118.279,0.1163225,0,0,1.057058,0.9407357,0.8936989,0,0,0,10.62527,0,0,0,14.00003,100,0.1742768,0.9830688,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.939637,2.939637,0,-1,0,2.939637,4.215723,0,0,0,0.123927,3.094355,2.939637,0,0,0,10.62527,0,2.970428,-2.970428,10.86892,77.635,0.1742768,3.233601,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.870337,1.870337,0,-1,0,1.870337,0,0,0,0,0,1.968776,1.870337,0,0,3.300476,7.654846,0,1.968776,-1.968776,8.79365,62.81166,0.1742768,2.057371,0,0,7.654846
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.014836,3.014836,0,-1,0,3.014836,0,0,4.440892E-16,0,0,3.173512,3.014836,0,0,5.488005,5.68607,0,3.173512,-3.173512,5.448474,38.91759,0.1742768,3.31632,0,0,5.68607
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.602155,1.602155,0,-1,0,1.602155,0,0,2.220446E-16,0,0,1.686479,1.602155,0,0,9.01413,2.512558,0,1.686479,-1.686479,3.670769,26.21972,0.1742768,1.762371,0,0,2.512558
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1985081,0.1985081,0,-1,0,0.1985081,0,0,2.775558E-17,0,0,0.2089559,0.1985081,0,0,10.88799,0.8260785,0,0.2089559,-0.2089559,3.45051,24.64645,0.1742768,0.2183589,0,0,0.8260785
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.9545071,0.5862665,0,-1,0,0.5862665,0,0,0.3682407,0.4636914,0,0.6171226,0.5862665,0,0,11.12017,0.6171226,0,0.6171226,-0.6171226,2.800006,20,0.1742768,1.049958,0,0,0.6171226
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.3455397,0,0,-1,0,0,0,0,0.3455397,0.3800937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742768,0.3800937,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.366933,0,0,-1,0,0,0,0,0.366933,0.4036262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742768,0.4036262,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.6467298,0,0,-1,0,0,0,0,0.6467298,0.7114028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742768,0.7114028,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.226135,0,0,-1,0,0,0,0,0.226135,0.2487485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742768,0.2487485,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.6162293,0,0,-1,0,0,0,0,0.6162293,0.6778522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742768,0.6778522,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1149115,0.1149115,3.620175,0,1.153308,0.1149115,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1745423,0.1264027,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3613678,0.3613678,3.866631,0,1.22059,0.3613678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1749468,0.3975046,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.544174,2.544174,5,0,1.53,2.544174,32.09529,0,0,0,0.8165601,0,0,2.455826,2.333035,5.14586,5.994,3.149595,0,3.149595,12.1062,86.47272,0.175759,2.798592,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,1.996266,8.828635,1.847453,0,1.847453,13.85885,98.9916,0.1751467,0,1.477962,0,10.67609
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.445718,1.445718,0,-1,0,1.445718,220.7627,1.520985,0,0,3.191606,1.521808,1.445718,0,0,0.1488126,10.49134,0.1488126,0,0.1488126,14.00003,100,0.1750976,1.59029,2.553285,0,13.68295
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.105534,1.105534,0,-1,0,1.105534,375.4821,2.987362,0,0,4.151082,1.16372,1.105534,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,1.216087,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.6549075,0.6549075,0,-1,0,0.6549075,761.9189,4.300488,0,0,4.989864,0.6893763,0.6549075,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,0.7203982,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.706398,1.706398,0,-1,0,1.706398,298.8227,3.302897,0,0,5.099106,1.796209,1.706398,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,1.877038,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.400316,2.400316,0,-1,0,2.400316,197.9531,2.224852,0,0,4.751501,2.526649,2.400316,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,2.640348,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.046331,1.046331,0,-1,0,1.046331,417.343,3.265387,0,0,4.366788,1.101401,1.046331,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,1.150964,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.866426,0.866426,0,-1,0,0.866426,404.4722,2.592425,0,0,3.504452,0.9120274,0.866426,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,0.9530686,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.74902,1.74902,0,-1,0,1.74902,145.1862,0.6982625,0,0,2.539336,1.841074,1.74902,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,1.923922,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750976,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.419755,2.419755,0,-1,0,2.419755,12.62061,0,0,0,0.3053877,2.54711,2.419755,0,0,0,10.62527,0,2.241722,-2.241722,11.63704,83.12158,0.1750976,2.66173,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.794635,2.794635,0,-1,0,2.794635,0,0,0,0,0,2.941721,2.794635,0,0,2.490803,8.383552,0,2.941721,-2.941721,8.536199,60.97272,0.1750976,3.074099,0,0,8.383552
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.101931,2.101931,0,-1,0,2.101931,0,0,4.440892E-16,0,0,2.212559,2.101931,0,0,5.759382,5.44183,0,2.212559,-2.212559,6.203957,44.31389,0.1750976,2.312124,0,0,5.44183
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.982341,2.982341,0,-1,0,2.982341,0,0,0,0.2127672,0,3.139307,2.982341,0,0,8.21778,3.229272,0,3.139307,-3.139307,2.894837,20.67737,0.1750976,3.280575,0,0,3.229272
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.5042332,0.08546697,0,-1,0,0.08546697,0,0,0.4187663,0.4691896,0,0.08996522,0.08546697,0,0,11.7059,0.08996522,0,0.08996522,-0.08996522,2.800006,20,0.1750976,0.5546566,0,0,0.08996522
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1989157,0,0,-1,0,0,0,0,0.1989157,0.2188073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.2188073,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3118958,0,0,-1,0,0,0,0,0.3118958,0.3430854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.3430854,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2235268,0,0,-1,0,0,0,0,0.2235268,0.2458795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.2458795,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2157191,0,0,-1,0,0,0,0,0.2157191,0.237291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.237291,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.762382,0,0,-1,0,0,0,0,0.762382,0.8386201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.8386201,0,0,0
