Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01691513,0,0,-1,0,0,0,0,0.01691513,0.01860664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750976,0.01860664,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.08379766,0.08379766,3.589061,0,1.144814,0.08379766,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1753345,0.09217742,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.3879124,0.3879124,3.893176,0,1.227837,0.3879124,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1757401,0.4267036,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2232704,0.2232704,3.728534,0,1.18289,0.2232704,235.8795,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.175877,0.2455974,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.298061,1.298061,0,0,0,1.298061,132.5827,0,0,0,1.721004,1.36638,1.298061,0,0,1.289211,9.464984,0.3546242,0,0.3546242,13.1134,93.66696,0.1757618,1.427867,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,2.050362,0,0,2.984949,0,0,0,0,0.934587,9.784146,0.934587,0,0.934587,14.00003,100,0.1754589,0,2.387959,0,12.76909
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.334053,1.334053,0,-1,0,1.334053,244.5603,1.858298,0,0,3.262564,1.404266,1.334053,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,1.467458,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.4876144,0.4876144,0,-1,0,0.4876144,956.1134,4.148868,0,0,4.662147,0.5132783,0.4876144,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,0.5363758,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.8307966,0.8307966,0,-1,0,0.8307966,573.5532,3.890538,0,0,4.76506,0.8745227,0.8307966,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,0.9138762,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.403679,1.403679,0,-1,0,1.403679,307.9284,2.84477,0,0,4.322327,1.477557,1.403679,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,1.544047,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,2.920073,2.920073,0,-1,0,2.920073,113.7963,0.2491732,0,0,3.322934,3.073761,2.920073,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,3.21208,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.3807095,0.3807095,0,-1,0,0.3807095,511.2262,1.54554,0,0,1.946287,0.4007468,0.3807095,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,0.4187804,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.013098,1.013098,0,-1,0,1.013098,125.6883,0.2069268,0,0,1.273346,1.066419,1.013098,0,0,0,10.62527,0,0,0,14.00003,100,0.1754589,1.114408,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.516171,2.516171,0,-1,0,2.516171,6.77776,0,0,0,0.17054,2.648601,2.516171,0,0,0,10.62527,0,2.478061,-2.478061,11.38792,81.34214,0.1754589,2.767788,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.603,1.603,0,-1,0,1.603,0,0,2.220446E-16,0,0,1.687369,1.603,0,0,2.753402,8.147213,0,1.687369,-1.687369,9.609279,68.63757,0.1754589,1.7633,0,0,8.147213
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628256,6.459844,0,0,0,9.609279,68.63757,0.1754589,0,0,0,6.459844
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,2.870074,2.870074,0,-1,0,2.870074,0,0,4.440892E-16,0,0,3.02113,2.870074,0,0,4.628256,6.459844,0,3.02113,-3.02113,6.424728,45.89082,0.1754589,3.157081,0,0,6.459844
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01106436,0.01106436,0,-1,0,0.01106436,0,0,1.734723E-18,0,0,0.0116467,0.01106436,0,0,7.985067,3.438714,0,0.0116467,-0.0116467,6.412451,45.80313,0.1754589,0.0121708,0,0,3.438714
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1185328,0.1185328,0,-1,0,0.1185328,0,0,1.387779E-17,0,0,0.1247714,0.1185328,0,0,7.998008,3.427067,0,0.1247714,-0.1247714,6.280931,44.8637,0.1754589,0.1303861,0,0,3.427067
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.224789,0.224789,0,-1,0,0.224789,0,0,2.775558E-17,0,0,0.23662,0.224789,0,0,8.136642,3.302296,0,0.23662,-0.23662,6.031511,43.08214,0.1754589,0.2472679,0,0,3.302296
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.6509459,0.6509459,0,-1,0,0.6509459,0,0,1.110223E-16,0,0,0.6852062,0.6509459,0,0,8.399554,3.065676,0,0.6852062,-0.6852062,5.309241,37.92307,0.1754589,0.7160405,0,0,3.065676
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.5140857,0.5140857,0,-1,0,0.5140857,0,0,1.110223E-16,0,0,0.5411428,0.5140857,0,0,9.160894,2.38047,0,0.5411428,-0.5411428,4.738826,33.84869,0.1754589,0.5654942,0,0,2.38047
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.185071,1.185071,0,-1,0,1.185071,0,0,0,0,0,1.247443,1.185071,0,0,9.762164,1.839327,0,1.247443,-1.247443,3.423906,24.45642,0.1754589,1.303578,0,0,1.839327
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.6536959,0.5622895,0,-1,0,0.5622895,0,0,0.09140646,0.1567761,0,0.5918836,0.5622895,0,0,11.14821,0.5918836,0,0.5918836,-0.5918836,2.800006,20,0.1754589,0.7190655,0,0,0.5918836
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754589,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.7216197,0.7216197,4.226883,0,1.318939,0.7216197,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.176043,0.7937816,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.51569,1.51569,4.70397,0,1.449184,1.51569,57.16505,0,0,0,0.866445,0,0,3.18828,3.028866,8.475861,2.997,3.895311,0,3.895311,9.654538,68.96085,0.1767018,1.667259,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.566182,1.566182,3.858811,0,1.218455,1.566182,138.3782,0,0,0,2.167255,0,0,2.292629,2.177998,4.580549,6.50278,4.345253,0,4.345253,13.77681,98.40556,0.1767442,1.7228,1.733804,5,8.670035
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.864636,1.864636,0,-1,0,1.864636,167.0613,0.9170144,0,0,3.115085,1.962775,1.864636,0,0,0.2352961,10.41351,0.2352961,0,0.2352961,14.00003,100,0.1766692,2.0511,2.492068,0,13.52859
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.821234,1.821234,0,-1,0,1.821234,234.8132,2.359409,0,0,4.276498,1.917089,1.821234,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,2.003358,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.951955,1.951955,0,-1,0,1.951955,249.1624,2.808847,0,0,4.863536,2.054689,1.951955,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,2.14715,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.169181,1.169181,0,-1,0,1.169181,349.5257,2.855872,0,0,4.086589,1.230717,1.169181,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,1.286099,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.009545,1.009545,0,-1,0,1.009545,374.0591,2.713616,0,0,3.776295,1.062679,1.009545,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,1.110499,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.246741,1.246741,0,-1,0,1.246741,263.9988,1.979022,0,0,3.29138,1.312358,1.246741,0,0,0,10.62527,0,0,0,14.00003,100,0.1766692,1.371415,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.132717,3.132717,0,-1,0,3.132717,75.03032,0,0,0.1159883,2.350487,3.297596,3.132717,0,0,0,10.62527,0,0.9471092,-0.9471092,13.00169,92.86901,0.1766692,3.445988,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0.1028906,0,0,1.155234,0,0,0,0,1.052344,9.678164,1.052344,0,1.052344,14.00003,100,0.1763343,0,0.9241874,0,10.8334
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.853571,1.853571,0,-1,0,1.853571,11.77919,0,2.220446E-16,0,0.2183357,1.951128,1.853571,0,0,0,10.62527,0,1.732792,-1.732792,12.1735,86.95343,0.1763343,2.038929,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925324,8.892482,0,0,0,12.1735,86.95343,0.1763343,0,0,0,8.892482
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925324,8.892482,0,0,0,12.1735,86.95343,0.1763343,0,0,0,8.892482
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.65353,1.65353,0,-1,0,1.65353,0,0,2.220446E-16,0,0,1.740558,1.65353,0,0,1.925324,8.892482,0,1.740558,-1.740558,10.3388,73.8484,0.1763343,1.818883,0,0,8.892482
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.06321752,0.06321752,0,-1,0,0.06321752,0,0,1.387779E-17,0,0,0.06654476,0.06321752,0,0,3.859277,7.151925,0,0.06654476,-0.06654476,10.26865,73.34737,0.1763343,0.06953928,0,0,7.151925
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.9902102,0.9902102,0,-1,0,0.9902102,0,0,0,0,0,1.042326,0.9902102,0,0,3.933216,7.08538,0,1.042326,-1.042326,9.169943,65.49947,0.1763343,1.089231,0,0,7.08538
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.091356,6.043053,0,0,0,9.169943,65.49947,0.1763343,0,0,0,6.043053
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1860971,0.1860971,0,-1,0,0.1860971,0,0,0,0,0,0.1958916,0.1860971,0,0,5.091356,6.043053,0,0.1958916,-0.1958916,8.963455,64.02455,0.1763343,0.2047068,0,0,6.043053
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.307819,0.307819,0,-1,0,0.307819,0,0,0,0,0,0.32402,0.307819,0,0,5.309014,5.847162,0,0.32402,-0.32402,8.621908,61.58493,0.1763343,0.3386009,0,0,5.847162
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1672854,0.1672854,0,-1,0,0.1672854,0,0,0,0,0,0.1760899,0.1672854,0,0,5.669036,5.523142,0,0.1760899,-0.1760899,8.436293,60.25912,0.1763343,0.1840139,0,0,5.523142
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.864692,5.347052,0,0,0,8.436293,60.25912,0.1763343,0,0,0,5.347052
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.6547152,0.6547152,0,0,0,0.6547152,0,0,1.110223E-16,0,0,0.6891738,0.6547152,0,0,5.864692,5.347052,0,0.6891738,-0.6891738,7.70984,55.07018,0.1763343,0.7201867,0,0,5.347052
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.4831636,0.4831636,0,0,0,0.4831636,0,0,0,0,0,0.5085933,0.4831636,0,0,6.63044,4.657878,0,0.5085933,-0.5085933,7.173736,51.24087,0.1763343,0.53148,0,0,4.657878
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.925372,1.925372,0,0,0,1.925372,28.92209,0,4.440892E-16,0,0.5568578,2.026707,1.925372,0,0,7.195544,4.149285,0,1.469849,-1.469849,5.624378,40.17405,0.1763343,2.117909,0.4454863,0,4.706142
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.536284,1.536284,0,0,0,1.536284,105.6409,0,0,0,1.622945,1.617141,1.536284,0,0,8.82871,2.679435,0.005803777,0,0.005803777,5.629884,40.21338,0.1763324,1.689912,1.298356,0,4.30238
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.958775,2.958775,0,-1,0,2.958775,88.6094,4.440892E-16,0,0.2060937,2.621753,3.1145,2.958775,0,0,8.822906,2.684659,0,0.4927472,-0.4927472,5.110483,36.50338,0.1763324,3.254652,2.097402,0,5.306411
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0,0,0,3.357635,0,0,0,0,9.370403,2.191911,3.357635,0,3.357635,8.295815,59.25571,0.1752723,0,2.686108,0,5.549546
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.950173,0.950173,0,-1,0,0.950173,448.7185,0,0,0,4.263602,1.000182,0.950173,0,0,6.012768,5.213783,3.26342,0,3.26342,11.39177,81.36961,0.1742541,1.04519,3.410882,0,9.477385
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.7396442,0.7396442,0,-1,0,0.7396442,667.759,1.41112,0,0,4.939041,0.7785728,0.7396442,0,0,2.749348,8.150861,2.749348,0,2.749348,14.00003,100,0.1734054,0.8136086,3.951232,0,13.0899
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.954408,1.954408,0,-1,0,1.954408,240.6535,2.64608,0,0,4.703351,2.057271,1.954408,0,0,0,10.62527,0,0,0,14.00003,100,0.1734054,2.149849,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.703766,1.703766,0,-1,0,1.703766,250.856,2.480562,0,0,4.273999,1.793438,1.703766,0,0,0,10.62527,0,0,0,14.00003,100,0.1734054,1.874142,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.777988,2.777988,0,-1,0,2.777988,100.7499,0,0,0,2.79882,2.924198,2.777988,0,0,0,10.62527,0,0.1253783,-0.1253783,13.86787,99.056,0.1734054,3.055787,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.597233,1.597233,0,-1,0,1.597233,134.7679,0.3319498,0,0,2.152557,1.681298,1.597233,0,0,0.1393092,10.4999,0.1393092,0,0.1393092,14.00003,100,0.1733627,1.756956,1.722045,0,12.65245
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.499186,1.499186,0,-1,0,1.499186,54.13506,0,2.220446E-16,0,0.8115852,1.578091,1.499186,0,0,0,10.62527,0,0.7665054,-0.7665054,13.19206,94.22881,0.1733627,1.649105,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,3.572405,3.33,0,-1,0,3.33,4.762717,4.440892E-16,0.2424054,0.599646,0.1585985,3.505263,3.33,0,0,0.8516726,9.858768,0,3.346665,-3.346665,9.664366,69.03105,0.1733627,3.929646,0.1268788,0,10.01737
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570189,6.512104,0,0,0,9.664366,69.03105,0.1733627,0,0,0,6.512104
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570189,6.512104,0,0,0,9.664366,69.03105,0.1733627,0,0,0,6.512104
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1613731,0.1613731,0,-1,0,0.1613731,0,0,0,0,0,0.1698664,0.1613731,0,0,4.570189,6.512104,0,0.1698664,-0.1698664,9.485312,67.75209,0.1733627,0.1775104,0,0,6.512104
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1550756,0.1550756,0,-1,0,0.1550756,0,0,2.775558E-17,0,0,0.1632375,0.1550756,0,0,4.758929,6.342238,0,0.1632375,-0.1632375,9.313244,66.52304,0.1733627,0.1705831,0,0,6.342238
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1803641,0.1803641,0,-1,0,0.1803641,0,0,0,0,0,0.189857,0.1803641,0,0,4.940304,6.179,0,0.189857,-0.189857,9.113117,65.09356,0.1733627,0.1984006,0,0,6.179
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.09405015,0.09405015,0,-1,0,0.09405015,0,0,1.387779E-17,0,0,0.09900016,0.09405015,0,0,5.151257,5.989143,0,0.09900016,-0.09900016,9.008761,64.34817,0.1733627,0.1034552,0,0,5.989143
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.5793824,0.5793824,0,-1,0,0.5793824,0,0,0,0,0,0.6098762,0.5793824,0,0,5.261257,5.890143,0,0.6098762,-0.6098762,8.365896,59.75628,0.1733627,0.6373206,0,0,5.890143
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.07060857,0.07060857,0,-1,0,0.07060857,0,0,0,0,0,0.07432482,0.07060857,0,0,5.938897,5.280267,0,0.07432482,-0.07432482,8.287551,59.19667,0.1733627,0.07766943,0,0,5.280267
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.5539628,0.5539628,0,-1,0,0.5539628,0,0,0,0,0,0.5831187,0.5539628,0,0,6.02148,5.205942,0,0.5831187,-0.5831187,7.672889,54.80624,0.1733627,0.6093591,0,0,5.205942
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.414716,0.414716,0,-1,0,0.414716,0,0,0,0,0,0.4365432,0.414716,0,0,6.66939,4.622823,0,0.4365432,-0.4365432,7.212732,51.51941,0.1733627,0.4561876,0,0,4.622823
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3424954,0.3424954,0,0,0,0.3424954,0,0,5.551115E-17,0,0,0.3605215,0.3424954,0,0,7.154438,4.18628,0,0.3605215,-0.3605215,6.832709,48.80497,0.1733627,0.3767449,0,0,4.18628
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2315236,0.2315236,0,0,0,0.2315236,0,0,2.775558E-17,0,0,0.2437091,0.2315236,0,0,7.555017,3.825759,0,0.2437091,-0.2437091,6.575818,46.97003,0.1733627,0.254676,0,0,3.825759
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,3.799031,3.799031,5,0,1.53,3.799031,9.473324,0,0,0,0.3598945,0,0,1.200969,1.140921,7.825805,3.58205,1.500815,0,1.500815,7.999616,57.14,0.1737297,4.178934,0.2879156,5,3.941944
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.356829,1.356829,4.668532,0,1.439509,1.356829,119.2613,0,0,0,1.618172,0,0,3.311703,3.146118,6.32499,4.932784,4.76429,0,4.76429,12.51942,89.42424,0.1740963,1.492512,1.294538,5,6.550955
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.008443,1.008443,0,-1,0,1.008443,188.4781,0,0,0,1.900695,1.06152,1.008443,0,0,1.5607,9.220645,0.8391759,0,0.8391759,13.31553,95.11074,0.1738407,1.109288,1.520556,0,11.12134
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,3.919973,3.33,0,-1,0,3.33,114.4791,0,0.5899733,0.9819706,3.812155,3.505263,3.33,0,0,0.7215238,9.975903,0.3068918,0,0.3068918,13.60667,97.19033,0.1737475,4.311971,3.049724,0,13.78806
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,2.90824,2.90824,0,-1,0,2.90824,123.2126,0.1073819,0,0,3.583319,3.061305,2.90824,0,0,0.414632,10.25211,0.414632,0,0.414632,14.00003,100,0.1736216,3.199064,2.866655,0,13.83542
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.308129,1.308129,0,-1,0,1.308129,227.9298,1.604637,0,0,2.981615,1.376978,1.308129,0,0,0,10.62527,0,0,0,14.00003,100,0.1736216,1.438942,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.080647,1.080647,0,-1,0,1.080647,292.6228,2.024696,0,0,3.162219,1.137523,1.080647,0,0,0,10.62527,0,0,0,14.00003,100,0.1736216,1.188712,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.09783082,0.09783082,0,-1,0,0.09783082,3709.167,3.525728,0,0,3.628708,0.1029798,0.09783082,0,0,0,10.62527,0,0,0,14.00003,100,0.1736216,0.1076139,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2739221,0.2739221,0,-1,0,0.2739221,417.1479,0.8543214,0,0,1.14266,0.2883391,0.2739221,0,0,0,10.62527,0,0,0,14.00003,100,0.1736216,0.3013144,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.9670392,0.9670392,0,-1,0,0.9670392,86.40289,0,0,0,0.8355499,1.017936,0.9670392,0,0,0,10.62527,0,0.1823861,-0.1823861,13.80778,98.62678,0.1736216,1.063743,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.9295732,0.9295732,0,-1,0,0.9295732,107.0605,0,0,0,0.9952061,0.978498,0.9295732,0,0,0.2026512,10.44289,0.01670805,0,0.01670805,13.82363,98.73999,0.1736166,1.02253,0.7961649,0,11.43809
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.149297,2.149297,0,-1,0,2.149297,10.99883,0,0,0,0.2363975,2.262418,2.149297,0,0,0.1859432,10.45792,0,2.02602,-2.02602,11.68801,83.48565,0.1736166,2.364227,0.189118,0,10.69432
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.710344,2.710344,0,-1,0,2.710344,0,0,0,0,0,2.852994,2.710344,0,0,2.437077,8.431905,0,2.852994,-2.852994,8.680695,62.00484,0.1736166,2.981378,0,0,8.431905
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.607069,5.578911,0,0,0,8.680695,62.00484,0.1736166,0,0,0,5.578911
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.607069,5.578911,0,0,0,8.680695,62.00484,0.1736166,0,0,0,5.578911
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.24077,0.24077,0,-1,0,0.24077,0,0,2.775558E-17,0,0,0.2534421,0.24077,0,0,5.607069,5.578911,0,0.2534421,-0.2534421,8.413543,60.09662,0.1736166,0.264847,0,0,5.578911
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.888672,5.325469,0,0,0,8.413543,60.09662,0.1736166,0,0,0,5.325469
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.6886249,0.6886249,0,-1,0,0.6886249,0,0,1.110223E-16,0,0,0.7248683,0.6886249,0,0,5.888672,5.325469,0,0.7248683,-0.7248683,7.649465,54.63893,0.1736166,0.7574874,0,0,5.325469
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2412142,0.2412142,0,-1,0,0.2412142,0,0,2.775558E-17,0,0,0.2539097,0.2412142,0,0,6.694081,4.600601,0,0.2539097,-0.2539097,7.381821,52.72718,0.1736166,0.2653356,0,0,4.600601
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.5536332,0.5536332,0,-1,0,0.5536332,0,0,1.110223E-16,0,0,0.5827718,0.5536332,0,0,6.976203,4.346691,0,0.5827718,-0.5827718,6.767525,48.33937,0.1736166,0.6089965,0,0,4.346691
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.6132601,0.6132601,0,-1,0,0.6132601,0,0,1.110223E-16,0,0,0.645537,0.6132601,0,0,7.623727,3.76392,0,0.645537,-0.645537,6.08707,43.47898,0.1736166,0.6745862,0,0,3.76392
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.5155417,0.5155417,0,-1,0,0.5155417,0,0,1.110223E-16,0,0,0.5426754,0.5155417,0,0,8.340991,3.118382,0,0.5426754,-0.5426754,5.515039,39.39306,0.1736166,0.5670959,0,0,3.118382
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.943963,2.575707,0,0,0,5.515039,39.39306,0.1736166,0,0,0,2.575707
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.6408178,0.6408178,0,0,0,0.6408178,0,0,0,0,0,0.674545,0.6408178,0,0,8.943963,2.575707,0,0.674545,-0.674545,4.804007,34.31426,0.1736166,0.7048995,0,0,2.575707
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.045744,2.045744,4.854931,0,1.490396,2.045744,28.90918,0,0,0,0.5914078,0,0,2.809187,2.668728,9.693458,1.901162,3.260135,0,3.260135,7.896842,56.4059,0.1744095,2.250318,0.4731262,5,2.49257
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,6.433322,4.835284,4.71222,0,4.71222,12.36725,88.3373,0.1741722,0,1.105776,5,6.217504
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.377879,1.377879,0,-1,0,1.377879,194.7353,0,0,0,2.683217,1.450399,1.377879,0,0,1.721102,9.076283,1.232818,0,1.232818,13.5368,96.69125,0.173803,1.515667,2.146574,0,11.7595
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,3.459963,0,0,3.948247,0,0,0,0,0.4882841,10.18582,0.4882841,0,0.4882841,14.00003,100,0.1736573,0,3.158598,0,14.13407
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736573,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736573,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.43113,1.43113,0,-1,0,1.43113,236.4353,1.877244,0,0,3.383697,1.506452,1.43113,0,0,0,10.62527,0,0,0,14.00003,100,0.1736573,1.574243,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,3.459215,3.33,0,-1,0,3.33,101.1194,0,0.1292153,0.4751369,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.1736573,3.805137,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.1736115,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736115,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.06507,1.06507,0,-1,0,1.06507,82.39185,0,0,0,0.8775309,1.121126,1.06507,0,0,0,10.62527,0,0.2435955,-0.2435955,13.74326,98.16592,0.1736115,1.171577,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.8047173,0.8047173,0,-1,0,0.8047173,28.15707,1.110223E-16,0,0,0.2265848,0.8470708,0.8047173,0,0,0.2706617,10.38168,0,0.620486,-0.620486,13.08921,93.49414,0.1736115,0.885189,0.1812679,0,10.60826
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,3.547819,3.33,0,-1,0,3.33,0,0,0.2178185,0.5726004,0,3.505263,3.33,0,0,0.9600905,9.761192,0,3.505263,-3.505263,9.394335,67.10226,0.1736115,3.9026,0,0,9.761192
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.06753,3.06753,0,-1,0,3.06753,0,0,4.440892E-16,0.04428294,0,3.228979,3.06753,0,0,4.854827,6.255929,0,3.228979,-3.228979,5.990692,42.79057,0.1736115,3.374283,0,0,6.255929
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.728447,1.728447,0,-1,0,1.728447,0,0,2.220446E-16,0,0,1.819418,1.728447,0,0,8.442582,3.026951,0,1.819418,-1.819418,4.072857,29.09178,0.1736115,1.901291,0,0,3.026951
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1618348,0.1618348,0,-1,0,0.1618348,0,0,2.775558E-17,0,0,0.1703524,0.1618348,0,0,10.46416,1.207533,0,0.1703524,-0.1703524,3.89329,27.80916,0.1736115,0.1780183,0,0,1.207533
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.7388306,0.7388306,0,-1,0,0.7388306,0,0,0,0,0,0.7777165,0.7388306,0,0,10.65344,1.037181,0,0.7777165,-0.7777165,3.073505,21.95356,0.1736115,0.8127137,0,0,1.037181
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51757,0.2594641,0,0,0,3.073505,21.95356,0.1736115,0,0,0,0.2594641
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.9630293,0.2464909,0,-1,0,0.2464909,0,0,0.7165384,0.8128414,0,0.2594641,0.2464909,0,0,11.51757,0.2594641,0,0.2594641,-0.2594641,2.800006,20,0.1736115,1.059332,0,0,0.2594641
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.4004291,0,0,-1,0,0,0,0,0.4004291,0.440472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736115,0.440472,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1946331,0,0,-1,0,0,0,0,0.1946331,0.2140964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736115,0.2140964,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2062521,0,0,-1,0,0,0,0,0.2062521,0.2268773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736115,0.2268773,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736115,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.5237631,0.5237631,4.029027,0,1.264924,0.5237631,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1740638,0.5761395,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1739988,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.043717,2.043717,4.327045,0,1.346283,2.043717,94.05337,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.1743717,2.248089,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.175949,1.175949,0,-1,0,1.175949,246.5186,1.426751,0,0,2.898934,1.237841,1.175949,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.174303,1.293544,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.5021415,0.5021415,0,-1,0,0.5021415,616.7637,2.568457,0,0,3.097027,0.52857,0.5021415,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,0.5523556,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.329825,1.329825,0,-1,0,1.329825,248,1.89815,0,0,3.297966,1.399816,1.329825,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,1.462808,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.52715,1.52715,0,-1,0,1.52715,248.6119,2.18915,0,0,3.796676,1.607526,1.52715,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,1.679865,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.167195,2.167195,0,-1,0,2.167195,110.3233,0.1096625,0,0,2.39092,2.281258,2.167195,0,0,0,10.62527,0,0,0,14.00003,100,0.174303,2.383914,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,3.50795,3.33,0,-1,0,3.33,32.21616,0,0.1779498,0.5287448,1.072798,3.505263,3.33,0,0,0,10.62527,0,2.432465,-2.432465,11.43598,81.68544,0.174303,3.858745,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.649327,1.649327,0,-1,0,1.649327,8.296038,0,4.440892E-16,0,0.1368288,1.736133,1.649327,0,0,2.702739,8.192809,0,1.599305,-1.599305,9.75017,69.64393,0.174303,1.81426,0.109463,0,8.329638
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.4327011,0.4327011,0,-1,0,0.4327011,0,0,5.551115E-17,0,0,0.4554748,0.4327011,0,0,4.479744,6.593504,0,0.4554748,-0.4554748,9.270057,66.21456,0.174303,0.4759711,0,0,6.593504
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.577937,1.577937,0,-1,0,1.577937,0,0,0,0,0,1.660986,1.577937,0,0,4.985827,6.13803,0,1.660986,-1.660986,7.519223,53.70863,0.174303,1.735731,0,0,6.13803
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.563403,1.563403,0,-1,0,1.563403,0,0,2.220446E-16,0,0,1.645687,1.563403,0,0,6.831368,4.477043,0,1.645687,-1.645687,5.784517,41.31789,0.174303,1.719743,0,0,4.477043
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.5370105,0.5370105,0,-1,0,0.5370105,0,0,0,0,0,0.5652742,0.5370105,0,0,8.659909,2.831356,0,0.5652742,-0.5652742,5.188665,37.06182,0.174303,0.5907115,0,0,2.831356
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.287992,2.266082,0,0,0,5.188665,37.06182,0.174303,0,0,0,2.266082
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2825006,0.2825006,0,-1,0,0.2825006,0,0,0,0,0,0.297369,0.2825006,0,0,9.287992,2.266082,0,0.297369,-0.297369,4.875211,34.82287,0.174303,0.3107506,0,0,2.266082
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.4103511,0.4103511,0,-1,0,0.4103511,0,0,0,0,0,0.4319486,0.4103511,0,0,9.618402,1.968713,0,0.4319486,-0.4319486,4.419897,31.57063,0.174303,0.4513862,0,0,1.968713
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09834,1.536764,0,0,0,4.419897,31.57063,0.174303,0,0,0,1.536764
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09834,1.536764,0,0,0,4.419897,31.57063,0.174303,0,0,0,1.536764
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.4250894,0.4250894,0,-1,0,0.4250894,0,0,5.551115E-17,0,0,0.4474625,0.4250894,0,0,10.09834,1.536764,0,0.4474625,-0.4474625,3.948231,28.20159,0.174303,0.4675983,0,0,1.536764
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59552,1.089302,0,0,0,3.948231,28.20159,0.174303,0,0,0,1.089302
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.5130101,0.5130101,0,0,0,0.5130101,0,0,1.110223E-16,0,0,0.5400107,0.5130101,0,0,10.59552,1.089302,0,0.5400107,-0.5400107,3.379009,24.13573,0.174303,0.5643112,0,0,1.089302
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2262235,0.2262235,0,0,0,0.2262235,326.0532,0,0,0,0.7376091,0.23813,0.2262235,0,0,11.19554,0.549291,0.4994791,0,0.4994791,3.852857,27.52035,0.1741566,0.2488459,0.5900873,0,1.2869
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.558289,2.558289,5,0,1.53,2.558289,60.95135,0,0,0,1.559312,0,0,2.441711,2.319625,10.69606,0.9988222,3.878937,0,3.878937,7.53274,53.80518,0.1749284,2.814118,1.247449,5,2.558134
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.684634,1.684634,0,-1,0,1.684634,139.8936,0,0,0,2.356696,1.773299,1.684634,0,0,6.817121,4.489866,0.5833966,0,0.5833966,8.086198,57.75844,0.174758,1.853097,1.885357,0,6.846561
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.108064,1.108064,0,-1,0,1.108064,317.8203,0,0,0,3.521653,1.166384,1.108064,0,0,6.233724,5.014923,2.35527,0,2.35527,10.3206,73.71844,0.1740737,1.218871,2.817322,0,8.536575
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.528737,1.528737,0,-1,0,1.528737,302.4944,0,0,0,4.624343,1.609197,1.528737,0,0,3.878454,7.134665,3.015146,0,3.015146,13.18102,94.14997,0.1732054,1.68161,3.699475,0,11.75901
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,2.872056,0,0,3.735364,0,0,0,0,0.8633078,9.848297,0.8633078,0,0.8633078,14.00003,100,0.1729584,0,2.988291,0,13.58366
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.354772,2.354772,0,-1,0,2.354772,171.2135,1.55298,0,0,4.031687,2.478708,2.354772,0,0,0,10.62527,0,0,0,14.00003,100,0.1729584,2.59025,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729584,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.793023,1.793023,0,-1,0,1.793023,158.2267,0.949649,0,0,2.837042,1.887393,1.793023,0,0,0,10.62527,0,0,0,14.00003,100,0.1729584,1.972325,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.665051,1.665051,0,-1,0,1.665051,105.7213,0.007628333,0,0,1.760314,1.752686,1.665051,0,0,0,10.62527,0,0,0,14.00003,100,0.1729584,1.831557,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,2.853551,2.853551,0,-1,0,2.853551,41.56347,0,0,0,1.186035,3.003738,2.853551,0,0,0,10.62527,0,1.817703,-1.817703,12.084,86.31412,0.1729584,3.138906,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.4783418,0.4783418,0,-1,0,0.4783418,57.87741,0,0,0,0.2768518,0.5035177,0.4783418,0,0,2.01967,8.807571,0,0.2266658,-0.2266658,11.84507,84.60751,0.1729584,0.526176,0.2214815,0,9.084423
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,5.426379,3.33,0,-1,0,3.33,0,0,2.096379,2.639017,0,3.505263,3.33,0,0,2.271521,8.580905,0,3.505263,-3.505263,8.150203,58.21561,0.1729584,5.969018,0,0,8.580905
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.062665,3.33,0,-1,0,3.33,0,0,0.7326645,1.138931,0,3.505263,3.33,0,0,6.166258,5.075642,0,3.505263,-3.505263,4.45533,31.82373,0.1729584,4.468931,0,0,5.075642
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.778467,1.49186,0,-1,0,1.49186,0,0,1.286607,1.564453,0,1.570379,1.49186,0,0,10.06099,1.570379,0,1.570379,-1.570379,2.800006,20,0.1729584,3.056314,0,0,1.570379
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4042469,0,0,-1,0,0,0,0,0.4042469,0.4446716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0.4446716,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.8580701,0,0,-1,0,0,0,0,0.8580701,0.9438771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0.9438771,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3068413,0,0,-1,0,0,0,0,0.3068413,0.3375254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0.3375254,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.3350266,0,0,-1,0,0,0,0,0.3350266,0.3685293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0.3685293,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1187042,0,0,-1,0,0,0,0,0.1187042,0.1305746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729584,0.1305746,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.4559218,0.4559218,3.961185,0,1.246403,0.4559218,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733633,0.501514,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.2436651,0.2436651,3.748928,0,1.188457,0.2436651,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1736586,0.2680316,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.12608,1.12608,4.631343,0,1.429357,1.12608,40.78579,0,0,0,0.4592808,0,0,3.505263,3.33,5.14586,5.994,3.789281,0,3.789281,12.71306,90.80742,0.1742556,1.238688,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0.1359012,0,0,1.492481,0,0,0,0,1.356579,9.404353,1.356579,0,1.356579,14.00003,100,0.1738725,0,1.193985,0,10.89683
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.725708,0,0,1.725708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,0,1.380566,0,12.35098
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02247493,0.02247493,0,-1,0,0.02247493,11148.76,2.482018,0,0,2.505676,0.02365782,0.02247493,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,0.02472242,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.2850713,0.2850713,0,-1,0,0.2850713,721.8027,1.757578,0,0,2.057652,0.3000751,0.2850713,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,0.3135785,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,3.57201,3.33,0,-1,0,3.33,119.9952,0.4905787,0.2420103,0.5992114,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,3.929211,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.152538,1.152538,0,-1,0,1.152538,376.4773,3.125847,0,0,4.339045,1.213198,1.152538,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,1.267792,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738725,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.770177,2.770177,0,-1,0,2.770177,59.97309,0,4.440892E-16,0,1.661361,2.915976,2.770177,0,0,0,10.62527,0,1.254615,-1.254615,12.67755,90.55373,0.1738725,3.047195,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.198898,1.198898,0,-1,0,1.198898,61.48801,0,0,0,0.7371787,1.261998,1.198898,0,0,1.394017,9.370659,0,0.5248196,-0.5248196,12.12434,86.60225,0.1738725,1.318788,0.589743,0,10.10784
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,1.97715,8.84584,0.2132304,0,0.2132304,12.32663,88.04716,0.1738125,0,0.1705843,0,9.05907
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.385497,3.33,0,-1,0,3.33,0,0,0.05549745,0.3940472,0,3.505263,3.33,0,0,1.763919,9.037746,0,3.505263,-3.505263,8.631756,61.65527,0.1738125,3.724047,0,0,9.037746
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.411461,2.411461,0,-1,0,2.411461,0,0,0,0,0,2.53838,2.411461,0,0,5.658656,5.532484,0,2.53838,-2.53838,5.956069,42.54326,0.1738125,2.652607,0,0,5.532484
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,3.750704,2.844399,0,-1,0,2.844399,0,0,0.9063056,1.281376,0,2.994104,2.844399,0,0,8.479078,2.994104,0,2.994104,-2.994104,2.800006,20,0.1738125,4.125775,0,0,2.994104
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.5297699,0,0,-1,0,0,0,0,0.5297699,0.5827469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0.5827469,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.05201061,0,0,-1,0,0,0,0,0.05201061,0.05721167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0.05721167,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2551093,0,0,-1,0,0,0,0,0.2551093,0.2806202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,0.2806202,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.9326698,0,0,-1,0,0,0,0,0.9326698,1.025937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738125,1.025937,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2375759,0.2375759,3.742839,0,1.186795,0.2375759,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1740982,0.2613334,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.5017486,0.5017486,4.007012,0,1.258914,0.5017486,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1745094,0.5519235,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.561176,1.561176,4.672937,0,1.440712,1.561176,46.50656,0,0,0,0.7260494,0,0,3.111761,2.956173,5.14586,5.994,3.682223,0,3.682223,12.6115,90.08195,0.1751398,1.717294,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.727407,1.727407,0,0,0,1.727407,120.9905,0,0,0,2.089998,1.818323,1.727407,0,0,1.463638,9.308001,0.2716746,0,0.2716746,12.86923,91.9229,0.175064,1.900148,1.671998,0,11.398
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.072212,2.072212,0,-1,0,2.072212,150.0879,0,0,0,3.11014,2.181276,2.072212,0,0,1.191963,9.552507,0.9288641,0,0.9288641,13.75043,98.21716,0.1748054,2.279433,2.488112,0,12.66265
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.691603,1.691603,0,-1,0,1.691603,241.4754,2.041072,0,0,4.084806,1.780635,1.691603,0,0,0.263099,10.38848,0.263099,0,0.263099,14.00003,100,0.1747323,1.860764,3.267845,0,14.47329
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.517483,2.517483,0,-1,0,2.517483,185.8042,2.027606,0,0,4.677589,2.649982,2.517483,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,2.769231,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.4247996,0.4247996,0,-1,0,0.4247996,1239.593,4.818629,0,0,5.265787,0.4471575,0.4247996,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,0.4672796,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.3505185,0.3505185,0,-1,0,0.3505185,973.8166,3.044441,0,0,3.413407,0.3689668,0.3505185,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,0.3855703,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.349633,1.349633,0,-1,0,1.349633,210.8128,1.424532,0,0,2.845199,1.420667,1.349633,0,0,0,10.62527,0,0,0,14.00003,100,0.1747323,1.484596,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.362974,2.362974,0,-1,0,2.362974,61.71192,0,4.440892E-16,0,1.458236,2.487341,2.362974,0,0,0,10.62527,0,1.029104,-1.029104,12.91526,92.25165,0.1747323,2.599271,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.448025,2.448025,0,-1,0,2.448025,14.18077,0,4.440892E-16,0,0.3471488,2.576869,2.448025,0,0,1.143449,9.596169,0,2.22972,-2.22972,10.56493,75.4636,0.1747323,2.692828,0.2777191,0,9.943318
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.347338,1.347338,0,-1,0,1.347338,0,0,2.220446E-16,0,0,1.418251,1.347338,0,0,3.620916,7.36645,0,1.418251,-1.418251,9.069958,64.78529,0.1747323,1.482072,0,0,7.36645
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,4.954827,3.33,0,-1,0,3.33,0,0,1.624827,2.12031,0,3.505263,3.33,0,0,5.19675,5.948199,0,3.505263,-3.505263,5.375086,38.39339,0.1747323,5.45031,0,0,5.948199
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.42295,1.42295,0,-1,0,1.42295,0,0,2.220446E-16,0,0,1.497842,1.42295,0,0,9.091487,2.442936,0,1.497842,-1.497842,3.796222,27.11582,0.1747323,1.565245,0,0,2.442936
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.113742,0.113742,0,-1,0,0.113742,0,0,1.387779E-17,0,0,0.1197284,0.113742,0,0,10.75576,0.945094,0,0.1197284,-0.1197284,3.670017,26.21436,0.1747323,0.1251162,0,0,0.945094
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4098664,0.4098664,0,-1,0,0.4098664,0,0,0,0,0,0.4314383,0.4098664,0,0,10.88879,0.8253655,0,0.4314383,-0.4314383,3.215241,22.96596,0.1747323,0.450853,0,0,0.8253655
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.607275,0.3742309,0,-1,0,0.3742309,0,0,0.2330441,0.2937716,0,0.3939272,0.3742309,0,0,11.36816,0.3939272,0,0.3939272,-0.3939272,2.800006,20,0.1747323,0.6680025,0,0,0.3939272
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.7883782,0,0,-1,0,0,0,0,0.7883782,0.867216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747323,0.867216,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.3968187,0,0,-1,0,0,0,0,0.3968187,0.4365006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747323,0.4365006,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747323,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.5439935,0,0,-1,0,0,0,0,0.5439935,0.5983928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747323,0.5983928,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.7282023,0.7282023,4.233466,0,1.320736,0.7282023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1752432,0.8010226,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1754013,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1753617,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.175075,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.259924,3.259924,0,-1,0,3.259924,84.08608,0,4.440892E-16,0.2559162,2.741142,3.431499,3.259924,0,0,0.05317679,10.57742,0,0.6903566,-0.6903566,13.22188,94.44181,0.175075,3.585916,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,2.21066,0,0,3.0309,0,0,0,0,0.8202396,9.887058,0.8202396,0,0.8202396,14.00003,100,0.1748512,0,2.42472,0,12.91796
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.9486259,0.9486259,0,-1,0,0.9486259,356.7587,2.385752,0,0,3.384306,0.9985536,0.9486259,0,0,0,10.62527,0,0,0,14.00003,100,0.1748512,1.043489,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.961329,1.961329,0,-1,0,1.961329,151.3001,0.9029356,0,0,2.967493,2.064557,1.961329,0,0,0,10.62527,0,0,0,14.00003,100,0.1748512,2.157462,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.040505,1.040505,0,-1,0,1.040505,373.814,2.794284,0,0,3.889552,1.095268,1.040505,0,0,0,10.62527,0,0,0,14.00003,100,0.1748512,1.144555,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.41222,1.41222,0,-1,0,1.41222,261.3031,2.203628,0,0,3.690175,1.486548,1.41222,0,0,0,10.62527,0,0,0,14.00003,100,0.1748512,1.553442,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748512,0,2.700575,0,14.00099
