Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1730416,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.8066883,0.8066883,4.311952,0,1.342163,0.8066883,100.1789,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.1732879,0.8873571,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.430986,1.430986,0,0,0,1.430986,109.7875,0,0,0,1.571043,1.506301,1.430986,0,0,1.007729,9.718318,0.06474271,0,0.06474271,13.10543,93.61005,0.1732749,1.574084,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.819854,2.819854,0,-1,0,2.819854,113.332,0,0,0,3.195797,2.968268,2.819854,0,0,0.9429864,9.776587,0.2275292,0,0.2275292,13.32129,95.15185,0.1732293,3.10184,2.556638,0,12.97238
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.5527571,0.5527571,0,-1,0,0.5527571,594.8939,1.991012,0,0,3.288319,0.5818496,0.5527571,0,0,0.7154572,9.981362,0.7154572,0,0.7154572,14.00003,100,0.173086,0.6080329,2.630655,0,13.26968
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.966612,1.966612,0,-1,0,1.966612,212.6034,2.110967,0,0,4.181085,2.070118,1.966612,0,0,0,10.62527,0,0,0,14.00003,100,0.173086,2.163274,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.3741309,0.3741309,0,-1,0,0.3741309,1058.083,3.564794,0,0,3.958616,0.393822,0.3741309,0,0,0,10.62527,0,0,0,14.00003,100,0.173086,0.411544,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.173086,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1374477,0.1374477,0,-1,0,0.1374477,2834.98,3.751934,0,0,3.896616,0.1446818,0.1374477,0,0,0,10.62527,0,0,0,14.00003,100,0.173086,0.1511925,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.579402,2.579402,0,-1,0,2.579402,88.72408,0,0,0,2.288551,2.71516,2.579402,0,0,0,10.62527,0,0.4266091,-0.4266091,13.55034,96.78796,0.173086,2.837342,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01615524,0.01615524,0,-1,0,0.01615524,6680.328,0.5882075,0,0,1.079223,0.01700552,0.01615524,0,0,0.4740101,10.19866,0.4740101,0,0.4740101,14.00003,100,0.1729911,0.01777077,0.8633785,0,11.27789
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.144851,3.144851,0,-1,0,3.144851,21.30489,0,4.440892E-16,0.1293362,0.6700071,3.310369,3.144851,0,0,0,10.62527,0,2.640363,-2.640363,11.21684,80.12014,0.1729911,3.459336,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,3.809073,3.33,0,-1,0,3.33,5.030604,0,0.479073,0.8599803,0.1675191,3.505263,3.33,0,0,2.933736,7.984912,0,3.337744,-3.337744,7.69855,54.98954,0.1729911,4.189981,0.1340153,0,8.152431
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.642341,4.647168,0,0,0,7.69855,54.98954,0.1729911,0,0,0,4.647168
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.00325,2.00325,0,-1,0,2.00325,0,0,0,0,0,2.108684,2.00325,0,0,6.642341,4.647168,0,2.108684,-2.108684,5.475802,39.11279,0.1729911,2.203575,0,0,4.647168
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.060083,2.060083,0,-1,0,2.060083,0,0,4.440892E-16,0,0,2.168509,2.060083,0,0,8.985323,2.538484,0,2.168509,-2.168509,3.189993,22.78562,0.1729911,2.266092,0,0,2.538484
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2802237,0.2802237,0,-1,0,0.2802237,0,0,0,0,0,0.2949723,0.2802237,0,0,11.39478,0.3699747,0,0.2949723,-0.2949723,2.879065,20.56471,0.1729911,0.308246,0,0,0.3699747
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72252,0.07500236,0,0,0,2.879065,20.56471,0.1729911,0,0,0,0.07500236
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.025745,0.07125225,0,-1,0,0.07125225,0,0,0.9544929,1.057068,0,0.07500236,0.07125225,0,0,11.72252,0.07500236,0,0.07500236,-0.07500236,2.800006,20,0.1729911,1.12832,0,0,0.07500236
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2121511,0,0,-1,0,0,0,0,0.2121511,0.2333662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729911,0.2333662,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2936182,0,0,-1,0,0,0,0,0.2936182,0.32298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729911,0.32298,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.6230159,0,0,-1,0,0,0,0,0.6230159,0.6853176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729911,0.6853176,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.6445386,0,0,-1,0,0,0,0,0.6445386,0.7089925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729911,0.7089925,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3522585,0.3522585,3.857522,0,1.218103,0.3522585,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732385,0.3874844,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.3929144,0.3929144,3.898178,0,1.229203,0.3929144,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1734982,0.4322059,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.6714705,0.6714705,4.176733,0,1.305248,0.6714705,147.4851,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.173656,0.7386176,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.672425,1.672425,0,0,0,1.672425,130.4433,0,0,0,2.181567,1.760447,1.672425,0,0,0.8255415,9.882287,0.4211195,0,0.4211195,13.61636,97.25951,0.1735726,1.839668,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.5255308,0.5255308,0,-1,0,0.5255308,646.2388,2.438572,0,0,3.396184,0.5531904,0.5255308,0,0,0.404422,10.26129,0.404422,0,0.404422,14.00003,100,0.1734925,0.5780839,2.716947,0,13.65748
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.367648,1.367648,0,-1,0,1.367648,286.5848,2.479841,0,0,3.91947,1.439629,1.367648,0,0,0,10.62527,0,0,0,14.00003,100,0.1734925,1.504412,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.462617,2.462617,0,-1,0,2.462617,208.6228,2.545354,0,0,5.137583,2.592229,2.462617,0,0,0,10.62527,0,0,0,14.00003,100,0.1734925,2.708879,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.907793,1.907793,0,-1,0,1.907793,262.8886,3.007167,0,0,5.01537,2.008203,1.907793,0,0,0,10.62527,0,0,0,14.00003,100,0.1734925,2.098572,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.453595,1.453595,0,-1,0,1.453595,288.5143,2.66373,0,0,4.19383,1.5301,1.453595,0,0,0,10.62527,0,0,0,14.00003,100,0.1734925,1.598955,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.569301,1.569301,0,-1,0,1.569301,207.0128,1.596757,0,0,3.248653,1.651895,1.569301,0,0,0,10.62527,0,0,0,14.00003,100,0.1734925,1.726231,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.539903,1.539903,0,-1,0,1.539903,83.01414,0,0,0,1.278338,1.620951,1.539903,0,0,0,10.62527,0,0.3426133,-0.3426133,13.63888,97.42039,0.1734925,1.693894,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.979226,1.979226,0,-1,0,1.979226,83.07489,0,0,0,1.64424,2.083395,1.979226,0,0,0.3806815,10.28266,0,0.4391559,-0.4391559,13.17597,94.11389,0.1734925,2.177148,1.315392,0,11.9269
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.7362296,0.7362296,0,-1,0,0.7362296,95.41427,0,1.110223E-16,0,0.7024681,0.7749785,0.7362296,0,0,0.8686324,9.843505,0,0.07251044,-0.07251044,13.09954,93.56794,0.1734925,0.8098525,0.5619745,0,10.54597
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.157501,3.157501,0,-1,0,3.157501,4.264018,0,4.440892E-16,0.1432509,0.1346364,3.323685,3.157501,0,0,0.9491996,9.770994,0,3.189049,-3.189049,9.737986,69.5569,0.1734925,3.473251,0.1077091,0,9.905631
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.094183,2.094183,0,-1,0,2.094183,0,0,0,0,0,2.204403,2.094183,0,0,4.492587,6.581946,0,2.204403,-2.204403,7.414341,52.95947,0.1734925,2.303601,0,0,6.581946
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.559945,2.559945,0,-1,0,2.559945,0,0,4.440892E-16,0,0,2.694679,2.559945,0,0,6.941924,4.377543,0,2.694679,-2.694679,4.5739,32.67065,0.1734925,2.81594,0,0,4.377543
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.749955,1.59872,0,-1,0,1.59872,0,0,1.151235,1.42623,0,1.682864,1.59872,0,0,9.936011,1.682864,0,1.682864,-1.682864,2.800006,20,0.1734925,3.024951,0,0,1.682864
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.0590834,0,0,-1,0,0,0,0,0.0590834,0.06499173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.06499173,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.147326,0,0,-1,0,0,0,0,0.147326,0.1620586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.1620586,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.05077223,0,0,-1,0,0,0,0,0.05077223,0.05584945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.05584945,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.9438281,0,0,-1,0,0,0,0,0.9438281,1.038211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,1.038211,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.7040687,0,0,-1,0,0,0,0,0.7040687,0.7744756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.7744756,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1890668,0,0,-1,0,0,0,0,0.1890668,0.2079735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.2079735,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.5442156,0,0,-1,0,0,0,0,0.5442156,0.5986371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734925,0.5986371,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.7881284,0.7881284,4.293392,0,1.337096,0.7881284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1738849,0.8669413,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1718806,0.1718806,3.677144,0,1.16886,0.1718806,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1740628,0.1890686,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1739908,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.100968,1.100968,0,0,0,1.100968,193.0819,0.1186471,0,0,2.125769,1.158913,1.100968,0,0,0.8482088,9.861886,0.8482088,0,0.8482088,14.00003,100,0.1738247,1.211064,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.489241,0,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,3.938722,3.33,0,-1,0,3.33,140.7844,1.182857,0.6087217,1.002594,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,4.332594,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.9812006,0.9812006,0,-1,0,0.9812006,414.2468,3.031749,0,0,4.064592,1.032843,0.9812006,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,1.079321,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.7009994,0.7009994,0,-1,0,0.7009994,479.082,2.620468,0,0,3.358362,0.7378941,0.7009994,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0.7710994,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.680156,1.680156,0,-1,0,1.680156,131.1714,0.4352994,0,0,2.203885,1.768586,1.680156,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,1.848172,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.8354389,0.8354389,0,-1,0,0.8354389,114.2184,0.07481541,0,0,0.9542248,0.8794094,0.8354389,0,0,0,10.62527,0,0,0,14.00003,100,0.1738247,0.9189828,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1841707,0.1841707,0,-1,0,0.1841707,86.57252,0,0,0,0.1594412,0.1938639,0.1841707,0,0,0,10.62527,0,0.03442267,-0.03442267,13.96374,99.74082,0.1738247,0.2025877,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,4.456363,3.33,0,-1,0,3.33,0,0,1.126363,1.571999,0,3.505263,3.33,0,0,0.03824741,10.59085,0,3.505263,-3.505263,10.26887,73.34894,0.1738247,4.901999,0,0,10.59085
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.436402,3.33,0,-1,0,3.33,0,0,0.1064024,0.4500426,0,3.505263,3.33,0,0,3.932984,7.085588,0,3.505263,-3.505263,6.574,46.95705,0.1738247,3.780043,0,0,7.085588
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4230925,0.4230925,0,-1,0,0.4230925,0,0,5.551115E-17,0,0,0.4453606,0.4230925,0,0,7.827721,3.580325,0,0.4453606,-0.4453606,6.104548,43.60383,0.1738247,0.4654018,0,0,3.580325
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.5218746,0.5218746,0,-1,0,0.5218746,0,0,1.110223E-16,0,0,0.5493417,0.5218746,0,0,8.322566,3.134965,0,0.5493417,-0.5493417,5.525492,39.46772,0.1738247,0.574062,0,0,3.134965
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3378288,0.3378288,0,-1,0,0.3378288,0,0,0,0,0,0.3556093,0.3378288,0,0,8.932946,2.585623,0,0.3556093,-0.3556093,5.150646,36.79026,0.1738247,0.3716117,0,0,2.585623
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2890264,0.2890264,0,-1,0,0.2890264,0,0,0,0,0,0.3042384,0.2890264,0,0,9.328067,2.230014,0,0.3042384,-0.3042384,4.829951,34.49958,0.1738247,0.3179291,0,0,2.230014
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1019017,0.1019017,0,-1,0,0.1019017,0,0,1.387779E-17,0,0,0.107265,0.1019017,0,0,9.66611,1.925775,0,0.107265,-0.107265,4.716884,33.69196,0.1738247,0.1120919,0,0,1.925775
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.3876643,0.3876643,0,-1,0,0.3876643,0,0,5.551115E-17,0,0,0.4080676,0.3876643,0,0,9.785294,1.81851,0,0.4080676,-0.4080676,4.286743,30.61953,0.1738247,0.4264307,0,0,1.81851
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.376896,0.376896,0,-1,0,0.376896,0,0,5.551115E-17,0,0,0.3967326,0.376896,0,0,10.2387,1.410443,0,0.3967326,-0.3967326,3.86855,27.63244,0.1738247,0.4145856,0,0,1.410443
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1741679,0.1741679,0,-1,0,0.1741679,0,0,0,0,0,0.1833347,0.1741679,0,0,10.67952,1.01371,0,0.1833347,-0.1833347,3.675298,26.25208,0.1738247,0.1915847,0,0,1.01371
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.5502231,0.5502231,0,0,0,0.5502231,0,0,0,0,0,0.5791822,0.5502231,0,0,10.88322,0.8303754,0,0.5791822,-0.5791822,3.064786,21.89129,0.1738247,0.6052454,0,0,0.8303754
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2377266,0.2377266,3.74299,0,1.186836,0.2377266,0,0,0,0,0,0,0,3.505263,3.33,11.52676,0.2511932,3.33,0,3.33,6.223902,44.45635,0.1740236,0.2614992,0,5,0.2511932
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.6108144,0.6108144,4.116077,0,1.288689,0.6108144,141.1998,0,0,0,0.8624685,0,0,3.505263,3.33,8.196756,3.248193,4.192469,0,4.192469,10.20123,72.86576,0.1741795,0.6718958,0.6899748,5,4.110662
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.581291,1.581291,3.237306,0,1.048784,1.581291,142.9917,0,0,0,2.261115,0,0,1.656014,1.573214,4.004288,7.021415,3.834329,0,3.834329,13.83879,98.8483,0.1741073,1.73942,1.808892,5,9.28253
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.9233638,0.9233638,0,-1,0,0.9233638,348.7326,2.078149,0,0,3.22007,0.9719619,0.9233638,0,0,0.1699594,10.47231,0.1699594,0,0.1699594,14.00003,100,0.1740744,1.0157,2.576056,0,13.69238
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.843583,1.843583,0,-1,0,1.843583,231.8661,2.33403,0,0,4.274643,1.940613,1.843583,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,2.027941,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.073532,1.073532,0,-1,0,1.073532,416.204,3.338049,0,0,4.468083,1.130034,1.073532,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,1.180885,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.601941,3.33,0,-1,0,3.33,125.7456,0.6820669,0.2719409,0.6321349,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,3.962135,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.5224333,0.5224333,0,-1,0,0.5224333,951.2737,4.419841,0,0,4.96977,0.5499298,0.5224333,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,0.5746766,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.82743,1.82743,0,-1,0,1.82743,246.0358,2.57252,0,0,4.496131,1.92361,1.82743,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,2.010173,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.253097,2.253097,0,-1,0,2.253097,142.9716,0.8496069,0,0,3.221287,2.371681,2.253097,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,2.478406,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.962334,1.962334,0,-1,0,1.962334,122.7328,0.3428123,0,0,2.408427,2.065615,1.962334,0,0,0,10.62527,0,0,0,14.00003,100,0.1740744,2.158568,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.543416,2.543416,0,-1,0,2.543416,57.85809,0,0,0,1.471572,2.67728,2.543416,0,0,0,10.62527,0,1.205708,-1.205708,12.7291,90.92196,0.1740744,2.797758,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.626635,2.626635,0,-1,0,2.626635,7.040232,0,4.440892E-16,0,0.1849212,2.764879,2.626635,0,0,1.339676,9.419566,0,2.579958,-2.579958,10.00959,71.49689,0.1740744,2.889299,0.147937,0,9.604487
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,6.882446,3.33,0,-1,0,3.33,0,0,3.552446,4.240691,0,3.505263,3.33,0,0,4.206295,6.839608,0,3.505263,-3.505263,6.314714,45.10501,0.1740744,7.570691,0,0,6.839608
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,5.34127,3.167628,0,-1,0,3.167628,0,0,2.173642,2.707769,0,3.334345,3.167628,0,0,8.101032,3.334345,0,3.334345,-3.334345,2.800006,20,0.1740744,5.875397,0,0,3.334345
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.9393,0,0,-1,0,0,0,0,2.9393,3.233229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,3.233229,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.6410677,0,0,-1,0,0,0,0,0.6410677,0.7051745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.7051745,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.3808672,0,0,-1,0,0,0,0,0.3808672,0.4189539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.4189539,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.6567661,0,0,-1,0,0,0,0,0.6567661,0.7224427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.7224427,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2240142,0,0,-1,0,0,0,0,0.2240142,0.2464156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.2464156,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4256971,0,0,-1,0,0,0,0,0.4256971,0.4682668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.4682668,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.5271639,0,0,-1,0,0,0,0,0.5271639,0.5798803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.5798803,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1374035,0,0,-1,0,0,0,0,0.1374035,0.1511438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740744,0.1511438,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3523004,0.3523004,3.857563,0,1.218115,0.3523004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743082,0.3875304,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.06101057,0.06101057,3.566274,0,1.138593,0.06101057,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1744429,0.06711163,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.8291372,0.8291372,4.3344,0,1.348291,0.8291372,82.56538,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1747012,0.9120509,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.80121,1.80121,0,0,0,1.80121,104.9439,0,2.220446E-16,0,1.890259,1.89601,1.80121,0,0,1.13128,9.607122,0,0.0057512,-0.0057512,12.92074,92.29081,0.1747012,1.981331,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.067506,2.067506,0,-1,0,2.067506,125.6373,0,0,0,2.597559,2.176322,2.067506,0,0,1.13767,9.601371,0.4212364,0,0.4212364,13.32036,95.14523,0.1746205,2.274257,2.078047,0,12.19893
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4003123,0.4003123,0,-1,0,0.4003123,762.6599,1.915207,0,0,3.053022,0.4213814,0.4003123,0,0,0.7164338,9.980484,0.7164338,0,0.7164338,14.00003,100,0.1744833,0.4403436,2.442417,0,13.03351
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.035971,1.035971,0,-1,0,1.035971,293.0172,1.945077,0,0,3.035573,1.090496,1.035971,0,0,0,10.62527,0,0,0,14.00003,100,0.1744833,1.139568,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.052411,2.052411,0,-1,0,2.052411,63.11322,0,0,0,1.295343,2.160432,2.052411,0,0,0,10.62527,0,0.8650898,-0.8650898,13.08814,93.48655,0.1744833,2.257652,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,2.402052,0,0,3.363263,0,0,0,0,0.9612109,9.760184,0.9612109,0,0.9612109,14.00003,100,0.1742996,0,2.690611,0,13.12345
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.9986725,0.9986725,0,-1,0,0.9986725,249.7355,1.442806,0,0,2.49404,1.051234,0.9986725,0,0,0,10.62527,0,0,0,14.00003,100,0.1742996,1.09854,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.2737989,0.2737989,0,-1,0,0.2737989,895.0219,2.162351,0,0,2.45056,0.2882093,0.2737989,0,0,0,10.62527,0,0,0,14.00003,100,0.1742996,0.3011788,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742996,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.7193032,0.7193032,0,-1,0,0.7193032,112.8439,0.05452878,0,0,0.81169,0.7571613,0.7193032,0,0,0,10.62527,0,0,0,14.00003,100,0.1742996,0.7912335,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.717902,2.717902,0,-1,0,2.717902,8.113208,0,4.440892E-16,0,0.220509,2.860949,2.717902,0,0,0,10.62527,0,2.64044,-2.64044,11.21676,80.11955,0.1742996,2.989692,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.405099,1.405099,0,-1,0,1.405099,0,0,2.220446E-16,0,0,1.479052,1.405099,0,0,2.933822,7.984834,0,1.479052,-1.479052,9.657702,68.98345,0.1742996,1.545609,0,0,7.984834
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.584642,0.584642,0,-1,0,0.584642,0,0,0,0,0,0.6154127,0.584642,0,0,4.577213,6.505783,0,0.6154127,-0.6154127,9.009001,64.34988,0.1742996,0.6431062,0,0,6.505783
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,5.510176,3.33,0,-1,0,3.33,0,0,2.180176,2.731193,0,3.505263,3.33,0,0,5.261005,5.89037,0,3.505263,-3.505263,5.314129,37.95799,0.1742996,6.061193,0,0,5.89037
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155742,2.385107,0,0,0,5.314129,37.95799,0.1742996,0,0,0,2.385107
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.4858117,0.4858117,0,-1,0,0.4858117,0,0,5.551115E-17,0,0,0.5113807,0.4858117,0,0,9.155742,2.385107,0,0.5113807,-0.5113807,4.775086,34.10769,0.1742996,0.5343928,0,0,2.385107
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.723943,1.873726,0,0,0,4.775086,34.10769,0.1742996,0,0,0,1.873726
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1105769,0.1105769,0,-1,0,0.1105769,0,0,0,0,0,0.1163967,0.1105769,0,0,9.723943,1.873726,0,0.1163967,-0.1163967,4.652393,33.23132,0.1742996,0.1216345,0,0,1.873726
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.4752902,0.4752902,0,-1,0,0.4752902,0,0,0,0,0,0.5003055,0.4752902,0,0,9.853272,1.757329,0,0.5003055,-0.5003055,4.125025,29.46441,0.1742996,0.5228193,0,0,1.757329
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.6907345,0.6907345,0,-1,0,0.6907345,0,0,1.110223E-16,0,0,0.7270889,0.6907345,0,0,10.40917,1.257024,0,0.7270889,-0.7270889,3.358606,23.98999,0.1742996,0.7598079,0,0,1.257024
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1465112,0.1465112,0,-1,0,0.1465112,0,0,2.775558E-17,0,0,0.1542223,0.1465112,0,0,11.21704,0.5299348,0,0.1542223,-0.1542223,3.196041,22.82882,0.1742996,0.1611623,0,0,0.5299348
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4077363,0.4077363,3.912999,0,1.233249,0.4077363,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.3884,0.3757126,3.33,0,3.33,6.355157,45.39389,0.1745477,0.4485099,0,5,0.3757126
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04208669,0.04208669,3.54735,0,1.133427,0.04208669,0,0,0,0,0,0,0,3.505263,3.33,8.058402,3.372713,3.33,0,3.33,9.514272,67.95895,0.1746734,0.04629536,0,5,3.372713
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,4.728402,6.369712,3.775375,0,3.775375,13.09591,93.54201,0.1747001,0,0.3562999,5,6.815087
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.103654,1.103654,0,0,0,1.103654,34.34815,0,0,0,0.3790849,1.161741,1.103654,0,0,0.953027,9.76755,0,0.7826564,-0.7826564,12.27092,87.64922,0.1747001,1.21402,0.3032679,0,10.14664
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,1.822645,8.984894,0.9492265,0,0.9492265,13.17143,94.08146,0.1745207,0,0.7593812,0,9.93412
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.407167,3.33,0,-1,0,3.33,58.49071,0,0.07716689,0.4178836,1.947741,3.505263,3.33,0,0,0.8734187,9.839197,0,1.557523,-1.557523,11.52966,82.35453,0.1745207,3.747884,1.558192,0,11.78694
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.320748,3.320748,0,-1,0,3.320748,60.92745,0,0,0.3228231,2.023247,3.495524,3.320748,0,0,2.603999,8.281674,0,1.472277,-1.472277,9.977741,71.26943,0.1745207,3.652823,1.618598,0,10.30492
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.338085,2.338085,0,-1,0,2.338085,75.96146,0,0,0,1.776044,2.461142,2.338085,0,0,4.239863,6.809398,0,0.6850986,-0.6850986,9.255584,66.11118,0.1745207,2.571893,1.420835,0,8.585442
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.104656,3.33,0,-1,0,3.33,91.61493,0,0.7746563,1.185122,3.050777,3.505263,3.33,0,0,5.001083,6.124299,0,0.454486,-0.454486,8.776513,62.68925,0.1745207,4.515122,2.440622,0,9.175076
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.8338734,0.8338734,0,-1,0,0.8338734,216.8524,0,0,0,1.808274,0.8777615,0.8338734,0,0,5.506068,5.669813,0.9305127,0,0.9305127,9.659275,68.99468,0.1743452,0.9172607,1.446619,0,7.478087
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.633964,1.633964,0,-1,0,1.633964,79.30645,0,0,0,1.295839,1.719962,1.633964,0,0,4.575555,6.507275,0,0.4241233,-0.4241233,9.21221,65.80137,0.1743452,1.797361,1.036671,0,7.803113
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.5306548,0.5306548,0,-1,0,0.5306548,69.94554,0,1.110223E-16,0,0.3711694,0.558584,0.5306548,0,0,5.046803,6.083151,0,0.1874146,-0.1874146,9.014658,64.39028,0.1743452,0.5837203,0.2969355,0,6.45432
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.09941,2.09941,0,-1,0,2.09941,19.89795,0,0,0,0.4177396,2.209905,2.09941,0,0,5.255042,5.895737,0,1.792166,-1.792166,7.125549,50.89668,0.1743452,2.309351,0.3341917,0,6.313476
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.667526,1.667526,0,-1,0,1.667526,12.61644,0,2.220446E-16,0,0.2103823,1.75529,1.667526,0,0,7.246337,4.103571,0,1.544908,-1.544908,5.497073,39.26473,0.1743452,1.834278,0.1683058,0,4.313953
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.8282101,0.8282101,0,-1,0,0.8282101,0,0,0,0,0,0.8718001,0.8282101,0,0,8.962901,2.558663,0,0.8718001,-0.8718001,4.578115,32.70076,0.1743452,0.9110311,0,0,2.558663
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.325804,1.60252,0,-1,0,1.60252,0,0,0.7232846,0.955865,0,1.686863,1.60252,0,0,9.931568,1.686863,0,1.686863,-1.686863,2.800006,20,0.1743452,2.558385,0,0,1.686863
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.668421,0,0,-1,0,0,0,0,1.668421,1.835263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,1.835263,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.5204252,0,0,-1,0,0,0,0,0.5204252,0.5724677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0.5724677,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.036226,0,0,-1,0,0,0,0,1.036226,1.139848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,1.139848,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4016019,0,0,-1,0,0,0,0,0.4016019,0.4417621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0.4417621,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2532598,0,0,-1,0,0,0,0,0.2532598,0.2785858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0.2785858,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3171691,0,0,-1,0,0,0,0,0.3171691,0.348886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0.348886,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03985355,0,0,-1,0,0,0,0,0.03985355,0.04383891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0.04383891,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743452,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3546376,0.3546376,3.859901,0,1.218753,0.3546376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1745726,0.3901014,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1603451,0.1603451,3.665608,0,1.165711,0.1603451,373.2591,4.440892E-16,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1746229,0.1763796,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1745203,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1949851,0.1949851,0,-1,0,0.1949851,728.0081,1.134642,0,0,1.419508,0.2052475,0.1949851,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1745055,0.2144836,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.401625,1.401625,0,-1,0,1.401625,179.8262,1.045095,0,0,2.52049,1.475395,1.401625,0,0,0,10.62527,0,0,0,14.00003,100,0.1745055,1.541788,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.124246,2.124246,0,-1,0,2.124246,151.613,0.9845844,0,0,3.220632,2.236048,2.124246,0,0,0,10.62527,0,0,0,14.00003,100,0.1745055,2.33667,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.080397,1.080397,0,-1,0,1.080397,313.9676,2.254835,0,0,3.392094,1.137259,1.080397,0,0,0,10.62527,0,0,0,14.00003,100,0.1745055,1.188436,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1745055,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.441344,2.441344,0,-1,0,2.441344,67.59351,0,0,0,1.65019,2.569836,2.441344,0,0,0,10.62527,0,0.9196458,-0.9196458,13.03064,93.07579,0.1745055,2.685479,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.48423,3.33,0,-1,0,3.33,43.19044,0,0.1542303,0.5026534,1.438242,3.505263,3.33,0,0,1.021829,9.705628,0,2.067022,-2.067022,10.8518,77.51273,0.1745055,3.832653,1.150593,0,11.14387
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.272112,3.272112,0,-1,0,3.272112,64.59225,0,0,0.269323,2.113531,3.444328,3.272112,0,0,3.318519,7.638607,0,1.330798,-1.330798,9.44902,67.49287,0.1745055,3.599323,1.690824,0,9.752137
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,4.797184,6.307809,0.6282083,0,0.6282083,10.04499,71.74979,0.1743886,0,0.5025666,0,6.936018
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,4.168975,6.873197,0.2039665,0,0.2039665,10.23849,73.13193,0.1743507,0,0.1631732,0,7.077163
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.018109,2.018109,0,-1,0,2.018109,0,0,4.440892E-16,0,0,2.124325,2.018109,0,0,3.965008,7.056767,0,2.124325,-2.124325,7.999256,57.13742,0.1743507,2.219919,0,0,7.056767
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.535471,3.33,0,-1,0,3.33,0,0,0.2054707,0.5590178,0,3.505263,3.33,0,0,6.325369,4.932442,0,3.505263,-3.505263,4.304384,30.74554,0.1743507,3.889018,0,0,4.932442
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.58181,1.35582,0,-1,0,1.35582,0,0,2.225991,2.584172,0,1.427179,1.35582,0,0,10.22011,1.427179,0,1.427179,-1.427179,2.800006,20,0.1743507,3.939991,0,0,1.427179
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2905345,0,0,-1,0,0,0,0,0.2905345,0.3195879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0.3195879,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.7153652,0,0,-1,0,0,0,0,0.7153652,0.7869018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0.7869018,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.7219905,0,0,-1,0,0,0,0,0.7219905,0.7941896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0.7941896,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3573604,0,0,-1,0,0,0,0,0.3573604,0.3930964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0.3930964,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.7988047,0,0,-1,0,0,0,0,0.7988047,0.8786852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743507,0.8786852,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1329076,0.1329076,3.638171,0,1.158221,0.1329076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1745035,0.1461984,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3135903,0.3135903,3.818853,0,1.207547,0.3135903,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1747132,0.3449493,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.906268,2.906268,5,0,1.53,2.906268,26.43263,0,0,0,0.7682031,0,0,2.093732,1.989045,5.14586,5.994,2.757248,0,2.757248,11.73399,83.81406,0.1751088,3.196895,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4073516,0.4073516,0,0,0,0.4073516,437.3467,0,0,0,1.781539,0.4287911,0.4073516,0,0,2.388612,8.475523,1.352747,0,1.352747,13.01732,92.98067,0.1748591,0.4480867,1.425231,0,10.25706
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.229026,3.33,0,-1,0,3.33,105.5328,0,0.8990262,1.321929,3.514244,3.505263,3.33,0,0,1.035865,9.692996,0.008980413,0,0.008980413,13.02584,93.04153,0.1748574,4.651929,2.811395,0,13.20724
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.8734173,0.8734173,0,-1,0,0.8734173,415.8451,1.685792,0,0,3.632063,0.9193866,0.8734173,0,0,1.026884,9.701078,1.026884,0,1.026884,14.00003,100,0.1746684,0.960759,2.90565,0,13.33314
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.889892,2.889892,0,-1,0,2.889892,46.0069,0,0,0,1.32955,3.041991,2.889892,0,0,0,10.62527,0,1.712442,-1.712442,12.19496,87.10665,0.1746684,3.178881,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.135636,2.135636,0,-1,0,2.135636,146.9877,0,0,0,3.139122,2.248038,2.135636,0,0,1.902713,8.912832,0.8910848,0,0.8910848,13.04031,93.14491,0.1745047,2.3492,2.511298,0,12.05196
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.655921,1.655921,0,-1,0,1.655921,248.3386,1.357589,0,0,4.112292,1.743075,1.655921,0,0,1.011628,9.714808,1.011628,0,1.011628,14.00003,100,0.1743192,1.821513,3.289834,0,13.8271
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.6778363,0.6778363,0,-1,0,0.6778363,461.8504,2.417078,0,0,3.13059,0.7135119,0.6778363,0,0,0,10.62527,0,0,0,14.00003,100,0.1743192,0.74562,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.833108,1.833108,0,-1,0,1.833108,140.6622,0.6489019,0,0,2.578489,1.929587,1.833108,0,0,0,10.62527,0,0,0,14.00003,100,0.1743192,2.016418,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.611169,1.611169,0,-1,0,1.611169,63.89738,0,2.220446E-16,0,1.029495,1.695967,1.611169,0,0,0,10.62527,0,0.6664726,-0.6664726,13.2975,94.98198,0.1743192,1.772286,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.910572,2.910572,0,-1,0,2.910572,30.92578,0,4.440892E-16,0,0.900117,3.06376,2.910572,0,0,0.7405251,9.958801,0,2.163643,-2.163643,11.01682,78.69144,0.1743192,3.201629,0.7200935,0,10.85892
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.299304,3.299304,0,-1,0,3.299304,4.834706,0,4.440892E-16,0.299234,0.1595116,3.472951,3.299304,0,0,3.144572,7.795159,0,3.31344,-3.31344,7.524153,53.74384,0.1743192,3.629234,0.1276093,0,7.954671
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.67068,2.67068,0,-1,0,2.67068,0,0,4.440892E-16,0,0,2.811242,2.67068,0,0,6.826172,4.481719,0,2.811242,-2.811242,4.560844,32.57739,0.1743192,2.937747,0,0,4.481719
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,4.973368,1.586954,0,-1,0,1.586954,0,0,3.386414,3.883751,0,1.670478,1.586954,0,0,9.949774,1.670478,0,1.670478,-1.670478,2.800006,20,0.1743192,5.470705,0,0,1.670478
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.339622,0,0,-1,0,0,0,0,2.339622,2.573584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,2.573584,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1700386,0,0,-1,0,0,0,0,0.1700386,0.1870424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0.1870424,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.6325871,0,0,-1,0,0,0,0,0.6325871,0.6958459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0.6958459,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3441917,0,0,-1,0,0,0,0,0.3441917,0.3786109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0.3786109,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.3664708,0,0,-1,0,0,0,0,0.3664708,0.4031179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0.4031179,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1743192,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003010485,0.0003010485,3.505564,0,1.122019,0.0003010485,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1744278,0.0003311533,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1820097,0.1820097,3.687273,0,1.171625,0.1820097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1745931,0.2002107,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.4634643,0.4634643,3.968728,0,1.248463,0.4634643,55.28338,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1747995,0.5098108,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1745666,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1745166,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.6373379,0.6373379,0,-1,0,0.6373379,405.4616,1.913278,0,0,2.58416,0.6708819,0.6373379,0,0,0,10.62527,0,0,0,14.00003,100,0.1745166,0.7010716,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.793397,0.793397,0,-1,0,0.793397,312.92,1.647544,0,0,2.482698,0.8351548,0.793397,0,0,0,10.62527,0,0,0,14.00003,100,0.1745166,0.8727368,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1745166,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.231601,1.231601,0,-1,0,1.231601,195.6119,1.112736,0,0,2.409158,1.296422,1.231601,0,0,0,10.62527,0,0,0,14.00003,100,0.1745166,1.354761,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.907792,3.33,0,-1,0,3.33,90.14223,0,0.5777922,0.9685714,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1745166,4.298572,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.983656,1.983656,0,-1,0,1.983656,76.59226,0,2.220446E-16,0,1.519327,2.088059,1.983656,0,0,0.5594744,10.12175,0,0.568732,-0.568732,12.86977,91.92673,0.1745166,2.182022,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.085556,3.33,0,-1,0,3.33,49.52467,0,0.7555556,1.164111,1.649172,3.505263,3.33,0,0,1.191399,9.553015,0,1.856091,-1.856091,10.91328,77.95181,0.1745166,4.494111,1.319337,0,11.20219
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.511801,1.511801,0,-1,0,1.511801,41.85083,0,2.220446E-16,0,0.6327012,1.591369,1.511801,0,0,3.253723,7.696924,0,0.9586682,-0.9586682,9.902751,70.73379,0.1745166,1.662981,0.5061609,0,8.329625
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.590944,3.33,0,-1,0,3.33,5.209008,0,0.2609436,0.620038,0.17346,3.505263,3.33,0,0,4.31891,6.738256,0,3.331803,-3.331803,6.390722,45.64792,0.1745166,3.950038,0.138768,0,6.911716
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.669673,1.669673,0,-1,0,1.669673,0,0,2.220446E-16,0,0,1.75755,1.669673,0,0,8.020913,3.406452,0,1.75755,-1.75755,4.538101,32.41494,0.1745166,1.83664,0,0,3.406452
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.740723,1.566457,0,-1,0,1.566457,0,0,0.1742656,0.3483378,0,1.648902,1.566457,0,0,9.973746,1.648902,0,1.648902,-1.648902,2.800006,20,0.1745166,1.914795,0,0,1.648902
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3186969,0,0,-1,0,0,0,0,0.3186969,0.3505666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.3505666,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.6775567,0,0,-1,0,0,0,0,0.6775567,0.7453124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.7453124,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1710939,0,0,-1,0,0,0,0,0.1710939,0.1882033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.1882033,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.7561882,0,0,-1,0,0,0,0,0.7561882,0.831807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.831807,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.807373,0,0,-1,0,0,0,0,0.807373,0.8881103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.8881103,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.8876505,0,0,-1,0,0,0,0,0.8876505,0.9764156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.9764156,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.4354046,0,0,-1,0,0,0,0,0.4354046,0.4789451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.4789451,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.09223809,0,0,-1,0,0,0,0,0.09223809,0.1014619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745166,0.1014619,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1634465,0.1634465,3.66871,0,1.166558,0.1634465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1746743,0.1797911,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.4702493,0.4702493,3.975513,0,1.250315,0.4702493,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1749269,0.5172742,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.296275,2.296275,5,0,1.53,2.296275,6.452919,0,0,0,0.1481768,0,0,2.703725,2.568538,5.14586,5.994,2.716715,0,2.716715,11.69554,83.5394,0.1753253,2.525903,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.072754,3.072754,5,0,1.53,3.072754,10.44039,-2.220446E-16,0,0,0.3208075,0,0,1.927246,1.830884,2.429145,8.439044,2.151691,0,2.151691,13.73681,98.11989,0.1756328,3.380029,0.256646,5,8.759851
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.7826503,0.7826503,0,-1,0,0.7826503,119.3045,0,0,0,0.9337372,0.8238424,0.7826503,0,0,0.2774538,10.37557,0.1098948,0,0.1098948,13.84107,98.86457,0.175613,0.8609153,0.7469898,0,11.3093
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.376242,1.376242,0,-1,0,1.376242,43.18214,0,0,0,0.5942909,1.448676,1.376242,0,0,0.167559,10.47447,0,0.8543852,-0.8543852,12.94047,92.43172,0.175613,1.513867,0.4754328,0,11.06876
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.510022,2.510022,0,-1,0,2.510022,80.72166,0,0,0,2.026132,2.642128,2.510022,0,0,1.116876,9.620086,0,0.6159968,-0.6159968,12.29115,87.79375,0.175613,2.761024,1.620905,0,11.64622
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.486538,1.486538,0,-1,0,1.486538,42.49274,0,2.220446E-16,0,0.6316707,1.564777,1.486538,0,0,1.801317,9.004089,0,0.9331062,-0.9331062,11.30757,80.76819,0.175613,1.635192,0.5053366,0,9.635759
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,2.838101,8.070983,0.2275216,0,0.2275216,11.52341,82.30994,0.1755721,0,0.1820173,0,8.298505
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.730112,1.730112,0,-1,0,1.730112,17.02675,0,0,0,0.2945819,1.821171,1.730112,0,0,2.61058,8.275752,0,1.526589,-1.526589,9.914248,70.81592,0.1755721,1.903123,0.2356656,0,8.570334
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.79242,0.79242,0,-1,0,0.79242,17.23615,0,1.110223E-16,0,0.1365827,0.8341263,0.79242,0,0,4.30679,6.749164,0,0.6975436,-0.6975436,9.178973,65.56396,0.1755721,0.871662,0.1092662,0,6.885746
