Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.738336,2.738336,5,0,1.53,2.738336,33.31596,0,0,0,0.9123029,0,0,2.261664,2.148581,5.14586,5.994,3.060883,0,3.060883,12.02205,85.87158,0.1765797,3.01217,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.005314,1.005314,0,0,0,1.005314,171.0851,0,0,0,1.719942,1.058225,1.005314,0,0,2.084977,8.748795,0.6617169,0,0.6617169,12.64981,90.35557,0.1764727,1.105845,1.375954,0,10.46874
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.9957757,0.9957757,0,-1,0,0.9957757,241.3638,0,0,0,2.403442,1.048185,0.9957757,0,0,1.42326,9.34434,1.355257,0,1.355257,13.93551,99.53919,0.1762539,1.095353,1.922753,0,11.74778
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03599786,0.03599786,0,-1,0,0.03599786,5483.365,1.867999,0,0,1.973894,0.03789248,0.03599786,0,0,0.06800308,10.56407,0.06800308,0,0.06800308,14.00003,100,0.1762429,0.03959765,1.579115,0,12.53797
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.8476489,0.8476489,0,-1,0,0.8476489,202.1663,0.8213981,0,0,1.71366,0.8922619,0.8476489,0,0,0,10.62527,0,0,0,14.00003,100,0.1762429,0.9324137,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.7303368,0.7303368,0,-1,0,0.7303368,202.7633,0.7120795,0,0,1.480855,0.7687756,0.7303368,0,0,0,10.62527,0,0,0,14.00003,100,0.1762429,0.8033705,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.308096,3.308096,0,-1,0,3.308096,53.66026,0,0,0.3089053,1.775133,3.482206,3.308096,0,0,0,10.62527,0,1.707073,-1.707073,12.20061,87.14707,0.1762429,3.638905,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4194724,0.4194724,0,-1,0,0.4194724,328.5883,0,0,0,1.378337,0.4415499,0.4194724,0,0,1.896748,8.9182,0.9367874,0,0.9367874,13.08933,93.49503,0.176092,0.4614196,1.10267,0,10.29654
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,1.614259,0,0,2.57422,0,0,0,0,0.9599607,9.76131,0.9599607,0,0.9599607,14.00003,100,0.1759376,0,2.059376,0,12.33553
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.243288,2.243288,0,-1,0,2.243288,78.07985,0,0,0,1.751556,2.361356,2.243288,0,0,0,10.62527,0,0.6098,-0.6098,13.35724,95.40868,0.1759376,2.467617,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.136918,1.136918,0,-1,0,1.136918,60.32832,0,0,0,0.6858837,1.196756,1.136918,0,0,0.6775556,10.01547,0,0.5108723,-0.5108723,12.81874,91.56222,0.1759376,1.25061,0.5487069,0,10.70136
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.163759,2.163759,0,-1,0,2.163759,5.23554,0,0,0,0.1132845,2.277641,2.163759,0,0,1.245191,9.504601,0,2.164356,-2.164356,10.5373,75.2663,0.1759376,2.380135,0.09062758,0,9.617887
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650032,7.340245,0,0,0,10.5373,75.2663,0.1759376,0,0,0,7.340245
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.046248,3.046248,0,-1,0,3.046248,0,0,4.440892E-16,0.02087267,0,3.206577,3.046248,0,0,3.650032,7.340245,0,3.206577,-3.206577,7.157275,51.12329,0.1759376,3.350873,0,0,7.340245
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.099622,3.33,0,-1,0,3.33,0,0,0.7696223,1.179585,0,3.505263,3.33,0,0,7.212895,4.133668,0,3.505263,-3.505263,3.462403,24.7314,0.1759376,4.509584,0,0,4.133668
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.6832816,0.5969851,0,-1,0,0.5969851,0,0,0.08629649,0.1546247,0,0.6284054,0.5969851,0,0,11.10763,0.6284054,0,0.6284054,-0.6284054,2.800006,20,0.1759376,0.7516098,0,0,0.6284054
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.8094754,0,0,-1,0,0,0,0,0.8094754,0.8904229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.8904229,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4157737,0,0,-1,0,0,0,0,0.4157737,0.4573511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.4573511,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.554916,0,0,-1,0,0,0,0,0.554916,0.6104077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.6104077,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2566004,0,0,-1,0,0,0,0,0.2566004,0.2822605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.2822605,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.5193553,0,0,-1,0,0,0,0,0.5193553,0.5712909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.5712909,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.7106756,0,0,-1,0,0,0,0,0.7106756,0.7817432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759376,0.7817432,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.6193098,0.6193098,4.124573,0,1.291008,0.6193098,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1761981,0.6812408,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2174685,0.2174685,3.722732,0,1.181306,0.2174685,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1763464,0.2392153,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.170907,2.170907,5,0,1.53,2.170907,29.27394,0,0,0,0.6355102,0,0,2.829093,2.687638,5.14586,5.994,3.323148,0,3.323148,12.27085,87.64877,0.1767584,2.387998,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.390229,3.390229,3.229558,0,1.046669,3.390229,58.75235,0,0,0,1.991839,0.169127,0.1606707,0,0,1.822712,8.984834,1.822712,0,1.822712,14.00003,100,0.1769418,3.729251,1.593471,5,10.97667
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.5820194,0.5820194,0,-1,0,0.5820194,416.2715,1.810129,0,0,2.422781,0.6126519,0.5820194,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,0.6402213,1.938225,0,13.04805
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.360505,3.33,0,-1,0,3.33,107.6119,0.0782121,0.03050456,0.366555,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,3.696555,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.716483,1.716483,0,-1,0,1.716483,214.6576,1.877737,0,0,3.684561,1.806824,1.716483,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,1.888131,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.730596,1.730596,0,-1,0,1.730596,155.0294,0.8612527,0,0,2.682933,1.82168,1.730596,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,1.903656,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.01492,2.01492,0,-1,0,2.01492,144.3665,0.7879003,0,0,2.908869,2.120968,2.01492,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,2.216412,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.038062,1.038062,0,-1,0,1.038062,280.2008,1.815962,0,0,2.908659,1.092697,1.038062,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,1.141869,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.9598724,0.9598724,0,-1,0,0.9598724,311.8865,1.983321,0,0,2.993713,1.010392,0.9598724,0,0,0,10.62527,0,0,0,14.00003,100,0.1769418,1.05586,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.315541,2.315541,0,-1,0,2.315541,66.0352,0,4.440892E-16,0,1.529072,2.437412,2.315541,0,0,0,10.62527,0,0.9083396,-0.9083396,13.04255,93.16091,0.1769418,2.547096,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3952194,0.3952194,0,-1,0,0.3952194,181.188,0,0,0,0.71609,0.4160204,0.3952194,0,0,1.009266,9.716934,0.3000696,0,0.3000696,13.32722,95.19427,0.1768939,0.4347413,0.572872,0,10.43302
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,4.889988,3.33,0,-1,0,3.33,4.672555,0,1.559989,2.048988,0.1555961,3.505263,3.33,0,0,0.7091966,9.986998,0,3.349667,-3.349667,9.796366,69.9739,0.1768939,5.378987,0.1244769,0,10.14259
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.175764,3.33,0,-1,0,3.33,0,0,0.8457634,1.26334,0,3.505263,3.33,0,0,4.431049,6.63733,0,3.505263,-3.505263,6.101494,43.58201,0.1768939,4.59334,0,0,6.63733
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.590096,1.590096,0,-1,0,1.590096,0,0,2.220446E-16,0,0,1.673785,1.590096,0,0,8.325786,3.132067,0,1.673785,-1.673785,4.33717,30.97972,0.1768939,1.749105,0,0,3.132067
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.104499,1.104499,0,-1,0,1.104499,0,0,2.220446E-16,0,0,1.162631,1.104499,0,0,10.18555,1.458282,0,1.162631,-1.162631,3.11165,22.22602,0.1768939,1.214949,0,0,1.458282
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3389349,0.2808688,0,-1,0,0.2808688,0,0,0.05806607,0.09195956,0,0.2956514,0.2808688,0,0,11.47736,0.2956514,0,0.2956514,-0.2956514,2.800006,20,0.1768939,0.3728284,0,0,0.2956514
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4061877,0,0,-1,0,0,0,0,0.4061877,0.4468064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.4468064,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1553943,0,0,-1,0,0,0,0,0.1553943,0.1709337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.1709337,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1631656,0,0,-1,0,0,0,0,0.1631656,0.1794822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.1794822,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1972093,0,0,-1,0,0,0,0,0.1972093,0.2169302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.2169302,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.3772657,0,0,-1,0,0,0,0,0.3772657,0.4149922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.4149922,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4226349,0,0,-1,0,0,0,0,0.4226349,0.4648983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768939,0.4648983,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1374676,0.1374676,3.642731,0,1.159465,0.1374676,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.177017,0.1512143,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.177102,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3394822,0.3394822,3.844745,0,1.214615,0.3394822,88.13735,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1772312,0.3734304,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1771874,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.458907,1.458907,0,-1,0,1.458907,18.16455,0,0,0,0.2650039,1.535692,1.458907,0,0,1.240414,9.508902,0,1.270688,-1.270688,11.48384,82.0273,0.1771874,1.604798,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,2.65229,8.238214,1.100411,0,1.100411,12.52779,89.48401,0.1770131,0,0.880329,0,9.338625
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.555307,1.555307,0,-1,0,1.555307,22.44999,0,0,0,0.3491662,1.637165,1.555307,0,0,1.551879,9.228583,0,1.287999,-1.287999,11.17012,79.78638,0.1770131,1.710838,0.279333,0,9.577749
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.543576,3.33,0,-1,0,3.33,14.57942,0,0.2135764,0.567934,0.4854947,3.505263,3.33,0,0,2.982989,7.940584,0,3.019768,-3.019768,7.987001,57.04989,0.1770131,3.897934,0.3883958,0,8.426079
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.554823,3.33,0,-1,0,3.33,45.13658,0,0.2248232,0.5803055,1.503048,3.505263,3.33,0,0,6.338287,4.920816,0,2.002215,-2.002215,5.876481,41.97478,0.1770131,3.910306,1.202438,0,6.423864
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.7960058,0.7960058,0,-1,0,0.7960058,370.0177,0,0,0,2.945362,0.8379008,0.7960058,0,0,8.56297,2.918601,2.107461,0,2.107461,7.875794,56.25556,0.1766803,0.8756064,2.35629,0,5.863963
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,6.455509,4.815316,1.896775,0,1.896775,9.675233,69.10867,0.1763818,0,1.51742,0,6.71209
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.363527,2.363527,0,-1,0,2.363527,16.03747,0,0,0,0.3790499,2.487923,2.363527,0,0,4.558735,6.522413,0,2.108873,-2.108873,7.452285,53.2305,0.1763818,2.59988,0.3032399,0,6.901463
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.512093,1.512093,0,-1,0,1.512093,25.4145,0,2.220446E-16,0,0.3842909,1.591677,1.512093,0,0,6.901927,4.413539,0,1.207386,-1.207386,6.179588,44.13983,0.1763818,1.663303,0.3074327,0,4.797831
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.143849,3.184133,0,-1,0,3.184133,4.571598,0,0.9597158,1.484731,0.1455658,3.351719,3.184133,0,0,8.243467,3.206153,0,3.206153,-3.206153,2.800006,20,0.1763818,4.558234,0.1164526,0,3.351719
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.9106805,0,0,-1,0,0,0,0,0.9106805,1.001749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,1.001749,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.851369,0,0,-1,0,0,0,0,3.851369,4.236506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,4.236506,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.446827,0,0,-1,0,0,0,0,2.446827,2.69151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,2.69151,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.3704683,0,0,-1,0,0,0,0,0.3704683,0.4075152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.4075152,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1494411,0,0,-1,0,0,0,0,0.1494411,0.1643852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.1643852,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1299978,0,0,-1,0,0,0,0,0.1299978,0.1429976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.1429976,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1864743,0,0,-1,0,0,0,0,0.1864743,0.2051217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.2051217,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1909711,0,0,-1,0,0,0,0,0.1909711,0.2100682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.2100682,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0646392,0,0,-1,0,0,0,0,0.0646392,0.07110313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763818,0.07110313,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01464373,0.01464373,3.519907,0,1.125935,0.01464373,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1764716,0.0161081,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2536851,0.2536851,3.758948,0,1.191193,0.2536851,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1766252,0.2790536,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1765807,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.208033,1.208033,0,0,0,1.208033,123.3711,0,0,0,1.490365,1.271614,1.208033,0,0,0.9870492,9.73693,0.2187504,0,0.2187504,13.27116,94.79378,0.1765466,1.328837,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.192286,2.192286,0,-1,0,2.192286,88.52985,0,0,0,1.940827,2.307669,2.192286,0,0,0.7682987,9.933805,0,0.3668418,-0.3668418,12.88447,92.03175,0.1765466,2.411514,1.552662,0,11.87463
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.747527,2.747527,0,-1,0,2.747527,87.73431,4.440892E-16,0,0,2.410524,2.892133,2.747527,0,0,1.175901,9.566963,0,0.4816097,-0.4816097,12.37681,88.4056,0.1765466,3.022279,1.928419,0,11.97749
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.8561574,0.8561574,0,-1,0,0.8561574,429.3498,1.063669,0,0,3.67591,0.9012184,0.8561574,0,0,1.711023,9.085354,1.711023,0,1.711023,14.00003,100,0.1762806,0.9417732,2.940728,0,12.76126
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5064837,0.5064837,0,-1,0,0.5064837,809.9697,3.569223,0,0,4.102364,0.5331407,0.5064837,0,0,0,10.62527,0,0,0,14.00003,100,0.1762806,0.557132,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.885153,1.885153,0,-1,0,1.885153,188.62,1.571403,0,0,3.555775,1.984371,1.885153,0,0,0,10.62527,0,0,0,14.00003,100,0.1762806,2.073668,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.116148,1.116148,0,-1,0,1.116148,211.3725,1.184336,0,0,2.359229,1.174892,1.116148,0,0,0,10.62527,0,0,0,14.00003,100,0.1762806,1.227762,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5011368,0.5011368,0,-1,0,0.5011368,521.4683,2.085757,0,0,2.61327,0.5275125,0.5011368,0,0,0,10.62527,0,0,0,14.00003,100,0.1762806,0.5512505,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.6933967,0.6933967,0,-1,0,0.6933967,331.6778,1.569951,0,0,2.299843,0.7298912,0.6933967,0,0,0,10.62527,0,0,0,14.00003,100,0.1762806,0.7627363,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.259286,3.33,0,-1,0,3.33,14.99584,0,0.9292862,1.355215,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.1762806,4.685215,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.888361,1.888361,0,-1,0,1.888361,7.733889,0,2.220446E-16,0,0.1460437,1.987748,1.888361,0,0,3.339891,7.619372,0,1.841704,-1.841704,8.890203,63.50132,0.1762806,2.077197,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.543902,3.33,0,-1,0,3.33,0,0,0.2139025,0.5682927,0,3.505263,3.33,0,0,5.386229,5.777668,0,3.505263,-3.505263,5.195331,37.10943,0.1762806,3.898293,0,0,5.777668
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.280966,2.272405,0,0,0,5.195331,37.10943,0.1762806,0,0,0,2.272405
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.326365,2.158785,0,-1,0,2.158785,0,0,0.1675806,0.4002171,0,2.272405,2.158785,0,0,9.280966,2.272405,0,2.272405,-2.272405,2.800006,20,0.1762806,2.559002,0,0,2.272405
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.7946087,0,0,-1,0,0,0,0,0.7946087,0.8740696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.8740696,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.04373472,0,0,-1,0,0,0,0,0.04373472,0.04810819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.04810819,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.8614109,0,0,-1,0,0,0,0,0.8614109,0.9475519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.9475519,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1811156,0,0,-1,0,0,0,0,0.1811156,0.1992272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.1992272,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5138897,0,0,-1,0,0,0,0,0.5138897,0.5652786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.5652786,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.9742888,0,0,-1,0,0,0,0,0.9742888,1.071718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,1.071718,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.7426758,0,0,-1,0,0,0,0,0.7426758,0.8169434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762806,0.8169434,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.4530611,0.4530611,3.958324,0,1.245623,0.4530611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1764865,0.4983672,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.3668537,0.3668537,3.872117,0,1.222088,0.3668537,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1766683,0.4035391,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.524383,1.524383,4.816983,0,1.480036,1.524383,65.4544,-4.440892E-16,0,0,0.997776,0,0,3.2926,3.12797,5.14586,5.994,4.125746,0,4.125746,13.03226,93.0874,0.1769763,1.676822,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.1467994,0,0,1.166914,0,0,0,0,1.020114,9.707171,1.020114,0,1.020114,14.00003,100,0.176819,0,0.933531,0,10.87409
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176819,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.246386,2.246386,0,-1,0,2.246386,159.2341,1.212395,0,0,3.577012,2.364617,2.246386,0,0,0,10.62527,0,0,0,14.00003,100,0.176819,2.471024,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.669598,1.669598,0,-1,0,1.669598,220.9886,1.93215,0,0,3.689621,1.757472,1.669598,0,0,0,10.62527,0,0,0,14.00003,100,0.176819,1.836558,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.745478,2.745478,0,-1,0,2.745478,157.0904,1.422905,0,0,4.312882,2.889977,2.745478,0,0,0,10.62527,0,0,0,14.00003,100,0.176819,3.020026,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.531627,1.531627,0,-1,0,1.531627,180.7632,1.156378,0,0,2.768617,1.612239,1.531627,0,0,0,10.62527,0,0,0,14.00003,100,0.176819,1.68479,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.110372,3.110372,0,-1,0,3.110372,43.90749,0,0,0.09140916,1.365686,3.274076,3.110372,0,0,0,10.62527,0,1.908389,-1.908389,11.98841,85.63132,0.176819,3.421409,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.56778,1.56778,0,-1,0,1.56778,45.52688,0,0,0,0.7137613,1.650295,1.56778,0,0,2.120433,8.716885,0,0.9365334,-0.9365334,11.00122,78.57996,0.176819,1.724558,0.571009,0,9.430646
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.867253,2.867253,0,-1,0,2.867253,65.1071,0,4.440892E-16,0,1.866785,3.018161,2.867253,0,0,3.161025,7.780351,0,1.151376,-1.151376,9.78756,69.911,0.176819,3.153978,1.493428,0,9.647137
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.7678193,0.7678193,0,-1,0,0.7678193,112.7943,0,0,0,0.8660567,0.8082308,0.7678193,0,0,4.440331,6.628976,0.0578259,0,0.0578259,9.842418,70.30285,0.1768101,0.8446012,0.6928453,0,7.495032
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,5.534352,3.33,0,-1,0,3.33,4.441571,0,2.204352,2.757787,0.1479043,3.505263,3.33,0,0,4.382505,6.681019,0,3.357359,-3.357359,6.303451,45.02456,0.1768101,6.087788,0.1183235,0,6.828923
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.094503,3.157477,0,-1,0,3.157477,0,0,1.937025,2.446476,0,3.32366,3.157477,0,0,8.112905,3.32366,0,3.32366,-3.32366,2.800006,20,0.1768101,5.603953,0,0,3.32366
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.139142,0,0,-1,0,0,0,0,3.139142,3.453056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,3.453056,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.082193,0,0,-1,0,0,0,0,2.082193,2.290412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,2.290412,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.5516308,0,0,-1,0,0,0,0,0.5516308,0.6067939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.6067939,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.5738195,0,0,-1,0,0,0,0,0.5738195,0.6312014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.6312014,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2497588,0,0,-1,0,0,0,0,0.2497588,0.2747347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.2747347,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3604953,0,0,-1,0,0,0,0,0.3604953,0.3965449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.3965449,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.4947379,0,0,-1,0,0,0,0,0.4947379,0.5442117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.5442117,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1091937,0,0,-1,0,0,0,0,0.1091937,0.1201131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.1201131,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.05890378,0,0,-1,0,0,0,0,0.05890378,0.06479416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768101,0.06479416,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5073447,0.5073447,4.012608,0,1.260442,0.5073447,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770266,0.5580792,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.5669954,0.5669954,4.072258,0,1.276727,0.5669954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1772576,0.623695,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1277952,0.1277952,3.633058,0,1.156825,0.1277952,691.1896,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1772369,0.1405747,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.182083,3.182083,2.244174,0,0.7776597,3.182083,60.33235,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1773262,3.500292,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1678062,0.1678062,0,-1,0,0.1678062,1898.104,3.008498,0,0,3.185136,0.1766381,0.1678062,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.1845868,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.118164,1.118164,0,-1,0,1.118164,369.1854,2.951083,0,0,4.128098,1.177015,1.118164,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,1.22998,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.273135,2.273135,0,-1,0,2.273135,185.2286,1.817722,0,0,4.210495,2.392773,2.273135,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,2.500448,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1088413,0.1088413,0,-1,0,0.1088413,3961.374,4.197042,0,0,4.311611,0.1145698,0.1088413,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.1197255,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.020356,1.020356,0,-1,0,1.020356,424.0214,3.252469,0,0,4.326528,1.074059,1.020356,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,1.122392,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.5141529,0.5141529,0,-1,0,0.5141529,710.9641,3.114229,0,0,3.655442,0.5412136,0.5141529,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.5655682,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.13375,0.13375,0,-1,0,0.13375,2439.495,3.122035,0,0,3.262824,0.1407895,0.13375,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.147125,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1420173,0.1420173,0,-1,0,0.1420173,1747.625,2.332438,0,0,2.481929,0.1494919,0.1420173,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.156219,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.268383,0.268383,0,-1,0,0.268383,487.5324,1.025945,0,0,1.308454,0.2825084,0.268383,0,0,0,10.62527,0,0,0,14.00003,100,0.1773262,0.2952213,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.598233,1.598233,0,-1,0,1.598233,9.47884,0,0,0,0.151494,1.682351,1.598233,0,0,0,10.62527,0,1.530857,-1.530857,12.38636,88.47385,0.1773262,1.758056,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.084472,3.33,0,-1,0,3.33,0,0,0.754472,1.162919,0,3.505263,3.33,0,0,1.700952,9.094418,0,3.505263,-3.505263,8.691491,62.08196,0.1773262,4.492919,0,0,9.094418
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595689,5.589154,0,0,0,8.691491,62.08196,0.1773262,0,0,0,5.589154
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,7.368616,3.33,0,-1,0,3.33,0,0,4.038616,4.775477,0,3.505263,3.33,0,0,5.595689,5.589154,0,3.505263,-3.505263,4.99662,35.69007,0.1773262,8.105477,0,0,5.589154
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1434792,0.1434792,0,-1,0,0.1434792,0,0,0,0,0,0.1510307,0.1434792,0,0,9.490425,2.083891,0,0.1510307,-0.1510307,4.83742,34.55293,0.1773262,0.1578271,0,0,2.083891
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1739625,0.1739625,0,-1,0,0.1739625,0,0,0,0,0,0.1831185,0.1739625,0,0,9.658237,1.93286,0,0.1831185,-0.1831185,4.644396,33.17419,0.1773262,0.1913588,0,0,1.93286
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.8788956,0.8788956,0,-1,0,0.8788956,0,0,1.110223E-16,0,0,0.9251533,0.8788956,0,0,9.861702,1.749742,0,0.9251533,-0.9251533,3.669199,26.20851,0.1773262,0.9667851,0,0,1.749742
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2054108,0.2054108,0,-1,0,0.2054108,0,0,0,0,0,0.2162219,0.2054108,0,0,10.88965,0.8245888,0,0.2162219,-0.2162219,3.441281,24.58053,0.1773262,0.2259519,0,0,0.8245888
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.6853983,0.5779485,0,-1,0,0.5779485,0,0,0.1074498,0.1759897,0,0.6083668,0.5779485,0,0,11.1299,0.6083668,0,0.6083668,-0.6083668,2.800006,20,0.1773262,0.7539382,0,0,0.6083668
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.7207069,0,0,-1,0,0,0,0,0.7207069,0.7927776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1773262,0.7927776,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.7061698,0,0,-1,0,0,0,0,0.7061698,0.7767869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1773262,0.7767869,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.5616807,0.5616807,4.066944,0,1.275276,0.5616807,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1775533,0.6178488,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2550621,0.2550621,3.760325,0,1.191569,0.2550621,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1776993,0.2805683,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.521485,0.521485,4.026748,0,1.264302,0.521485,180.8751,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1777701,0.5736335,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.14666,1.14666,0,0,0,1.14666,152.1423,0,0,0,1.744554,1.20701,1.14666,0,0,0.8726238,9.839912,0.5375436,0,0.5375436,13.68214,97.7294,0.1776885,1.261325,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.133204,3.133204,0,-1,0,3.133204,76.88379,0,0,0.1165249,2.408926,3.29811,3.133204,0,0,0.3350802,10.3237,0,0.8891836,-0.8891836,12.74486,91.03454,0.1776885,3.446525,1.927141,0,12.73263
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.078623,3.078623,0,-1,0,3.078623,99.89668,0,0,0.05648515,3.075442,3.240656,3.078623,0,0,1.323062,9.434519,0,0.1652135,-0.1652135,12.57071,89.79061,0.1776885,3.386485,2.460354,0,12.50996
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,4.953402,3.33,0,-1,0,3.33,119.7764,0,1.623402,2.118742,3.988555,3.505263,3.33,0,0,1.506633,9.269305,0.4832918,0,0.4832918,13.0292,93.06554,0.1776152,5.448742,3.190844,0,13.25786
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.0190866,0.0190866,0,-1,0,0.0190866,22166.73,3.187442,0,0,4.230874,0.02009116,0.0190866,0,0,1.023341,9.704268,1.023341,0,1.023341,14.00003,100,0.1774601,0.02099526,3.384699,0,13.93514
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4512741,0.4512741,0,-1,0,0.4512741,833.1577,3.284799,0,0,3.759825,0.4750253,0.4512741,0,0,0,10.62527,0,0,0,14.00003,100,0.1774601,0.4964015,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.273138,1.273138,0,-1,0,1.273138,226.3217,1.541243,0,0,2.881388,1.340145,1.273138,0,0,0,10.62527,0,0,0,14.00003,100,0.1774601,1.400452,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.186749,2.186749,0,-1,0,2.186749,131.6505,0.577025,0,0,2.878866,2.301841,2.186749,0,0,0,10.62527,0,0,0,14.00003,100,0.1774601,2.405423,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.48983,1.48983,0,-1,0,1.48983,139.5371,0.5106239,0,0,2.078866,1.568242,1.48983,0,0,0,10.62527,0,0,0,14.00003,100,0.1774601,1.638813,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1277711,0.1277711,0,-1,0,0.1277711,827.0684,0.9222587,0,0,1.056755,0.1344959,0.1277711,0,0,0,10.62527,0,0,0,14.00003,100,0.1774601,0.1405482,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.689392,2.689392,0,-1,0,2.689392,5.167866,0,4.440892E-16,0,0.1389842,2.830939,2.689392,0,0,0,10.62527,0,2.691955,-2.691955,11.16246,79.73169,0.1774601,2.958331,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991061,7.93332,0,0,0,11.16246,79.73169,0.1774601,0,0,0,7.93332
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,3.70196,3.33,0,-1,0,3.33,0,0,0.3719597,0.7421556,0,3.505263,3.33,0,0,2.991061,7.93332,0,3.505263,-3.505263,7.467587,53.3398,0.1774601,4.072155,0,0,7.93332
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.088828,3.33,0,-1,0,3.33,0,0,0.7588279,1.167711,0,3.505263,3.33,0,0,6.885798,4.428056,0,3.505263,-3.505263,3.772715,26.94791,0.1774601,4.497711,0,0,4.428056
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.4177254,0.4177254,0,-1,0,0.4177254,0,0,5.551115E-17,0,0,0.439711,0.4177254,0,0,10.78053,0.9227931,0,0.439711,-0.439711,3.309219,23.63723,0.1774601,0.459498,0,0,0.9227931
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.777572,0.458928,0,-1,0,0.458928,0,0,0.318644,0.3964012,0,0.4830821,0.458928,0,0,11.2691,0.4830821,0,0.4830821,-0.4830821,2.800006,20,0.1774601,0.8553292,0,0,0.4830821
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1774601,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.468116,0,0,-1,0,0,0,0,0.468116,0.5149276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1774601,0.5149276,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1774601,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1060882,0,0,-1,0,0,0,0,0.1060882,0.1166971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1774601,0.1166971,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.139906,0,0,-1,0,0,0,0,0.139906,0.1538966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1774601,0.1538966,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1408575,0.1408575,3.646121,0,1.160391,0.1408575,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1775757,0.1549433,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2682683,0.2682683,3.773531,0,1.195174,0.2682683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1777234,0.2950952,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.1776639,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.574922,1.574922,0,0,0,1.574922,131.9173,0,0,0,2.077594,1.657812,1.574922,0,0,0.9002845,9.815018,0.419782,0,0.419782,13.54418,96.74397,0.1776009,1.732414,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.8372013,0.8372013,0,-1,0,0.8372013,322.519,1.338367,0,0,2.700134,0.8812646,0.8372013,0,0,0.4805025,10.19282,0.4805025,0,0.4805025,14.00003,100,0.1775288,0.9209214,2.160107,0,12.89296
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.693789,1.693789,0,-1,0,1.693789,250.9747,2.468045,0,0,4.25098,1.782935,1.693789,0,0,0,10.62527,0,0,0,14.00003,100,0.1775288,1.863167,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.407012,2.407012,0,-1,0,2.407012,188.1145,1.994241,0,0,4.527938,2.533697,2.407012,0,0,0,10.62527,0,0,0,14.00003,100,0.1775288,2.647714,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.463757,1.463757,0,-1,0,1.463757,300.0728,2.85154,0,0,4.392337,1.540797,1.463757,0,0,0,10.62527,0,0,0,14.00003,100,0.1775288,1.610133,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.595041,2.595041,0,-1,0,2.595041,151.4276,1.197987,0,0,3.929609,2.731622,2.595041,0,0,0,10.62527,0,0,0,14.00003,100,0.1775288,2.854545,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.183046,3.183046,0,-1,0,3.183046,100.1367,0,0,0.1713502,3.187396,3.350574,3.183046,0,0,0,10.62527,0,0.1631784,-0.1631784,13.82802,98.77139,0.1775288,3.50135,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.82023,0,0,3.00154,0,0,0,0,0.1813093,10.4621,0.1813093,0,0.1813093,14.00003,100,0.1775016,0,2.401232,0,13.46364
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.98303,0.98303,0,-1,0,0.98303,191.9705,0.8523592,0,0,1.887128,1.034768,0.98303,0,0,0,10.62527,0,0,0,14.00003,100,0.1775016,1.081333,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.375344,3.33,0,-1,0,3.33,31.8867,4.440892E-16,0.04534395,0.3828783,1.061827,3.505263,3.33,0,0,0,10.62527,0,2.443436,-2.443436,11.42442,81.60284,0.1775016,3.712878,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.262975,3.262975,0,-1,0,3.262975,4.250291,0,4.440892E-16,0.2592721,0.1386859,3.43471,3.262975,0,0,2.714929,8.181838,0,3.296024,-3.296024,7.950106,56.78635,0.1775016,3.589272,0.1109487,0,8.320524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,5.568429,3.33,0,-1,0,3.33,0,0,2.238429,2.795272,0,3.505263,3.33,0,0,6.377178,4.885814,0,3.505263,-3.505263,4.255234,30.39447,0.1775016,6.125272,0,0,4.885814
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.974706,1.311523,0,-1,0,1.311523,0,0,0.6631829,0.8606535,0,1.380551,1.311523,0,0,10.27191,1.380551,0,1.380551,-1.380551,2.800006,20,0.1775016,2.172177,0,0,1.380551
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0660489,0,0,-1,0,0,0,0,0.0660489,0.07265379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.07265379,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.5777781,0,0,-1,0,0,0,0,0.5777781,0.6355559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.6355559,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1658206,0,0,-1,0,0,0,0,0.1658206,0.1824026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.1824026,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.5738071,0,0,-1,0,0,0,0,0.5738071,0.6311877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.6311877,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4109767,0,0,-1,0,0,0,0,0.4109767,0.4520744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.4520744,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.104582,0,0,-1,0,0,0,0,1.104582,1.21504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,1.21504,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.4599226,0,0,-1,0,0,0,0,0.4599226,0.5059149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0.5059149,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775016,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1774982,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.1773568,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.010379,1.010379,0,0,0,1.010379,195.4514,0,0,0,1.974801,1.063557,1.010379,0,0,10.83915,0.8700376,0.9112437,0,0.9112437,4.581587,32.72556,0.1772206,1.111417,1.579841,0,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.30522,1.30522,0,-1,0,1.30522,245.7905,0,0,0,3.208107,1.373916,1.30522,0,0,9.927908,1.690157,1.834192,0,1.834192,6.321654,45.15458,0.1769469,1.435742,2.566486,0,4.898264
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.821435,1.821435,0,-1,0,1.821435,205.4203,0,0,0,3.741596,1.9173,1.821435,0,0,8.093717,3.34093,1.824297,0,1.824297,8.052334,57.51656,0.1766756,2.003578,2.993277,0,7.082526
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.854163,1.854163,0,-1,0,1.854163,193.8054,0,0,0,3.593468,1.951751,1.854163,0,0,6.26942,4.982796,1.641718,0,1.641718,9.609804,68.64132,0.1764321,2.03958,2.874775,0,8.576265
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,0,0,0,4.419963,0,0,0,0,4.627702,6.460342,4.419963,0,4.419963,13.80295,98.59229,0.1757799,0,3.53597,0,10.88031
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.935104,2.935104,0,-1,0,2.935104,147.9678,1.045686,0,0,4.343009,3.089583,2.935104,0,0,0.2077395,10.43831,0.2077395,0,0.2077395,14.00003,100,0.1757494,3.228615,3.474407,0,14.78132
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.642314,1.642314,0,-1,0,1.642314,206.3209,1.659685,0,0,3.388437,1.728752,1.642314,0,0,0,10.62527,0,0,0,14.00003,100,0.1757494,1.806545,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.577962,1.577962,0,-1,0,1.577962,163.257,0.9151204,0,0,2.576133,1.661013,1.577962,0,0,0,10.62527,0,0,0,14.00003,100,0.1757494,1.735759,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.466225,1.466225,0,-1,0,1.466225,142.8515,0.5511292,0,0,2.094524,1.543395,1.466225,0,0,0,10.62527,0,0,0,14.00003,100,0.1757494,1.612848,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1757494,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1757494,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.263107,1.263107,0,-1,0,1.263107,0,0,2.220446E-16,0,0,1.329587,1.263107,0,0,0,10.62527,0,1.329587,-1.329587,12.59852,89.98925,0.1757494,1.389418,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,8.381253,3.33,0,-1,0,3.33,0,0,5.051253,5.889378,0,3.505263,3.33,0,0,1.477319,9.295688,0,3.505263,-3.505263,8.903648,63.59737,0.1757494,9.219378,0,0,9.295688
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.876721,2.876721,0,-1,0,2.876721,0,0,0,0,0,3.028127,2.876721,0,0,5.372056,5.790424,0,3.028127,-3.028127,5.711722,40.79794,0.1757494,3.164393,0,0,5.790424
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.008911,1.008911,0,-1,0,1.008911,0,0,2.220446E-16,0,0,1.062012,1.008911,0,0,8.736641,2.762297,0,1.062012,-1.062012,4.592264,32.80182,0.1757494,1.109802,0,0,2.762297
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3879491,0.3879491,0,-1,0,0.3879491,0,0,5.551115E-17,0,0,0.4083675,0.3879491,0,0,9.916655,1.700285,0,0.4083675,-0.4083675,4.161807,29.72713,0.1757494,0.426744,0,0,1.700285
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.6824183,0.6824183,0,-1,0,0.6824183,0,0,1.110223E-16,0,0,0.718335,0.6824183,0,0,10.3704,1.291918,0,0.718335,-0.718335,3.404615,24.31863,0.1757494,0.7506601,0,0,1.291918
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16855,0.5735829,0,0,0,3.404615,24.31863,0.1757494,0,0,0,0.5735829
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.3616765,0.3616765,0,-1,0,0.3616765,0,0,0,0,0,0.380712,0.3616765,0,0,11.16855,0.5735829,0,0.380712,-0.380712,3.003309,21.45217,0.1757494,0.3978441,0,0,0.5735829
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.6147866,0.1832274,0,-1,0,0.1832274,0,0,0.4315593,0.4930379,0,0.1928709,0.1832274,0,0,11.59156,0.1928709,0,0.1928709,-0.1928709,2.800006,20,0.1757494,0.6762653,0,0,0.1928709
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757494,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757494,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.1757478,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.202135,1.202135,4.707398,0,1.45012,1.202135,95.74908,0,0,0,1.151033,0,0,3.505263,3.33,11.79521,0.009581205,4.481033,0,4.481033,7.061186,50.43695,0.1759654,1.322348,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.895455,1.895455,5,0,1.53,1.895455,108.1528,0,0,0,2.049988,0,0,3.104545,2.949317,7.314181,4.042511,4.999306,0,4.999306,11.80394,84.31372,0.1761793,2.085001,1.639991,5,6.092499
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.167539,2.167539,0,-1,0,2.167539,149.6342,0,0,0,3.243379,2.28162,2.167539,0,0,2.314876,8.541886,0.9617591,0,0.9617591,12.71635,90.83088,0.1760388,2.384293,2.594703,0,11.78526
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.9942778,0.9942778,0,-1,0,0.9942778,322.1316,0.8031582,0,0,3.202883,1.046608,0.9942778,0,0,1.353117,9.40747,1.353117,0,1.353117,14.00003,100,0.1758416,1.093706,2.562306,0,12.61035
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.166553,1.166553,0,-1,0,1.166553,334.5612,2.674884,0,0,3.902835,1.227951,1.166553,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,1.283209,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.740353,1.740353,0,-1,0,1.740353,259.1707,2.678534,0,0,4.510485,1.831951,1.740353,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,1.914388,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.434855,1.434855,0,-1,0,1.434855,300.4478,2.800617,0,0,4.31099,1.510374,1.434855,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,1.57834,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2086984,0.2086984,0,-1,0,0.2086984,1800.192,3.537289,0,0,3.756971,0.2196825,0.2086984,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,0.2295682,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.95142,1.95142,0,-1,0,1.95142,151.6756,0.9057018,0,0,2.959828,2.054127,1.95142,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,2.146562,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.6306916,0.6306916,0,-1,0,0.6306916,355.3565,1.577318,0,0,2.241204,0.663886,0.6306916,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,0.6937608,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758416,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.725378,1.725378,0,-1,0,1.725378,7.728282,0,2.220446E-16,0,0.1333421,1.816187,1.725378,0,0,0,10.62527,0,1.682845,-1.682845,12.22615,87.32949,0.1758416,1.897915,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3399016,0.3399016,0,-1,0,0.3399016,0,0,0,0,0,0.3577912,0.3399016,0,0,1.869828,8.94243,0,0.3577912,-0.3577912,11.84901,84.6356,0.1758416,0.3738917,0,0,8.94243
