Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.8505841,0.8505841,0,-1,0,0.8505841,0,0,1.110223E-16,0,0,0.8953518,0.8505841,0,0,2.267374,8.584638,0,0.8953518,-0.8953518,10.90522,77.89431,0.1758416,0.9356426,0,0,8.584638
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.400493,1.400493,0,-1,0,1.400493,0,0,2.220446E-16,0,0,1.474203,1.400493,0,0,3.262209,7.689286,0,1.474203,-1.474203,9.351278,66.79471,0.1758416,1.540543,0,0,7.689286
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2558323,0.2558323,0,-1,0,0.2558323,0,0,5.551115E-17,0,0,0.2692972,0.2558323,0,0,4.900213,6.215083,0,0.2692972,-0.2692972,9.067414,64.76711,0.1758416,0.2814156,0,0,6.215083
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3499568,0.3499568,0,-1,0,0.3499568,0,0,0,0,0,0.3683756,0.3499568,0,0,5.199432,5.945786,0,0.3683756,-0.3683756,8.679111,61.99353,0.1758416,0.3849525,0,0,5.945786
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5135067,0.5135067,0,-1,0,0.5135067,0,0,0,0,0,0.5405334,0.5135067,0,0,5.608738,5.57741,0,0.5405334,-0.5405334,8.10934,57.92374,0.1758416,0.5648574,0,0,5.57741
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.3595284,0.3595284,0,-1,0,0.3595284,0,0,5.551115E-17,0,0,0.378451,0.3595284,0,0,6.209331,5.036877,0,0.378451,-0.378451,7.710417,55.0743,0.1758416,0.3954812,0,0,5.036877
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2001868,0.2001868,0,-1,0,0.2001868,0,0,2.775558E-17,0,0,0.2107229,0.2001868,0,0,6.629832,4.658426,0,0.2107229,-0.2107229,7.488296,53.48772,0.1758416,0.2202055,0,0,4.658426
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2363575,0.2363575,0,-1,0,0.2363575,0,0,2.775558E-17,0,0,0.2487973,0.2363575,0,0,6.863968,4.447703,0,0.2487973,-0.2487973,7.22604,51.61447,0.1758416,0.2599932,0,0,4.447703
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3816589,0.3816589,0,-1,0,0.3816589,0,0,5.551115E-17,0,0,0.4017462,0.3816589,0,0,7.14041,4.198905,0,0.4017462,-0.4017462,6.802563,48.58964,0.1758416,0.4198248,0,0,4.198905
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4479374,0.4479374,0,0,0,0.4479374,0,0,0,0,0,0.4715131,0.4479374,0,0,7.586794,3.797159,0,0.4715131,-0.4715131,6.305544,45.03951,0.1758416,0.4927312,0,0,3.797159
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.4352593,0.4352593,0,0,0,0.4352593,11.33052,0,5.551115E-17,0,0.04931713,0.4581677,0.4352593,0,0,8.110698,3.325646,0,0.4088506,-0.4088506,5.874578,41.96119,0.1758416,0.4787853,0.0394537,0,3.374963
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.148399,1.148399,0,0,0,1.148399,54.82815,0,0,0,0.6296461,1.208841,1.148399,0,0,8.564977,2.916795,0,0.5791953,-0.5791953,5.264052,37.6003,0.1758416,1.263239,0.5037169,0,3.546442
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.9342377,0.9342377,0,0,0,0.9342377,185.0522,0,0,0,1.728827,0.9834081,0.9342377,0,0,9.208527,2.3376,0.7454194,0,0.7454194,5.97122,42.65148,0.1757332,1.027661,1.383062,0,4.066428
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,8.463107,3.008478,2.02047,0,2.02047,7.888006,56.34278,0.1754398,0,1.616376,0,5.028948
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.762992,1.762992,0,-1,0,1.762992,170.2388,0,0,0,3.001296,1.855781,1.762992,0,0,6.442637,4.826901,1.145515,0,1.145515,8.974737,64.10513,0.175274,1.939291,2.401037,0,7.828197
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.483842,2.483842,0,-1,0,2.483842,118.6307,0,0,0,2.946598,2.61457,2.483842,0,0,5.297122,5.857864,0.3320279,0,0.3320279,9.289726,66.35506,0.175226,2.732226,2.357279,0,8.804462
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.586069,1.586069,0,-1,0,1.586069,138.8657,0,0,0,2.202507,1.669547,1.586069,0,0,4.965094,6.15669,0.5329598,0,0.5329598,9.795336,69.96655,0.1751489,1.744676,1.762005,0,8.359196
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.693161,2.693161,0,-1,0,2.693161,119.992,0,0,0,3.231577,2.834906,2.693161,0,0,4.432134,6.636353,0.3966705,0,0.3966705,10.17165,72.6545,0.1750917,2.962477,2.585262,0,9.86793
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.4374243,0.4374243,0,-1,0,0.4374243,818.4207,0,0,0,3.579971,0.4604466,0.4374243,0,0,4.035464,6.993357,3.119524,0,3.119524,13.13109,93.79332,0.1746425,0.4811667,2.863977,0,10.57333
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,1.920068,0,0,2.836007,0,0,0,0,0.9159396,9.800929,0.9159396,0,0.9159396,14.00003,100,0.1745111,0,2.268806,0,12.63694
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.91375,1.91375,0,-1,0,1.91375,90.62884,0,2.220446E-16,0,1.734409,2.014474,1.91375,0,0,0,10.62527,0,0.2800644,-0.2800644,13.70481,97.89133,0.1745111,2.105125,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.621178,1.621178,0,-1,0,1.621178,57.98042,0,2.220446E-16,0,0.939966,1.706504,1.621178,0,0,0.3111826,10.34521,0,0.7665376,-0.7665376,12.89681,92.1199,0.1745111,1.783296,0.7519728,0,11.28518
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.398232,1.398232,0,-1,0,1.398232,8.810902,0,2.220446E-16,0,0.1231968,1.471823,1.398232,0,0,1.162891,9.578672,0,1.348626,-1.348626,11.47524,81.96581,0.1745111,1.538055,0.09855745,0,9.701869
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,4.689672,3.33,0,-1,0,3.33,0,0,1.359672,1.82864,0,3.505263,3.33,0,0,2.661365,8.230046,0,3.505263,-3.505263,7.780364,55.57392,0.1745111,5.15864,0,0,8.230046
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.319735,3.319735,0,-1,0,3.319735,0,0,4.440892E-16,0.3217089,0,3.494458,3.319735,0,0,6.556101,4.724783,0,3.494458,-3.494458,4.096882,29.26338,0.1745111,3.651709,0,0,4.724783
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.436281,1.168809,0,-1,0,1.168809,0,0,2.267473,2.611101,0,1.230325,1.168809,0,0,10.43883,1.230325,0,1.230325,-1.230325,2.800006,20,0.1745111,3.779909,0,0,1.230325
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3406363,0,0,-1,0,0,0,0,0.3406363,0.3746999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0.3746999,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1094736,0,0,-1,0,0,0,0,0.1094736,0.120421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0.120421,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.06629029,0,0,-1,0,0,0,0,0.06629029,0.07291932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0.07291932,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.04618394,0,0,-1,0,0,0,0,0.04618394,0.05080233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0.05080233,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1647803,0,0,-1,0,0,0,0,0.1647803,0.1812584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1745111,0.1812584,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5093872,0.5093872,4.01465,0,1.261,0.5093872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1747221,0.5603259,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.7924373,0.7924373,4.2977,0,1.338272,0.7924373,8.040154,4.440892E-16,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.174993,0.871681,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.311025,1.311025,4.606385,0,1.422543,1.311025,34.95251,0,0,0,0.4582362,0,0,3.295359,3.130591,5.082147,6.051342,3.588828,0,3.588828,12.58334,89.88083,0.1753108,1.442128,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.33393,1.33393,0,0,0,1.33393,68.45438,0,2.220446E-16,0,0.9131335,1.404137,1.33393,0,0,1.493319,9.281287,0,0.4910033,-0.4910033,12.06578,86.18395,0.1753108,1.467323,0.7305068,0,10.19442
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1583041,0.1583041,0,-1,0,0.1583041,1495.657,0.162172,0,0,2.367687,0.1666359,0.1583041,0,0,2.038879,8.790283,2.038879,0,2.038879,14.00003,100,0.1750201,0.1741345,1.894149,0,11.15797
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.7606248,0.7606248,0,-1,0,0.7606248,522.3383,3.172377,0,0,3.973035,0.8006577,0.7606248,0,0,0,10.62527,0,0,0,14.00003,100,0.1750201,0.8366873,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750201,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.621419,2.621419,0,-1,0,2.621419,187.0866,2.144934,0,0,4.904323,2.759388,2.621419,0,0,0,10.62527,0,0,0,14.00003,100,0.1750201,2.883561,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.053551,1.053551,0,-1,0,1.053551,286.3649,1.908,0,0,3.017002,1.109002,1.053551,0,0,0,10.62527,0,0,0,14.00003,100,0.1750201,1.158907,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.130861,3.33,0,-1,0,3.33,82.28814,0,0.8008614,1.213948,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1750201,4.543948,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.014663,1.014663,0,-1,0,1.014663,187.4884,0,0,0,1.902376,1.068067,1.014663,0,0,0.8500757,9.860206,0.8343095,0,0.8343095,13.98507,99.89317,0.1749014,1.11613,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.578114,2.578114,0,-1,0,2.578114,61.99965,4.440892E-16,0,0,1.598422,2.713805,2.578114,0,0,0.01576622,10.61108,0,1.115383,-1.115383,12.80935,91.4952,0.1749014,2.835926,1.278738,0,12.20951
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,1.25508,9.495702,0.9674827,0,0.9674827,13.72719,98.05116,0.1747639,0,0.7739862,0,10.46318
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.088365,1.088365,0,-1,0,1.088365,11.59892,0,0,0,0.1262385,1.145647,1.088365,0,0,0.2875976,10.36644,0,1.019408,-1.019408,12.65264,90.37581,0.1747639,1.197201,0.1009908,0,10.49267
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.781778,2.781778,0,-1,0,2.781778,0,0,0,0,0,2.928187,2.781778,0,0,1.420274,9.347028,0,2.928187,-2.928187,9.566058,68.32885,0.1747639,3.059955,0,0,9.347028
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.8461186,0.8461186,0,-1,0,0.8461186,0,0,0,0,0,0.8906511,0.8461186,0,0,4.673815,6.418841,0,0.8906511,-0.8906511,8.62723,61.62294,0.1747639,0.9307304,0,0,6.418841
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,4.418811,3.33,0,-1,0,3.33,0,0,1.088811,1.530692,0,3.505263,3.33,0,0,5.663427,5.52819,0,3.505263,-3.505263,4.932358,35.23106,0.1747639,4.860692,0,0,5.52819
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.3627162,0.3627162,0,-1,0,0.3627162,0,0,5.551115E-17,0,0,0.3818065,0.3627162,0,0,9.558164,2.022927,0,0.3818065,-0.3818065,4.529898,32.35635,0.1747639,0.3989878,0,0,2.022927
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1973821,0.1973821,0,-1,0,0.1973821,0,0,2.775558E-17,0,0,0.2077706,0.1973821,0,0,9.982393,1.64112,0,0.2077706,-0.2077706,4.310889,30.792,0.1747639,0.2171203,0,0,1.64112
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21325,1.43335,0,0,0,4.310889,30.792,0.1747639,0,0,0,1.43335
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.614536,0.614536,0,-1,0,0.614536,0,0,1.110223E-16,0,0,0.64688,0.614536,0,0,10.21325,1.43335,0,0.64688,-0.64688,3.629017,25.9215,0.1747639,0.6759896,0,0,1.43335
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.5987474,0.5987474,0,-1,0,0.5987474,0,0,0,0,0,0.6302604,0.5987474,0,0,10.932,0.7864695,0,0.6302604,-0.6302604,2.964664,21.17613,0.1747639,0.6586221,0,0,0.7864695
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2903008,0.1483987,0,-1,0,0.1483987,0,0,0.1419022,0.1709323,0,0.1562091,0.1483987,0,0,11.63229,0.1562091,0,0.1562091,-0.1562091,2.800006,20,0.1747639,0.3193309,0,0,0.1562091
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.5719189,0,0,-1,0,0,0,0,0.5719189,0.6291108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747639,0.6291108,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1747639,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2924845,0.2924845,3.797748,0,1.201785,0.2924845,23.22678,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1749089,0.321733,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.400668,1.400668,4.715356,0,1.452292,1.400668,60.41815,0,0,0,0.8462574,0,0,3.314689,3.148954,8.407926,3.058141,3.995212,0,3.995212,9.81376,70.09814,0.1751934,1.540734,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.369409,1.369409,3.58641,0,1.14409,1.369409,151.8194,0,0,0,2.079028,0,0,2.217001,2.106151,4.412714,6.653832,4.185179,0,4.185179,13.78417,98.45816,0.1751737,1.50635,1.663223,5,8.732861
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2583723,0.2583723,0,-1,0,0.2583723,1337.972,2.957444,0,0,3.456949,0.2719709,0.2583723,0,0,0.2275343,10.42049,0.2275343,0,0.2275343,14.00003,100,0.1751416,0.2842096,2.765559,0,13.87744
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.654351,2.654351,0,-1,0,2.654351,154.3111,1.301906,0,0,4.09596,2.794054,2.654351,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,2.919786,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.8913218,0.8913218,0,-1,0,0.8913218,497.3317,3.494593,0,0,4.432826,0.9382334,0.8913218,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,0.980454,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.034204,1.034204,0,-1,0,1.034204,447.2572,3.536917,0,0,4.625553,1.088636,1.034204,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,1.137625,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.401596,1.401596,0,-1,0,1.401596,278.1546,2.42324,0,0,3.898604,1.475364,1.401596,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,1.541756,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.290043,1.290043,0,-1,0,1.290043,300.131,2.513879,0,0,3.871819,1.35794,1.290043,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,1.419047,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1751416,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.080292,2.080292,0,-1,0,2.080292,87.61298,0,0,0,1.822605,2.189781,2.080292,0,0,0,10.62527,0,0.3671751,-0.3671751,13.61299,97.23546,0.1751416,2.288321,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0.6647196,0,0,1.072692,0,0,0,0,0.4079723,10.2581,0.4079723,0,0.4079723,14.00003,100,0.1750841,0,0.8581535,0,11.33079
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.9936628,0.9936628,0,-1,0,0.9936628,12.66839,0,1.110223E-16,0,0.1258811,1.045961,0.9936628,0,0,0,10.62527,0,0.9200798,-0.9200798,13.03018,93.07252,0.1750841,1.093029,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.367329,1.367329,0,-1,0,1.367329,0,0,0,0,0,1.439294,1.367329,0,0,1.022311,9.705194,0,1.439294,-1.439294,11.51303,82.23576,0.1750841,1.504062,0,0,9.705194
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.350291,3.33,0,-1,0,3.33,0,0,0.02029098,0.3553201,0,3.505263,3.33,0,0,2.621526,8.265901,0,3.505263,-3.505263,7.818158,55.84388,0.1750841,3.68532,0,0,8.265901
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.516263,4.760637,0,0,0,7.818158,55.84388,0.1750841,0,0,0,4.760637
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.6372395,0.6372395,0,-1,0,0.6372395,0,0,0,0,0,0.6707783,0.6372395,0,0,6.516263,4.760637,0,0.6707783,-0.6707783,7.111095,50.79344,0.1750841,0.7009634,0,0,4.760637
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2776406,0.2776406,0,-1,0,0.2776406,0,0,0,0,0,0.2922532,0.2776406,0,0,7.261572,4.089859,0,0.2922532,-0.2922532,6.803034,48.593,0.1750841,0.3054046,0,0,4.089859
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.018433,1.018433,0,-1,0,1.018433,0,0,2.220446E-16,0,0,1.072035,1.018433,0,0,7.586298,3.797606,0,1.072035,-1.072035,5.673009,40.52142,0.1750841,1.120277,0,0,3.797606
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.09799446,0.09799446,0,-1,0,0.09799446,0,0,1.387779E-17,0,0,0.1031521,0.09799446,0,0,8.777449,2.725571,0,0.1031521,-0.1031521,5.564278,39.74476,0.1750841,0.1077939,0,0,2.725571
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3959032,0.3959032,0,-1,0,0.3959032,0,0,0,0,0,0.4167402,0.3959032,0,0,8.892062,2.622419,0,0.4167402,-0.4167402,5.124995,36.60703,0.1750841,0.4354935,0,0,2.622419
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.355106,2.205678,0,0,0,5.124995,36.60703,0.1750841,0,0,0,2.205678
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.13167,1.13167,0,-1,0,1.13167,0,0,2.220446E-16,0,0,1.191231,1.13167,0,0,9.355106,2.205678,0,1.191231,-1.191231,3.869327,27.63799,0.1750841,1.244837,0,0,2.205678
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1402317,0.1402317,0,0,0,0.1402317,0,0,0,0,0,0.1476123,0.1402317,0,0,10.6787,1.014447,0,0.1476123,-0.1476123,3.71373,26.52659,0.1750841,0.1542549,0,0,1.014447
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2477297,0.2477297,0,0,0,0.2477297,8.694191,0,5.551115E-17,0,0.0215381,0.2607682,0.2477297,0,0,10.84271,0.8668349,0,0.2392301,-0.2392301,3.461559,24.72537,0.1750841,0.2725027,0.01723048,0,0.888373
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.864137,2.864137,5,0,1.53,2.864137,37.84336,4.440892E-16,0,0,1.083886,0,0,2.135863,2.02907,11.10852,0.6276048,3.112956,0,3.112956,6.414768,45.81968,0.1754172,3.150551,0.8671085,5,1.711491
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.056299,2.056299,5,0,1.53,2.056299,109.4641,0,0,0,2.25091,0,0,2.943701,2.796516,7.995566,3.429265,5.047426,0,5.047426,11.20318,80.02253,0.1756187,2.261929,1.800728,5,5.680174
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.5399771,0.5399771,0,-1,0,0.5399771,577.4426,0,0,0,3.118058,0.568397,0.5399771,0,0,2.94814,7.971948,2.549661,0,2.549661,13.622,97.29979,0.1752616,0.5939749,2.494447,0,11.09001
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.596378,1.596378,0,-1,0,1.596378,249.2752,1.900497,0,0,3.979374,1.680398,1.596378,0,0,0.398479,10.26664,0.398479,0,0.398479,14.00003,100,0.1752059,1.756016,3.183499,0,14.24602
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.96792,1.96792,0,-1,0,1.96792,193.2745,1.731993,0,0,3.803488,2.071495,1.96792,0,0,0,10.62527,0,0,0,14.00003,100,0.1752059,2.164712,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.103332,2.103332,0,-1,0,2.103332,188.5775,1.752376,0,0,3.966409,2.214033,2.103332,0,0,0,10.62527,0,0,0,14.00003,100,0.1752059,2.313665,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.163358,1.163358,0,-1,0,1.163358,342.6901,2.762126,0,0,3.986714,1.224588,1.163358,0,0,0,10.62527,0,0,0,14.00003,100,0.1752059,1.279694,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3411447,0.3411447,0,-1,0,0.3411447,1157.69,3.590298,0,0,3.949398,0.3590997,0.3411447,0,0,0,10.62527,0,0,0,14.00003,100,0.1752059,0.3752592,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.178564,0.178564,0,-1,0,0.178564,1604.954,2.677907,0,0,2.86587,0.1879621,0.178564,0,0,0,10.62527,0,0,0,14.00003,100,0.1752059,0.1964204,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.647009,1.647009,0,-1,0,1.647009,104.8694,0,0,0,1.727209,1.733694,1.647009,0,0,0,10.62527,0,0.006484773,-0.006484773,13.99319,99.95117,0.1752059,1.81171,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.171706,1.171706,0,-1,0,1.171706,94.31544,2.220446E-16,0,0,1.1051,1.233375,1.171706,0,0,0.007205303,10.61879,0,0.1282751,-0.1282751,13.85798,98.98537,0.1752059,1.288877,0.8840796,0,11.72389
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.259236,2.259236,0,-1,0,2.259236,5.47989,0,4.440892E-16,0,0.1238037,2.378144,2.259236,0,0,0.1497332,10.49051,0,2.25434,-2.25434,11.4817,82.01195,0.1752059,2.48516,0.09904294,0,10.61432
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.3664037,0.3664037,0,-1,0,0.3664037,0,0,0,0,0,0.3856882,0.3664037,0,0,2.654555,8.236175,0,0.3856882,-0.3856882,11.07514,79.10802,0.1752059,0.4030441,0,0,8.236175
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.583709,1.583709,0,-1,0,1.583709,0,0,0,0,0,1.667062,1.583709,0,0,3.083098,7.850486,0,1.667062,-1.667062,9.317907,66.55635,0.1752059,1.742079,0,0,7.850486
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.113026,2.113026,0,-1,0,2.113026,0,0,0,0,0,2.224238,2.113026,0,0,4.935389,6.183424,0,2.224238,-2.224238,6.973354,49.80957,0.1752059,2.324329,0,0,6.183424
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.6579314,0.6579314,0,-1,0,0.6579314,0,0,0,0,0,0.6925594,0.6579314,0,0,7.406765,3.959186,0,0.6925594,-0.6925594,6.243333,44.59515,0.1752059,0.7237245,0,0,3.959186
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.7458426,0.7458426,0,-1,0,0.7458426,0,0,1.110223E-16,0,0,0.7850975,0.7458426,0,0,8.176274,3.266627,0,0.7850975,-0.7850975,5.415767,38.68398,0.1752059,0.8204269,0,0,3.266627
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3179639,0.3179639,0,-1,0,0.3179639,0,0,5.551115E-17,0,0,0.3346988,0.3179639,0,0,9.048605,2.481529,0,0.3346988,-0.3346988,5.062964,36.16396,0.1752059,0.3497603,0,0,2.481529
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.420493,2.146831,0,0,0,5.062964,36.16396,0.1752059,0,0,0,2.146831
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.6707238,0.6707238,0,-1,0,0.6707238,0,0,0,0,0,0.7060251,0.6707238,0,0,9.420493,2.146831,0,0.7060251,-0.7060251,4.318748,30.84814,0.1752059,0.7377962,0,0,2.146831
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.6869977,0.6869977,0,-1,0,0.6869977,0,0,0,0,0,0.7231555,0.6869977,0,0,10.20497,1.440806,0,0.7231555,-0.7231555,3.556475,25.40334,0.1752059,0.7556975,0,0,1.440806
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2315975,0.2315975,0,-1,0,0.2315975,0,0,2.775558E-17,0,0,0.2437869,0.2315975,0,0,11.00847,0.7176501,0,0.2437869,-0.2437869,3.299501,23.56782,0.1752059,0.2547573,0,0,0.7176501
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27935,0.4738632,0,0,0,3.299501,23.56782,0.1752059,0,0,0,0.4738632
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.6841421,0.6841421,4.189405,0,1.308708,0.6841421,10.98349,0,0,0,0.07514265,0,0,3.505263,3.33,11.27935,0.4738632,3.405143,0,3.405143,6.529903,46.64207,0.1754405,0.7525563,0.06011412,5,0.5490059
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.0141,1.0141,4.519363,0,1.398786,1.0141,86.76572,0,0,0,0.879891,0,0,3.505263,3.33,7.874203,3.538491,4.209891,0,4.209891,10.52376,75.16954,0.1756411,1.11551,0.7039128,5,4.418383
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.676605,2.676605,4.141001,0,1.295493,2.676605,79.311,0,0,0,2.122843,0,0,1.464396,1.391176,3.664312,7.327394,3.514019,0,3.514019,13.85745,98.98157,0.1758463,2.944266,1.698274,5,9.450236
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.8834136,0.8834136,0,-1,0,0.8834136,360.4245,2.103837,0,0,3.184039,0.9299091,0.8834136,0,0,0.1502933,10.49001,0.1502933,0,0.1502933,14.00003,100,0.1758254,0.971755,2.547231,0,13.67405
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.11849,2.11849,0,-1,0,2.11849,174.9236,1.47575,0,0,3.705739,2.229989,2.11849,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,2.330339,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.048251,3.33,0,-1,0,3.33,124.1167,0.6278241,0.7182513,1.123077,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,4.453076,3.30647,0,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.043386,2.043386,0,-1,0,2.043386,196.0211,1.854535,0,0,4.005467,2.150932,2.043386,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,2.247724,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3425638,0.3425638,0,-1,0,0.3425638,1017.593,3.125312,0,0,3.485906,0.3605935,0.3425638,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,0.3768202,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.412592,1.412592,0,-1,0,1.412592,261.2727,2.203778,0,0,3.690716,1.486939,1.412592,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,1.553851,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.80211,1.80211,0,-1,0,1.80211,141.6969,0.6565766,0,0,2.553534,1.896957,1.80211,0,0,0,10.62527,0,0,0,14.00003,100,0.1758254,1.982321,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.217608,3.217608,0,-1,0,3.217608,65.40643,0,0,0.209369,2.104522,3.386956,3.217608,0,0,0,10.62527,0,1.282434,-1.282434,12.64822,90.34428,0.1758254,3.539369,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.263558,1.263558,0,-1,0,1.263558,67.00912,0,2.220446E-16,0,0.8466989,1.330061,1.263558,0,0,1.424926,9.34284,0,0.4833618,-0.4833618,12.13872,86.70494,0.1758254,1.389913,0.6773592,0,10.18954
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,4.792418,3.33,0,-1,0,3.33,3.666271,4.440892E-16,1.462418,1.94166,0.1220868,3.505263,3.33,0,0,1.961995,8.859479,0,3.383176,-3.383176,8.572536,61.23227,0.1758254,5.271659,0.09766946,0,8.981565
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.639071,1.639071,0,-1,0,1.639071,0,0,2.220446E-16,0,0,1.725337,1.639071,0,0,5.72108,5.476303,0,1.725337,-1.725337,6.75387,48.24183,0.1758254,1.802978,0,0,5.476303
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,4.678295,3.33,0,-1,0,3.33,0,0,1.348295,1.816124,0,3.505263,3.33,0,0,7.638121,3.750965,0,3.505263,-3.505263,3.058998,21.84994,0.1758254,5.146124,0,0,3.750965
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53286,0.245702,0,0,0,3.058998,21.84994,0.1758254,0,0,0,0.245702
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2474328,0.2334169,0,-1,0,0.2334169,0,0,0.01401591,0.03875919,0,0.245702,0.2334169,0,0,11.53286,0.245702,0,0.245702,-0.245702,2.800006,20,0.1758254,0.2721761,0,0,0.245702
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.05804798,0,0,-1,0,0,0,0,0.05804798,0.06385277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.06385277,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.4556568,0,0,-1,0,0,0,0,0.4556568,0.5012224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.5012224,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3003594,0,0,-1,0,0,0,0,0.3003594,0.3303954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.3303954,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3145831,0,0,-1,0,0,0,0,0.3145831,0.3460414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.3460414,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1979093,0,0,-1,0,0,0,0,0.1979093,0.2177003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.2177003,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2058172,0,0,-1,0,0,0,0,0.2058172,0.2263989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758254,0.2263989,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.8289097,0.8289097,4.334173,0,1.348229,0.8289097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1761012,0.9118006,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.4622357,0.4622357,3.967499,0,1.248127,0.4622357,16.68077,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.1762775,0.5084593,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.980591,1.980591,4.902953,0,1.503506,1.980591,41.45629,0,0,0,0.8210793,0,0,2.922363,2.776244,5.068756,6.063394,3.597324,0,3.597324,12.6041,90.02914,0.1766489,2.17865,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.326163,2.326163,0,0,0,2.326163,98.74056,0,0,0,2.296866,2.448592,2.326163,0,0,1.471432,9.300985,0,0.1517262,-0.1517262,12.44417,88.88676,0.1766489,2.558779,1.837493,0,11.59785
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.068533,1.068533,0,-1,0,1.068533,294.2163,0.3790098,0,0,3.143798,1.124772,1.068533,0,0,1.640017,9.14926,1.640017,0,1.640017,14.00003,100,0.1764222,1.175386,2.515038,0,12.29306
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.636471,1.636471,0,-1,0,1.636471,247.9847,2.335595,0,0,4.058196,1.722601,1.636471,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,1.800118,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.770877,1.770877,0,-1,0,1.770877,210.8952,1.870613,0,0,3.734694,1.864081,1.770877,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,1.947965,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.580719,1.580719,0,-1,0,1.580719,274.4729,2.674731,0,0,4.338645,1.663915,1.580719,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,1.738791,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.573003,1.573003,0,-1,0,1.573003,274.5824,2.663396,0,0,4.319189,1.655792,1.573003,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,1.730303,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.766123,2.766123,0,-1,0,2.766123,128.2289,0.6352615,0,0,3.54697,2.911709,2.766123,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,3.042735,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.628857,2.628857,0,-1,0,2.628857,110.6346,0.1412085,0,0,2.908427,2.767218,2.628857,0,0,0,10.62527,0,0,0,14.00003,100,0.1764222,2.891743,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.930299,1.930299,0,-1,0,1.930299,96.39748,0,0,0,1.860759,2.031893,1.930299,0,0,0,10.62527,0,0.1711341,-0.1711341,13.81964,98.71149,0.1764222,2.123329,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.5128598,0,0,0.7030088,0,0,0,0,0.190149,10.45414,0.190149,0,0.190149,14.00003,100,0.1763959,0,0.5624071,0,11.15715
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,6.985094,3.33,0,-1,0,3.33,3.649125,0,3.655094,4.353603,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1763959,7.683603,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.900178,1.900178,0,-1,0,1.900178,0,0,4.440892E-16,0,0,2.000187,1.900178,0,0,3.759719,7.241527,0,2.000187,-2.000187,8.324862,59.46319,0.1763959,2.090195,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3038695,0.3038695,0,-1,0,0.3038695,0,0,5.551115E-17,0,0,0.3198627,0.3038695,0,0,5.982149,5.24134,0,0.3198627,-0.3198627,7.987698,57.05487,0.1763959,0.3342565,0,0,5.24134
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,4.31965,3.33,0,-1,0,3.33,0,0,0.98965,1.421615,0,3.505263,3.33,0,0,6.337552,4.921477,0,3.505263,-3.505263,4.292826,30.66298,0.1763959,4.751615,0,0,4.921477
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.3491341,0.3491341,0,-1,0,0.3491341,0,0,5.551115E-17,0,0,0.3675095,0.3491341,0,0,10.23229,1.416214,0,0.3675095,-0.3675095,3.905437,27.89592,0.1763959,0.3840475,0,0,1.416214
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1882546,0.1882546,0,-1,0,0.1882546,0,0,2.775558E-17,0,0,0.1981627,0.1882546,0,0,10.64063,1.048704,0,0.1981627,-0.1981627,3.696555,26.40391,0.1763959,0.2070801,0,0,1.048704
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.8886961,0.8080146,0,-1,0,0.8080146,0,0,0.0806815,0.1695511,0,0.8505417,0.8080146,0,0,10.86081,0.8505417,0,0.8505417,-0.8505417,2.800006,20,0.1763959,0.9775657,0,0,0.8505417
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763959,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763959,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763959,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.4689943,0,0,-1,0,0,0,0,0.4689943,0.5158938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763959,0.5158938,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2547257,0.2547257,3.759989,0,1.191477,0.2547257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1765317,0.2801982,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4304443,0.4304443,3.935707,0,1.239448,0.4304443,10.38189,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1767021,0.4734887,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.879631,1.879631,5,0,1.53,1.879631,51.03128,0,0,0,0.9591998,0,0,3.120369,2.96435,5.101172,6.034219,3.92355,0,3.92355,12.88284,92.02009,0.1770469,2.067595,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.8527803,0,0,2.030402,0,0,0,0,1.177622,9.565414,1.177622,0,1.177622,14.00003,100,0.1768852,0,1.624322,0,11.59582
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.087725,2.087725,0,-1,0,2.087725,126.6968,0.4474753,0,0,2.645081,2.197605,2.087725,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,2.296498,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.496022,1.496022,0,-1,0,1.496022,197.8087,1.384502,0,0,2.959263,1.57476,1.496022,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,1.645625,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02615255,0.02615255,0,-1,0,0.02615255,14160.54,3.675813,0,0,3.703342,0.027529,0.02615255,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,0.02876781,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,4.994518,3.33,0,-1,0,3.33,118.5193,0.441429,1.664518,2.16397,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,5.49397,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.244648,2.244648,0,-1,0,2.244648,166.3563,1.371327,0,0,3.734115,2.362788,2.244648,0,0,0,10.62527,0,0,0,14.00003,100,0.1768852,2.469113,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.729364,2.729364,0,-1,0,2.729364,101.6644,0,0,0,2.774791,2.873014,2.729364,0,0,0,10.62527,0,0.09822294,-0.09822294,13.89649,99.26046,0.1768852,3.0023,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.7005005,0.7005005,0,-1,0,0.7005005,232.233,0.780288,0,0,1.626794,0.7373689,0.7005005,0,0,0.1091366,10.52705,0.1091366,0,0.1091366,14.00003,100,0.1768702,0.7705505,1.301435,0,12.15384
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768702,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.546173,3.33,0,-1,0,3.33,3.427196,0,0.2161728,0.5707901,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.1768702,3.90079,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.1768702,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.120425,1.120425,0,-1,0,1.120425,0,0,2.220446E-16,0,0,1.179395,1.120425,0,0,3.767931,7.234137,0,1.179395,-1.179395,9.182264,65.58747,0.1768702,1.232468,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.304928,2.304928,0,-1,0,2.304928,0,0,4.440892E-16,0,0,2.42624,2.304928,0,0,5.078369,6.054742,0,2.42624,-2.42624,6.624783,47.31978,0.1768702,2.535421,0,0,6.054742
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.6670557,0.6670557,0,-1,0,0.6670557,0,0,1.110223E-16,0,0,0.7021639,0.6670557,0,0,7.774191,3.628502,0,0.7021639,-0.7021639,5.884637,42.03304,0.1768702,0.7337613,0,0,3.628502
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.554373,2.926338,0,0,0,5.884637,42.03304,0.1768702,0,0,0,2.926338
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.4549551,0.4549551,0,-1,0,0.4549551,0,0,0,0,0,0.4789001,0.4549551,0,0,8.554373,2.926338,0,0.4789001,-0.4789001,5.379832,38.4273,0.1768702,0.5004506,0,0,2.926338
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5143185,0.5143185,0,-1,0,0.5143185,0,0,0,0,0,0.5413879,0.5143185,0,0,9.086485,2.447438,0,0.5413879,-0.5413879,4.809159,34.35107,0.1768702,0.5657503,0,0,2.447438
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.230601,0.230601,0,-1,0,0.230601,0,0,2.775558E-17,0,0,0.2427379,0.230601,0,0,9.688026,1.90605,0,0.2427379,-0.2427379,4.553291,32.52344,0.1768702,0.2536611,0,0,1.90605
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.4682042,0.4682042,0,-1,0,0.4682042,0,0,5.551115E-17,0,0,0.4928465,0.4682042,0,0,9.957735,1.663312,0,0.4928465,-0.4928465,4.033785,28.81269,0.1768702,0.5150245,0,0,1.663312
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.4639584,0.4639584,0,-1,0,0.4639584,0,0,5.551115E-17,0,0,0.4883773,0.4639584,0,0,10.50534,1.170466,0,0.4883773,-0.4883773,3.51899,25.13559,0.1768702,0.5103543,0,0,1.170466
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.9165629,0.9165629,4.421826,0,1.372159,0.9165629,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.04798,0.6820886,3.33,0,3.33,6.678105,47.70066,0.1771588,1.008219,0,5,0.6820886
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.5753345,0.5753345,4.080598,0,1.279003,0.5753345,9.507023,0,0,0,0.05469719,0,0,3.505263,3.33,7.717984,3.679089,3.384697,0,3.384697,9.889112,70.63637,0.1773585,0.6328679,0.04375775,5,3.733786
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.43841,3.43841,5,0,1.53,3.43841,26.83409,0,0,0,0.922666,0,0,1.56159,1.48351,4.333287,6.725316,2.406177,0,2.406177,12.17181,86.94133,0.1775994,3.782251,0.7381327,5,7.647982
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.366386,2.366386,0,0,0,2.366386,92.56535,0,0,0,2.190454,2.490933,2.366386,0,0,1.92711,8.890875,0,0.3004791,-0.3004791,11.85508,84.67896,0.1775994,2.603024,1.752363,0,11.08133
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.217111,1.217111,0,-1,0,1.217111,193.8669,0,0,0,2.359576,1.28117,1.217111,0,0,2.260976,8.590396,1.078406,0,1.078406,12.87814,91.98656,0.177452,1.338822,1.887661,0,10.94997
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.038316,3.038316,0,-1,0,3.038316,100.9382,4.440892E-16,0,0.01214818,3.066822,3.198228,3.038316,0,0,1.18257,9.560962,0,0.1314058,-0.1314058,12.73963,90.99718,0.177452,3.342148,2.453458,0,12.62778
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,1.637532,0,0,2.966108,0,0,0,0,1.328576,9.429556,1.328576,0,1.328576,14.00003,100,0.1772709,0,2.372886,0,12.39566
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5158208,0.5158208,0,-1,0,0.5158208,778.981,3.475177,0,0,4.018146,0.5429692,0.5158208,0,0,0,10.62527,0,0,0,14.00003,100,0.1772709,0.5674028,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.6666036,0.6666036,0,-1,0,0.6666036,637.4891,3.547837,0,0,4.249526,0.7016881,0.6666036,0,0,0,10.62527,0,0,0,14.00003,100,0.1772709,0.733264,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.415099,1.415099,0,-1,0,1.415099,300.494,2.762711,0,0,4.252289,1.489578,1.415099,0,0,0,10.62527,0,0,0,14.00003,100,0.1772709,1.556609,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02137059,0.02137059,0,-1,0,0.02137059,15783.68,3.350569,0,0,3.373064,0.02249536,0.02137059,0,0,0,10.62527,0,0,0,14.00003,100,0.1772709,0.02350765,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.807136,1.807136,0,-1,0,1.807136,87.3868,0,0,0,1.579199,1.902249,1.807136,0,0,0,10.62527,0,0.3230501,-0.3230501,13.6595,97.56769,0.1772709,1.98785,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.841458,2.841458,0,-1,0,2.841458,33.46192,0,4.440892E-16,0,0.9508064,2.991009,2.841458,0,0,0.3589445,10.30222,0,2.040202,-2.040202,11.50894,82.20656,0.1772709,3.125604,0.7606452,0,11.25303
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,4.555144,3.33,0,-1,0,3.33,3.427569,0,1.225144,1.680659,0.1141381,3.505263,3.33,0,0,2.625836,8.262022,0,3.391125,-3.391125,7.934382,56.67404,0.1772709,5.010659,0.09131045,0,8.376161
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.345419,2.345419,0,-1,0,2.345419,0,0,0,0,0,2.468862,2.345419,0,0,6.393753,4.870897,0,2.468862,-2.468862,5.331973,38.08545,0.1772709,2.579961,0,0,4.870897
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.121449,1.121449,0,-1,0,1.121449,0,0,0,0,0,1.180473,1.121449,0,0,9.136932,2.402035,0,1.180473,-1.180473,4.087646,29.19741,0.1772709,1.233594,0,0,2.402035
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.6920795,0.6920795,0,-1,0,0.6920795,0,0,1.110223E-16,0,0,0.7285048,0.6920795,0,0,10.44857,1.221562,0,0.7285048,-0.7285048,3.319734,23.71234,0.1772709,0.7612875,0,0,1.221562
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01790533,0.01790533,0,-1,0,0.01790533,0,0,3.469447E-18,0,0,0.01884772,0.01790533,0,0,11.25802,0.4930576,0,0.01884772,-0.01884772,3.299867,23.57043,0.1772709,0.01969587,0,0,0.4930576
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2994409,0.2994409,0,-1,0,0.2994409,0,0,0,0,0,0.3152009,0.2994409,0,0,11.27896,0.4742099,0,0.3152009,-0.3152009,2.967616,21.19721,0.1772709,0.329385,0,0,0.4742099
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3020654,0.1510586,0,-1,0,0.1510586,0,0,0.1510069,0.1812134,0,0.159009,0.1510586,0,0,11.62918,0.159009,0,0.159009,-0.159009,2.800006,20,0.1772709,0.332272,0,0,0.159009
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.175381,0,0,-1,0,0,0,0,0.175381,0.1929191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772709,0.1929191,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2176548,0,0,-1,0,0,0,0,0.2176548,0.2394203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772709,0.2394203,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4503987,0,0,-1,0,0,0,0,0.4503987,0.4954385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772709,0.4954385,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.374279,0,0,-1,0,0,0,0,0.374279,0.4117069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772709,0.4117069,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2153431,0.2153431,3.720606,0,1.180726,0.2153431,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1773928,0.2368775,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.4491192,0.4491192,3.954382,0,1.244546,0.4491192,18.44678,0,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.1775571,0.4940312,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.9861707,0.9861707,4.491434,0,1.391161,0.9861707,61.42521,0,0,0,0.6057575,0,0,3.505263,3.33,5.063012,6.068563,3.935757,0,3.935757,12.93062,92.36139,0.1777739,1.084788,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.7444888,0,0,1.871743,0,0,0,0,1.127255,9.610744,1.127255,0,1.127255,14.00003,100,0.1776213,0,1.497395,0,11.48249
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.9436484,0.9436484,0,-1,0,0.9436484,186.9734,0.7710579,0,0,1.764372,0.9933141,0.9436484,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,1.038013,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.13427,2.13427,0,-1,0,2.13427,113.3694,0.17301,0,0,2.41961,2.2466,2.13427,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,2.347697,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.4626102,0.4626102,0,-1,0,0.4626102,790.4037,3.16953,0,0,3.656488,0.4869581,0.4626102,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0.5088713,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.5311595,0.5311595,0,-1,0,0.5311595,703.1036,3.175486,0,0,3.734601,0.5591152,0.5311595,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0.5842754,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3380356,0.3380356,0,-1,0,0.3380356,1259.419,3.901458,0,0,4.257285,0.3558269,0.3380356,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0.3718391,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.6547745,0.6547745,0,-1,0,0.6547745,351.1144,1.609771,0,0,2.299008,0.6892363,0.6547745,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0.7202519,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.4168518,0.4168518,0,-1,0,0.4168518,291.9608,0.7782525,0,0,1.217044,0.4387914,0.4168518,0,0,0,10.62527,0,0,0,14.00003,100,0.1776213,0.458537,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.9044033,0.9044033,0,-1,0,0.9044033,61.87978,0,0,0,0.5596428,0.9520035,0.9044033,0,0,0,10.62527,0,0.3923607,-0.3923607,13.58644,97.04583,0.1776213,0.9948436,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.236274,2.236274,0,-1,0,2.236274,5.205357,0,4.440892E-16,0,0.116406,2.353972,2.236274,0,0,0.4359563,10.23291,0,2.237566,-2.237566,11.22784,80.19871,0.1776213,2.459901,0.09312481,0,10.34932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.106775,3.106775,0,-1,0,3.106775,0,0,4.440892E-16,0.08745266,0,3.27029,3.106775,0,0,2.922141,7.995347,0,3.27029,-3.27029,7.780653,55.57598,0.1776213,3.417453,0,0,7.995347
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555796,4.725058,0,0,0,7.780653,55.57598,0.1776213,0,0,0,4.725058
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.196405,3.33,0,-1,0,3.33,0,0,0.8664056,1.286046,0,3.505263,3.33,0,0,6.555796,4.725058,0,3.505263,-3.505263,4.085782,29.1841,0.1776213,4.616046,0,0,4.725058
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.6185436,0.6185436,0,-1,0,0.6185436,0,0,0,0,0,0.6510985,0.6185436,0,0,10.45053,1.219794,0,0.6510985,-0.6510985,3.399464,24.28184,0.1776213,0.680398,0,0,1.219794
