Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6005823,0.5402611,0,-1,0,0.5402611,0,0,0.06032124,0.1203795,0,0.5686958,0.5402611,0,0,11.17398,0.5686958,0,0.5686958,-0.5686958,2.800006,20,0.1776213,0.6606405,0,0,0.5686958
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1206781,0,0,-1,0,0,0,0,0.1206781,0.1327459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1776213,0.1327459,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1776213,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.038174,0,0,-1,0,0,0,0,1.038174,1.141992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1776213,1.141992,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3095514,0,0,-1,0,0,0,0,0.3095514,0.3405066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1776213,0.3405066,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2941191,0,0,-1,0,0,0,0,0.2941191,0.323531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1776213,0.323531,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1590793,0.1590793,3.664342,0,1.165365,0.1590793,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1777283,0.1749872,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.177787,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.225544,1.225544,4.730808,0,1.45651,1.225544,43.90354,0,0,0,0.5380574,0,0,3.505263,3.33,5.062952,6.068617,3.868057,0,3.868057,12.86645,91.90304,0.1780652,1.348099,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.9782215,0.9782215,0,0,0,0.9782215,172.4536,0,0,0,1.686978,1.029707,0.9782215,0,0,1.194895,9.549869,0.6572716,0,0.6572716,13.48999,96.3569,0.1779768,1.076044,1.349583,0,11.23685
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.510422,1.510422,0,-1,0,1.510422,160.8648,0.3021967,0,0,2.429738,1.589918,1.510422,0,0,0.5376232,10.14141,0.5376232,0,0.5376232,14.00003,100,0.1779046,1.661464,1.94379,0,12.57115
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.457059,2.457059,0,-1,0,2.457059,140.6514,0.8695096,0,0,3.455887,2.586378,2.457059,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,2.702765,2.76471,0,14.08116
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.026012,1.026012,0,-1,0,1.026012,334.3851,2.350819,0,0,3.430832,1.080013,1.026012,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,1.128613,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.215976,1.215976,0,-1,0,1.215976,160.0855,0.6666266,0,0,1.946601,1.279975,1.215976,0,0,0,10.62527,0,0,0,14.00003,100,0.1779046,1.337574,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.355369,1.355369,0,-1,0,1.355369,68.30752,0,0,0,0.9258189,1.426704,1.355369,0,0,0,10.62527,0,0.5008853,-0.5008853,13.47205,96.22873,0.1779046,1.490906,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0.1093576,0,0,0.6658968,0,0,0,0,0.5565392,10.12439,0.5565392,0,0.5565392,14.00003,100,0.1778299,0,0.5327175,0,10.79029
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.05406955,0.05406955,0,-1,0,0.05406955,191.7856,0.04678231,0,0,0.1036976,0.05691532,0.05406955,0,0,0,10.62527,0,0,0,14.00003,100,0.1778299,0.05947651,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1778299,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1778299,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.387398,2.387398,0,-1,0,2.387398,0,0,0,0,0,2.51305,2.387398,0,0,0,10.62527,0,2.51305,-2.51305,11.35104,81.0787,0.1778299,2.626137,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3320348,0.3320348,0,-1,0,0.3320348,0,0,0,0,0,0.3495103,0.3320348,0,0,2.792278,8.112224,0,0.3495103,-0.3495103,10.98262,78.44716,0.1778299,0.3652383,0,0,8.112224
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1778299,0,0,0,7.762713
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1778299,0,0,0,7.762713
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1778299,0,0,0,7.762713
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1778299,0,0,0,7.762713
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.4587182,0.4587182,0,-1,0,0.4587182,0,0,0,0,0,0.4828613,0.4587182,0,0,3.180623,7.762713,0,0.4828613,-0.4828613,10.47364,74.81159,0.1778299,0.50459,0,0,7.762713
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.5667408,0.5667408,0,-1,0,0.5667408,0,0,0,0,0,0.5965693,0.5667408,0,0,3.717135,7.279852,0,0.5965693,-0.5965693,9.844805,70.31989,0.1778299,0.6234149,0,0,7.279852
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.4867096,0.4867096,0,0,0,0.4867096,0,0,5.551115E-17,0,0,0.5123259,0.4867096,0,0,4.37999,6.683283,0,0.5123259,-0.5123259,9.304766,66.46248,0.1778299,0.5353805,0,0,6.683283
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1025803,0.1025803,0,0,0,0.1025803,79.04935,0,0,0,0.08108908,0.1079793,0.1025803,0,0,4.949241,6.170957,0,0.02689021,-0.02689021,9.276421,66.26002,0.1778299,0.1128384,0.06487127,0,6.252046
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,4.979119,6.144067,0.8577732,0,0.8577732,10.09018,72.07254,0.1777149,0,0.6862186,0,7.00184
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.121346,6.916063,1.759505,0,1.759505,11.75939,83.99547,0.1774794,0,1.407604,0,8.675568
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.897128,1.897128,0,-1,0,1.897128,161.6571,0,0,0,3.066842,1.996977,1.897128,0,0,2.361841,8.499618,1.069865,0,1.069865,12.77435,91.24519,0.1773366,2.086841,2.453474,0,11.56646
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.182224,1.182224,0,-1,0,1.182224,270.1304,0.6571241,0,0,3.193546,1.244446,1.182224,0,0,1.291976,9.462496,1.291976,0,1.291976,14.00003,100,0.1771644,1.300446,2.554837,0,12.65604
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3160785,0.3160785,0,-1,0,0.3160785,1236.166,3.574539,0,0,3.907253,0.3327142,0.3160785,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,0.3476863,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.553084,3.33,0,-1,0,3.33,112.9474,0.2558866,0.223084,0.5783924,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,3.908392,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.393072,1.393072,0,-1,0,1.393072,233.9142,1.792202,0,0,3.258593,1.466391,1.393072,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,1.532379,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.6928992,0.6928992,0,-1,0,0.6928992,292.3287,1.296175,0,0,2.025543,0.7293675,0.6928992,0,0,0,10.62527,0,0,0,14.00003,100,0.1771644,0.762189,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.404418,1.404418,0,-1,0,1.404418,82.00332,0,2.220446E-16,0,1.151669,1.478334,1.404418,0,0,0,10.62527,0,0.3266652,-0.3266652,13.65569,97.54047,0.1771644,1.544859,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.684039,1.684039,0,-1,0,1.684039,4.577868,0,2.220446E-16,0,0.07709309,1.772673,1.684039,0,0,0.3629614,10.29861,0,1.69558,-1.69558,11.86839,84.77408,0.1771644,1.852443,0.06167447,0,10.3757
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.32227,2.32227,0,-1,0,2.32227,0,0,0,0,0,2.444494,2.32227,0,0,2.246939,8.603029,0,2.444494,-2.444494,9.291671,66.36895,0.1771644,2.554497,0,0,8.603029
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.479999,3.33,0,-1,0,3.33,0,0,1.149999,1.597999,0,3.505263,3.33,0,0,4.963044,6.158535,0,3.505263,-3.505263,5.596799,39.97706,0.1771644,4.927999,0,0,6.158535
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.7708436,0.7708436,0,-1,0,0.7708436,0,0,1.110223E-16,0,0,0.8114143,0.7708436,0,0,8.85778,2.653271,0,0.8114143,-0.8114143,4.741494,33.86774,0.1771644,0.8479279,0,0,2.653271
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2241965,0.2241965,0,-1,0,0.2241965,0,0,0,0,0,0.2359964,0.2241965,0,0,9.759353,1.841857,0,0.2359964,-0.2359964,4.492732,32.09087,0.1771644,0.2466162,0,0,1.841857
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.9634812,0.9634812,0,-1,0,0.9634812,0,0,0,0,0,1.014191,0.9634812,0,0,10.02157,1.605861,0,1.014191,-1.014191,3.423681,24.45481,0.1771644,1.059829,0,0,1.605861
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4025801,0.4025801,0,-1,0,0.4025801,0,0,0,0,0,0.4237685,0.4025801,0,0,11.14845,0.59167,0,0.4237685,-0.4237685,2.97699,21.26417,0.1771644,0.4428381,0,0,0.59167
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.438509,0.1595065,0,-1,0,0.1595065,0,0,0.2790026,0.3228535,0,0.1679016,0.1595065,0,0,11.6193,0.1679016,0,0.1679016,-0.1679016,2.800006,20,0.1771644,0.4823599,0,0,0.1679016
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2055008,0,0,-1,0,0,0,0,0.2055008,0.2260509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771644,0.2260509,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.4458294,0,0,-1,0,0,0,0,0.4458294,0.4904124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771644,0.4904124,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2543858,0,0,-1,0,0,0,0,0.2543858,0.2798243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771644,0.2798243,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771644,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2827921,0.2827921,3.788055,0,1.199139,0.2827921,26.50463,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1772893,0.3110713,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1582514,0.1582514,3.663515,0,1.165139,0.1582514,564.7787,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.1772768,0.1740765,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.155265,1.155265,4.212579,0,1.315034,1.155265,110.1642,4.440892E-16,0,0,1.272689,0,0,3.057314,2.904449,4.177137,6.865851,4.177137,0,4.177137,14.00003,100,0.1773946,1.270791,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.317651,1.317651,0,-1,0,1.317651,137.0296,0.4185702,0,0,1.805571,1.387001,1.317651,0,0,0,10.62527,0,0,0,14.00003,100,0.1773946,1.449416,1.444457,0,12.43085
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,3.468194,0,0,3.468194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773946,0,2.774555,0,14.09347
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.78331,1.78331,0,-1,0,1.78331,182.1863,1.371777,0,0,3.248946,1.877168,1.78331,0,0,0,10.62527,0,0,0,14.00003,100,0.1773946,1.961641,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.771362,2.771362,0,-1,0,2.771362,128.9298,0.6558881,0,0,3.573111,2.917223,2.771362,0,0,0,10.62527,0,0,0,14.00003,100,0.1773946,3.048498,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.319111,3.319111,0,-1,0,3.319111,103.7831,0,0,0.3210223,3.444677,3.493801,3.319111,0,0,0,10.62527,0,0.04912413,-0.04912413,13.94825,99.63013,0.1773946,3.651022,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.204504,3.204504,0,-1,0,3.204504,69.06364,0,4.440892E-16,0.1949544,2.213147,3.373162,3.204504,0,0,0.05458236,10.57615,0,1.160015,-1.160015,12.72548,90.89613,0.1773946,3.524954,1.770518,0,12.7893
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.603663,1.603663,0,-1,0,1.603663,118.6427,0,0,0,1.902628,1.688066,1.603663,0,0,1.343488,9.416135,0.2145621,0,0.2145621,12.92904,92.35007,0.1773662,1.764029,1.522103,0,11.31876
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,3.954321,3.33,0,-1,0,3.33,30.23578,4.440892E-16,0.6243214,1.019754,1.006852,3.505263,3.33,0,0,1.128926,9.609241,0,2.498412,-2.498412,10.29548,73.53898,0.1773662,4.349753,0.8054813,0,10.61609
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,3.904939,7.110829,0.6321375,0,0.6321375,10.89518,77.82253,0.1772828,0,0.50571,0,7.742967
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,3.272801,7.679753,0.07142508,0,0.07142508,10.96294,78.30653,0.1772733,0,0.05714006,0,7.751178
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.921972,1.921972,0,-1,0,1.921972,0,0,0,0,0,2.023129,1.921972,0,0,3.201376,7.744036,0,2.023129,-2.023129,8.830371,63.07395,0.1772733,2.114169,0,0,7.744036
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.882254,2.882254,0,-1,0,2.882254,0,0,0,0,0,3.033952,2.882254,0,0,5.449297,5.720907,0,3.033952,-3.033952,5.632305,40.23067,0.1772733,3.17048,0,0,5.720907
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.345877,2.345877,0,-1,0,2.345877,0,0,0,0.02785745,0,2.469344,2.345877,0,0,8.820354,2.686955,0,2.469344,-2.469344,3.029387,21.63844,0.1772733,2.580465,0,0,2.686955
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.7769088,0.2067302,0,-1,0,0.2067302,0,0,0.5701786,0.6478695,0,0.2176108,0.2067302,0,0,11.56407,0.2176108,0,0.2176108,-0.2176108,2.800006,20,0.1772733,0.8545997,0,0,0.2176108
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.04136525,0,0,-1,0,0,0,0,0.04136525,0.04550177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0.04550177,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3437307,0,0,-1,0,0,0,0,0.3437307,0.3781038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0.3781038,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.8414434,0,0,-1,0,0,0,0,0.8414434,0.9255878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0.9255878,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2331937,0,0,-1,0,0,0,0,0.2331937,0.256513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0.256513,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.6646783,0,0,-1,0,0,0,0,0.6646783,0.7311462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772733,0.7311462,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.225421,0.225421,3.730684,0,1.183477,0.225421,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1773938,0.2479631,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1774561,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.749147,1.749147,4.744028,0,1.46012,1.749147,49.68764,-4.440892E-16,0,0,0.8691097,0,0,2.994881,2.845137,5.093758,6.040893,3.714247,0,3.714247,12.69131,90.65203,0.1777521,1.924062,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.297408,2.297408,0,0,0,2.297408,43.21887,0,0,0,0.992914,2.418324,2.297408,0,0,1.379511,9.383715,0,1.425411,-1.425411,11.1888,79.9198,0.1777521,2.527149,0.7943311,0,10.37663
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.260507,2.260507,0,-1,0,2.260507,44.51319,0,0,0,1.006224,2.379481,2.260507,0,0,2.9633,7.958304,0,1.373258,-1.373258,9.741254,69.58025,0.1777521,2.486558,0.8049791,0,8.964528
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,4.489142,6.585047,3.077281,0,3.077281,12.66062,90.43282,0.177349,0,2.461825,0,9.662328
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.9876289,0.9876289,0,-1,0,0.9876289,304.9081,0.5598901,0,0,3.01136,1.039609,0.9876289,0,0,1.411861,9.354599,1.411861,0,1.411861,14.00003,100,0.1771646,1.086392,2.409088,0,12.36596
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.655322,2.655322,0,-1,0,2.655322,133.7625,0.75675,0,0,3.551826,2.795076,2.655322,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,2.920854,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01751616,0.01751616,0,-1,0,0.01751616,8583.586,1.485077,0,0,1.503515,0.01843806,0.01751616,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,0.01926778,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771646,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.123263,1.123263,0,-1,0,1.123263,5.060107,0,2.220446E-16,0,0.05683831,1.182382,1.123263,0,0,0,10.62527,0,1.125544,-1.125544,12.8136,91.52554,0.1771646,1.235589,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1771646,0,0,0,9.49973
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1771646,0,0,0,9.49973
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1298676,0.1298676,0,-1,0,0.1298676,0,0,2.775558E-17,0,0,0.1367028,0.1298676,0,0,1.250604,9.49973,0,0.1367028,-0.1367028,12.6695,90.49627,0.1771646,0.1428544,0,0,9.49973
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2321816,0.2321816,0,-1,0,0.2321816,0,0,2.775558E-17,0,0,0.2444017,0.2321816,0,0,1.402496,9.363028,0,0.2444017,-0.2444017,12.41188,88.65612,0.1771646,0.2553998,0,0,9.363028
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1771646,0,0,0,9.118626
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1771646,0,0,0,9.118626
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1771646,0,0,0,9.118626
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.3785527,0.3785527,0,-1,0,0.3785527,0,0,0,0,0,0.3984765,0.3785527,0,0,1.674054,9.118626,0,0.3984765,-0.3984765,11.99185,85.6559,0.1771646,0.416408,0,0,9.118626
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2884434,0.2884434,0,-1,0,0.2884434,0,0,5.551115E-17,0,0,0.3036247,0.2884434,0,0,2.116805,8.720149,0,0.3036247,-0.3036247,11.6718,83.36984,0.1771646,0.3172878,0,0,8.720149
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2037509,0.2037509,0,-1,0,0.2037509,0,0,2.775558E-17,0,0,0.2144746,0.2037509,0,0,2.454166,8.416525,0,0.2144746,-0.2144746,11.44573,81.75502,0.1771646,0.224126,0,0,8.416525
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.9150674,0.9150674,0,0,0,0.9150674,0,0,0,0,0,0.9632288,0.9150674,0,0,2.692471,8.20205,0,0.9632288,-0.9632288,10.43039,74.50266,0.1771646,1.006574,0,0,8.20205
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.7134643,0.7134643,0,0,0,0.7134643,11.24931,0,0,0,0.08025983,0.7510151,0.7134643,0,0,3.762725,7.238822,0,0.6707552,-0.6707552,9.723355,69.4524,0.1771646,0.7848107,0.06420787,0,7.319081
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.654059,2.654059,0,0,0,2.654059,16.64714,0,0,0,0.4418249,2.793746,2.654059,0,0,4.508009,6.568066,0,2.351922,-2.351922,7.244212,51.74427,0.1771646,2.919465,0.3534599,0,7.009891
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.5652007,0.5652007,0,0,0,0.5652007,137.9646,0,0,0,0.7797771,0.5949482,0.5652007,0,0,7.121255,4.216145,0.1848289,0,0.1848289,7.419556,52.99672,0.1771405,0.6217209,0.6238217,0,4.995922
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.102953,3.102953,0,-1,0,3.102953,36.38055,0,4.440892E-16,0.08324842,1.128871,3.266266,3.102953,0,0,6.936426,4.382491,0,2.137395,-2.137395,5.166544,36.90381,0.1771405,3.413249,0.903097,0,5.511362
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.145778,2.145778,0,-1,0,2.145778,86.20817,0,0,0,1.849836,2.258714,2.145778,0,0,9.31131,2.245095,0,0.4088778,-0.4088778,4.735549,33.82528,0.1771405,2.360356,1.479869,0,4.094932
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,9.765618,1.836218,1.343449,0,1.343449,6.010056,42.92889,0.1769655,0,1.074759,0,3.179667
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1332357,0.1332357,0,-1,0,0.1332357,743.8826,0,0,0,0.9911174,0.1402481,0.1332357,0,0,8.42217,3.045322,0.8508692,0,0.8508692,6.817262,48.69463,0.1768548,0.1465593,0.7928939,0,4.036439
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.62548,2.62548,0,-1,0,2.62548,28.67508,0,0,0,0.7528584,2.763663,2.62548,0,0,7.571301,3.811104,0,2.010805,-2.010805,4.697688,33.55484,0.1768548,2.888028,0.6022867,0,4.563962
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.099781,1.099781,0,-1,0,1.099781,159.2428,0,0,0,1.751322,1.157665,1.099781,0,0,9.805528,1.800299,0.5936577,0,0.5936577,5.26088,37.57764,0.1767776,1.20976,1.401058,0,3.551621
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.5660381,0.5660381,0,-1,0,0.5660381,171.5422,0,0,0,0.9709942,0.5958297,0.5660381,0,0,9.21187,2.334591,0.3751645,0,0.3751645,5.616793,40.11987,0.1767289,0.622642,0.7767953,0,3.305585
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,8.836705,2.672239,0.7615213,0,0.7615213,6.339235,45.28016,0.1766301,0,0.609217,0,3.43376
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.008059,3.008059,0,-1,0,3.008059,5.324717,0,4.440892E-16,0.08870403,0.1601706,3.166377,3.008059,0,0,8.075184,3.357608,0,3.006207,-3.006207,3.170415,22.64578,0.1766301,3.308864,0.1281365,0,3.517779
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.43819,0.4113264,0,-1,0,0.4113264,19.83184,0,2.026864,2.332679,0.08157361,0.4329752,0.4113264,0,0,11.41541,0.3514016,0,0.3514016,-0.3514016,2.800006,20,0.1766301,2.682009,0.06525889,0,0.4329752
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.150741,0,0,-1,0,0,0,0,2.150741,2.365815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,2.365815,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.6842619,0,0,-1,0,0,0,0,0.6842619,0.7526881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.7526881,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.6797809,0,0,-1,0,0,0,0,0.6797809,0.747759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.747759,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2010105,0,0,-1,0,0,0,0,0.2010105,0.2211116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.2211116,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.8033443,0,0,-1,0,0,0,0,0.8033443,0.8836787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.8836787,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1554374,0,0,-1,0,0,0,0,0.1554374,0.1709812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.1709812,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.7631277,0,0,-1,0,0,0,0,0.7631277,0.8394405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.8394405,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01932167,0,0,-1,0,0,0,0,0.01932167,0.02125384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.02125384,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1610922,0,0,-1,0,0,0,0,0.1610922,0.1772014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.1772014,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.09659554,0,0,-1,0,0,0,0,0.09659554,0.1062551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766301,0.1062551,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3553405,0.3553405,3.860604,0,1.218945,0.3553405,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1767793,0.3908746,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.913761,0.913761,4.419024,0,1.371394,0.913761,3.723444,4.440892E-16,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.1770471,1.005137,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.1769723,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.582478,1.582478,0,0,0,1.582478,126.5518,0,0,0,2.002653,1.665766,1.582478,0,0,0.6676325,10.0244,0.3368873,0,0.3368873,13.68626,97.75877,0.1769289,1.740725,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.857967,1.857967,0,-1,0,1.857967,149.5241,0.4916095,0,0,2.77811,1.955755,1.857967,0,0,0.3307452,10.3276,0.3307452,0,0.3307452,14.00003,100,0.1768863,2.043764,2.222488,0,13.10571
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2553217,0.2553217,0,-1,0,0.2553217,1536.94,3.655381,0,0,3.924141,0.2687597,0.2553217,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,0.2808538,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.642986,1.642986,0,-1,0,1.642986,249.3071,2.366622,0,0,4.096082,1.729459,1.642986,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,1.807285,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.354918,1.354918,0,-1,0,1.354918,293.2317,2.546821,0,0,3.973051,1.42623,1.354918,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,1.49041,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.6367051,0.6367051,0,-1,0,0.6367051,578.0793,3.010445,0,0,3.68066,0.6702158,0.6367051,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,0.7003756,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.651868,1.651868,0,-1,0,1.651868,159.351,0.8934602,0,0,2.632269,1.738809,1.651868,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,1.817055,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2805735,0.2805735,0,-1,0,0.2805735,800.2598,1.949976,0,0,2.245317,0.2953405,0.2805735,0,0,0,10.62527,0,0,0,14.00003,100,0.1768863,0.3086308,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,5.319962,3.33,0,-1,0,3.33,31.26409,4.440892E-16,1.989961,2.521958,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.1768863,5.851957,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,3.747454,3.33,0,-1,0,3.33,3.209727,0,0.4174539,0.7921993,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.1768863,4.122199,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.258507,2.258507,0,-1,0,2.258507,0,0,4.440892E-16,0,0,2.377376,2.258507,0,0,6.513942,4.762726,0,2.377376,-2.377376,5.314385,37.95982,0.1768863,2.484358,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.999879,1.999879,0,-1,0,1.999879,0,0,0,0,0,2.105135,1.999879,0,0,9.155471,2.38535,0,2.105135,-2.105135,3.095378,22.1098,0.1768863,2.199866,0,0,2.38535
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3270677,0.266204,0,-1,0,0.266204,0,0,0.06086365,0.09357041,0,0.2802148,0.266204,0,0,11.49451,0.2802148,0,0.2802148,-0.2802148,2.800006,20,0.1768863,0.3597744,0,0,0.2802148
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2526155,0,0,-1,0,0,0,0,0.2526155,0.277877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.277877,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.6426479,0,0,-1,0,0,0,0,0.6426479,0.7069127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.7069127,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.4748621,0,0,-1,0,0,0,0,0.4748621,0.5223483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.5223483,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.4968597,0,0,-1,0,0,0,0,0.4968597,0.5465457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.5465457,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1871379,0,0,-1,0,0,0,0,0.1871379,0.2058517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.2058517,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.6108677,0,0,-1,0,0,0,0,0.6108677,0.6719544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.6719544,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02572392,0,0,-1,0,0,0,0,0.02572392,0.02829631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768863,0.02829631,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.4739029,0.4739029,3.979166,0,1.251312,0.4739029,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770597,0.5212932,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.9290629,0.9290629,4.434326,0,1.375571,0.9290629,10.24551,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.17732,1.021969,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.1772963,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.6861361,0.6861361,0,0,0,0.6861361,191.269,0,0,0,1.312365,0.7222484,0.6861361,0,0,1.007681,9.718361,0.5901167,0,0.5901167,13.60389,97.17046,0.1772208,0.7547497,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.4778302,0.4778302,0,-1,0,0.4778302,357.9647,0.7899198,0,0,1.710463,0.5029791,0.4778302,0,0,0.4175642,10.24947,0.4175642,0,0.4175642,14.00003,100,0.1771674,0.5256132,1.368371,0,11.95993
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.941212,2.941212,0,-1,0,2.941212,108.6433,0.09941716,0,0,3.19543,3.096012,2.941212,0,0,0,10.62527,0,0,0,14.00003,100,0.1771674,3.235333,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.809868,2.809868,0,-1,0,2.809868,90.58851,0,0,0,2.545418,2.957756,2.809868,0,0,0,10.62527,0,0.4123383,-0.4123383,13.56538,96.89542,0.1771674,3.090855,2.036334,0,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.12966,1.12966,0,-1,0,1.12966,293.6648,1.670144,0,0,3.317413,1.189116,1.12966,0,0,0.4581537,10.21294,0.4581537,0,0.4581537,14.00003,100,0.1771089,1.242626,2.653931,0,13.53035
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.7998839,0.7998839,0,-1,0,0.7998839,365.2194,2.079348,0,0,2.921331,0.841983,0.7998839,0,0,0,10.62527,0,0,0,14.00003,100,0.1771089,0.8798723,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.329835,1.329835,0,-1,0,1.329835,182.0882,1.021646,0,0,2.421473,1.399826,1.329835,0,0,0,10.62527,0,0,0,14.00003,100,0.1771089,1.462818,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.647989,0.647989,0,-1,0,0.647989,298.6696,1.253253,0,0,1.935346,0.6820937,0.647989,0,0,0,10.62527,0,0,0,14.00003,100,0.1771089,0.7127879,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2234556,0.2234556,0,-1,0,0.2234556,252.0761,0.3280617,0,0,0.5632782,0.2352165,0.2234556,0,0,0,10.62527,0,0,0,14.00003,100,0.1771089,0.2458012,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.719061,1.719061,0,-1,0,1.719061,8.539173,0,2.220446E-16,0,0.1467936,1.809538,1.719061,0,0,0,10.62527,0,1.662744,-1.662744,12.24734,87.48083,0.1771089,1.890967,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.264126,1.264126,0,-1,0,1.264126,6.523386,0,0,0,0.08246385,1.330659,1.264126,0,0,1.847494,8.96253,0,1.248196,-1.248196,10.93163,78.0829,0.1771089,1.390539,0.06597108,0,9.044993
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,6.724226,3.33,0,-1,0,3.33,0,0,3.394227,4.066649,0,3.505263,3.33,0,0,3.234378,7.714334,0,3.505263,-3.505263,7.236756,51.69101,0.1771089,7.396649,0,0,7.714334
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.129115,4.209071,0,0,0,7.236756,51.69101,0.1771089,0,0,0,4.209071
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.8248,2.8248,0,-1,0,2.8248,0,0,0,0,0,2.973474,2.8248,0,0,7.129115,4.209071,0,2.973474,-2.973474,4.102439,29.30308,0.1771089,3.10728,0,0,4.209071
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.3659002,0.3659002,0,-1,0,0.3659002,0,0,5.551115E-17,0,0,0.3851581,0.3659002,0,0,10.43297,1.235597,0,0.3851581,-0.3851581,3.696447,26.40314,0.1771089,0.4024902,0,0,1.235597
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2989026,0.2989026,0,-1,0,0.2989026,0,0,0,0,0,0.3146344,0.2989026,0,0,10.86093,0.8504388,0,0.3146344,-0.3146344,3.364793,24.03419,0.1771089,0.3287929,0,0,0.8504388
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.464806,0.464806,0,-1,0,0.464806,0,0,5.551115E-17,0.002272402,0,0.4892695,0.464806,0,0,11.21052,0.5358045,0,0.4892695,-0.4892695,2.849058,20.35037,0.1771089,0.5112866,0,0,0.5358045
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2374576,0.0442082,0,-1,0,0.0442082,0,0,0.1932494,0.2169951,0,0.04653495,0.0442082,0,0,11.75416,0.04653495,0,0.04653495,-0.04653495,2.800006,20,0.1771089,0.2612033,0,0,0.04653495
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771089,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2432504,0,0,-1,0,0,0,0,0.2432504,0.2675755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771089,0.2675755,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1107585,0,0,-1,0,0,0,0,0.1107585,0.1218343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771089,0.1218343,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3502119,0.3502119,3.855475,0,1.217545,0.3502119,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1772532,0.3852331,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.06277135,0.06277135,3.568034,0,1.139073,0.06277135,44.46258,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1773307,0.06904849,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5119147,0.5119147,4.017178,0,1.26169,0.5119147,233.3477,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.1773572,0.5631062,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.946501,1.946501,0,0,0,1.946501,123.4307,0,0,0,2.402579,2.048948,1.946501,0,0,0.5934089,10.09121,0.3536308,0,0.3536308,13.77255,98.37519,0.1773123,2.141151,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.7402178,0.7402178,0,-1,0,0.7402178,408.7877,2.006965,0,0,3.025919,0.7791767,0.7402178,0,0,0.2397781,10.40947,0.2397781,0,0.2397781,14.00003,100,0.1772819,0.8142396,2.420736,0,13.43539
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.53917,0.53917,0,-1,0,0.53917,744.7944,3.448161,0,0,4.015708,0.5675474,0.53917,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,0.593087,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.071724,2.071724,0,-1,0,2.071724,226.3649,2.508895,0,0,4.689657,2.180763,2.071724,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,2.278897,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.11678,3.33,0,-1,0,3.33,121.4156,0.5378764,0.7867802,1.198458,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,4.528458,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.250255,1.250255,0,-1,0,1.250255,265.1558,1.999066,0,0,3.315124,1.316058,1.250255,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,1.375281,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2463775,0.2463775,0,-1,0,0.2463775,932.6524,2.038501,0,0,2.297846,0.2593448,0.2463775,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,0.2710153,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.7713433,0.7713433,0,-1,0,0.7713433,118.0611,0.0987161,0,0,0.9106564,0.8119403,0.7713433,0,0,0,10.62527,0,0,0,14.00003,100,0.1772819,0.8484776,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.986113,2.986113,0,-1,0,2.986113,3.437916,0,4.440892E-16,0,0.1026601,3.143277,2.986113,0,0,0,10.62527,0,3.040617,-3.040617,10.79494,77.10654,0.1772819,3.284724,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.874165,1.874165,0,-1,0,1.874165,0,0,0,0,0,1.972806,1.874165,0,0,3.378463,7.584657,0,1.972806,-1.972806,8.715417,62.25285,0.1772819,2.061582,0,0,7.584657
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,4.429035,3.33,0,-1,0,3.33,0,0,1.099035,1.541939,0,3.505263,3.33,0,0,5.57047,5.611852,0,3.505263,-3.505263,5.020545,35.86096,0.1772819,4.871939,0,0,5.611852
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,4.424659,2.001259,0,-1,0,2.001259,0,0,2.4234,2.865866,0,2.106588,2.001259,0,0,9.465206,2.106588,0,2.106588,-2.106588,2.800006,20,0.1772819,4.867125,0,0,2.106588
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.6138735,0,0,-1,0,0,0,0,0.6138735,0.6752608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.6752608,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.4740345,0,0,-1,0,0,0,0,0.4740345,0.521438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.521438,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2765713,0,0,-1,0,0,0,0,0.2765713,0.3042284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.3042284,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3486311,0,0,-1,0,0,0,0,0.3486311,0.3834942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.3834942,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1300898,0,0,-1,0,0,0,0,0.1300898,0.1430988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.1430988,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1175429,0,0,-1,0,0,0,0,0.1175429,0.1292972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1772819,0.1292972,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3113683,0.3113683,3.816631,0,1.20694,0.3113683,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1774162,0.3425051,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.7771855,0.7771855,4.282449,0,1.334108,0.7771855,12.64488,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.177638,0.8549041,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1775968,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.219564,1.219564,0,0,0,1.219564,129.4371,0,0,0,1.578568,1.283751,1.219564,0,0,0.8699697,9.842301,0.294817,0,0.294817,13.45439,96.10259,0.1775597,1.34152,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.4697426,0.4697426,0,-1,0,0.4697426,582.2291,1.665359,0,0,2.734978,0.4944659,0.4697426,0,0,0.5751528,10.10764,0.5751528,0,0.5751528,14.00003,100,0.1774872,0.5167168,2.187982,0,12.84261
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.217578,3.217578,0,-1,0,3.217578,127.237,0.7070266,0,0.2093359,4.093951,3.386924,3.217578,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,3.539336,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.577581,1.577581,0,-1,0,1.577581,264.8474,2.517571,0,0,4.178183,1.660612,1.577581,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,1.735339,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.25572,1.25572,0,-1,0,1.25572,259.5926,1.937946,0,0,3.259757,1.321811,1.25572,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,1.381293,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.3901643,0.3901643,0,-1,0,0.3901643,571.4006,1.818702,0,0,2.229401,0.4106993,0.3901643,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,0.4291808,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.5436711,0.5436711,0,-1,0,0.5436711,164.4089,0.3215585,0,0,0.8938439,0.5722854,0.5436711,0,0,0,10.62527,0,0,0,14.00003,100,0.1774872,0.5980383,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.9942233,0.9942233,0,-1,0,0.9942233,8.781861,0,1.110223E-16,0,0.08731131,1.046551,0.9942233,0,0,0,10.62527,0,0.9592395,-0.9592395,12.9889,92.77768,0.1774872,1.093646,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.8225271,0.8225271,0,-1,0,0.8225271,0,0,0,0,0,0.865818,0.8225271,0,0,1.065822,9.666035,0,0.865818,-0.865818,12.07625,86.25874,0.1774872,0.9047798,0,0,9.666035
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1774872,0,0,0,8.800217
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1774872,0,0,0,8.800217
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.6317622,0.6317622,0,-1,0,0.6317622,0,0,1.110223E-16,0,0,0.6650128,0.6317622,0,0,2.027842,8.800217,0,0.6650128,-0.6650128,11.37526,81.25172,0.1774872,0.6949384,0,0,8.800217
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1885524,0.1885524,0,-1,0,0.1885524,0,0,0,0,0,0.1984762,0.1885524,0,0,2.766745,8.135203,0,0.1984762,-0.1984762,11.16605,79.75735,0.1774872,0.2074076,0,0,8.135203
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.6385416,0.6385416,0,-1,0,0.6385416,0,0,0,0,0,0.6721491,0.6385416,0,0,2.987274,7.936728,0,0.6721491,-0.6721491,10.45754,74.69659,0.1774872,0.7023957,0,0,7.936728
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2605928,0.2605928,0,-1,0,0.2605928,0,0,0,0,0,0.2743082,0.2605928,0,0,3.734106,7.264579,0,0.2743082,-0.2743082,10.1684,72.63126,0.1774872,0.2866521,0,0,7.264579
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.5769668,0.5769668,0,-1,0,0.5769668,0,0,1.110223E-16,0,0,0.6073335,0.5769668,0,0,4.038893,6.99027,0,0.6073335,-0.6073335,9.528212,68.05852,0.1774872,0.6346635,0,0,6.99027
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.6117889,0.6117889,0,-1,0,0.6117889,0,0,1.110223E-16,0,0,0.6439883,0.6117889,0,0,4.713708,6.382937,0,0.6439883,-0.6439883,8.849388,63.20979,0.1774872,0.6729677,0,0,6.382937
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.3691294,0.3691294,0,-1,0,0.3691294,0,0,5.551115E-17,0,0,0.3885572,0.3691294,0,0,5.429251,5.738949,0,0.3885572,-0.3885572,8.439814,60.28426,0.1774872,0.4060423,0,0,5.738949
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.276004,0.276004,0,0,0,0.276004,0,0,5.551115E-17,0,0,0.2905306,0.276004,0,0,5.860981,5.350391,0,0.2905306,-0.2905306,8.133567,58.09679,0.1774872,0.3036045,0,0,5.350391
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.4358748,0.4358748,0,0,0,0.4358748,17.56585,0,5.551115E-17,0,0.0765651,0.4588156,0.4358748,0,0,6.183793,5.059861,0,0.3822505,-0.3822505,7.73064,55.21875,0.1774872,0.4794623,0.06125208,0,5.136426
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.292159,2.292159,0,0,0,2.292159,30.2422,0,4.440892E-16,0,0.6931994,2.412799,2.292159,0,0,6.608515,4.67761,0,1.7196,-1.7196,5.918023,42.2715,0.1774872,2.521375,0.5545595,0,5.37081
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.9311949,0.9311949,0,0,0,0.9311949,96.85986,0,0,0,0.9019541,0.9802052,0.9311949,0,0,8.519182,2.95801,0,0.07825109,-0.07825109,5.835538,41.68233,0.1774872,1.024314,0.7215633,0,3.859965
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.304946,3.304946,0,-1,0,3.304946,47.72958,0,0,0.5999562,1.577437,3.47889,3.304946,0,0,8.606128,2.879759,0,1.901454,-1.901454,3.83123,27.36588,0.1774872,3.635441,1.261949,0,4.457196
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.205419,1.205419,0,-1,0,1.205419,209.7307,0,0,0,2.528134,1.268862,1.205419,0,0,10.71885,0.9783056,1.259272,0,1.259272,5.02588,35.89907,0.1773289,1.325961,2.022507,0,3.506439
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03036786,0.03036786,0,-1,0,0.03036786,10806.65,0,0,0,3.281748,0.03196617,0.03036786,0,0,9.459582,2.11165,3.249781,0,3.249781,8.108893,57.92055,0.1769214,0.03340465,2.625398,0,5.393397
