Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.5986944,0.5986944,0,-1,0,0.5986944,519.9897,0,0,0,3.113149,0.6302046,0.5986944,0,0,6.209801,5.036453,2.482944,0,2.482944,10.46442,74.74572,0.1766114,0.6585638,2.490519,0,8.149602
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.755759,2.755759,0,-1,0,2.755759,150.1911,0,0,0,4.138906,2.900799,2.755759,0,0,3.726857,7.271103,1.238107,0,1.238107,11.63899,83.1355,0.1764572,3.031335,3.311125,0,11.41001
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.910444,1.910444,0,-1,0,1.910444,217.0279,0,0,0,4.146197,2.010994,1.910444,0,0,2.48875,8.3854,2.135203,0,2.135203,13.66462,97.60426,0.1761919,2.101489,3.316957,0,12.5316
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.059644,0,0,3.413191,0,0,0,0,0.3535466,10.30708,0.3535466,0,0.3535466,14.00003,100,0.1761481,0,2.730553,0,13.72027
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.833114,1.833114,0,-1,0,1.833114,98.77007,0,0,0,1.810568,1.929593,1.833114,0,0,0,10.62527,0,0.1190256,-0.1190256,13.87456,99.10383,0.1761481,2.016425,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.565459,1.565459,0,-1,0,1.565459,61.48226,2.220446E-16,0,0,0.9624793,1.647851,1.565459,0,0,0.1322507,10.50625,0,0.6853718,-0.6853718,13.15212,93.94352,0.1761481,1.722004,0.7699834,0,11.46873
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.384356,1.384356,0,-1,0,1.384356,6.592118,0,2.220446E-16,0,0.09125838,1.457217,1.384356,0,0,0.8937749,9.820877,0,1.365958,-1.365958,11.71227,83.65892,0.1761481,1.522792,0.0730067,0,9.912135
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.484204,2.484204,0,-1,0,2.484204,0,0,0,0,0,2.614951,2.484204,0,0,2.411507,8.454918,0,2.614951,-2.614951,8.955872,63.97038,0.1761481,2.732624,0,0,8.454918
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.317008,5.839967,0,0,0,8.955872,63.97038,0.1761481,0,0,0,5.839967
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,3.731052,3.33,0,-1,0,3.33,0,0,0.4010524,0.7741576,0,3.505263,3.33,0,0,5.317008,5.839967,0,3.505263,-3.505263,5.261,37.57849,0.1761481,4.104157,0,0,5.839967
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.5478151,0.5478151,0,-1,0,0.5478151,0,0,1.110223E-16,0,0,0.5766475,0.5478151,0,0,9.211745,2.334704,0,0.5766475,-0.5766475,4.65316,33.23679,0.1761481,0.6025966,0,0,2.334704
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.5180113,0.5180113,0,-1,0,0.5180113,0,0,0,0,0,0.545275,0.5180113,0,0,9.852465,1.758056,0,0.545275,-0.545275,4.078389,29.13129,0.1761481,0.5698124,0,0,1.758056
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45833,1.212781,0,0,0,4.078389,29.13129,0.1761481,0,0,0,1.212781
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.6048815,0.6048815,0,-1,0,0.6048815,0,0,0,0,0,0.6367173,0.6048815,0,0,10.45833,1.212781,0,0.6367173,-0.6367173,3.40723,24.33731,0.1761481,0.6653696,0,0,1.212781
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.3869492,0.3869492,0,-1,0,0.3869492,0,0,5.551115E-17,0,0,0.407315,0.3869492,0,0,11.16579,0.576064,0,0.407315,-0.407315,2.977883,21.27055,0.1761481,0.4256442,0,0,0.576064
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61836,0.168749,0,0,0,2.977883,21.27055,0.1761481,0,0,0,0.168749
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.3699144,0.1603115,0,-1,0,0.1603115,0,0,0.2096029,0.2465943,0,0.168749,0.1603115,0,0,11.61836,0.168749,0,0.168749,-0.168749,2.800006,20,0.1761481,0.4069058,0,0,0.168749
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03132641,0.03132641,3.53659,0,1.130489,0.03132641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762232,0.03445905,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.4523605,0.4523605,3.957624,0,1.245431,0.4523605,9.296536,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1763823,0.4975966,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.118722,2.118722,4.724888,0,1.454894,2.118722,55.32258,0,0,0,1.172132,0,0,2.606166,2.475857,5.103806,6.031848,3.647989,0,3.647989,12.61892,90.13496,0.1766693,2.330594,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.984931,1.984931,0,0,0,1.984931,102.3809,0,0,0,2.032189,2.089401,1.984931,0,0,1.455817,9.315039,0,0.05721163,-0.05721163,12.55861,89.70419,0.1766693,2.183424,1.625751,0,11.34723
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.336239,1.336239,0,-1,0,1.336239,229.6384,0.1425654,0,0,3.068518,1.406567,1.336239,0,0,1.519386,9.257827,1.519386,0,1.519386,14.00003,100,0.1764819,1.469863,2.454815,0,12.32635
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.8070824,0.8070824,0,-1,0,0.8070824,486.7752,3.079117,0,0,3.928677,0.8495603,0.8070824,0,0,0,10.62527,0,0,0,14.00003,100,0.1764819,0.8877906,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.745226,2.745226,0,-1,0,2.745226,168.9409,1.748097,0,0,4.637809,2.889712,2.745226,0,0,0,10.62527,0,0,0,14.00003,100,0.1764819,3.019749,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.500053,1.500053,0,-1,0,1.500053,319.9187,3.219947,0,0,4.79895,1.579003,1.500053,0,0,0,10.62527,0,0,0,14.00003,100,0.1764819,1.650058,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.032943,3.032943,0,-1,0,3.032943,157.5351,1.585377,0,0.006237141,4.777948,3.192571,3.032943,0,0,0,10.62527,0,0,0,14.00003,100,0.1764819,3.336237,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.343812,1.343812,0,-1,0,1.343812,305.9109,2.69633,0,0,4.110869,1.414539,1.343812,0,0,0,10.62527,0,0,0,14.00003,100,0.1764819,1.478194,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,3.879345,3.33,0,-1,0,3.33,102.5246,0,0.5493452,0.9372797,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.1764819,4.26728,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.993021,1.993021,0,-1,0,1.993021,108.606,0,0,0,2.164539,2.097916,1.993021,0,0,0.1013275,10.53408,0.06662296,0,0.06662296,13.9671,99.76483,0.1764737,2.192323,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01697557,0.01697557,0,-1,0,0.01697557,6035.883,0.9720523,0,0,1.024626,0.01786903,0.01697557,0,0,0.0347045,10.59404,0.0347045,0,0.0347045,14.00003,100,0.1764694,0.01867313,0.8197007,0,11.61867
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,3.715117,3.33,0,-1,0,3.33,3.376843,4.440892E-16,0.3851168,0.7566285,0.1124489,3.505263,3.33,0,0,0,10.62527,0,3.392814,-3.392814,10.42369,74.45477,0.1764694,4.086628,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.75795,1.75795,0,-1,0,1.75795,0,0,2.220446E-16,0,0,1.850474,1.75795,0,0,3.769794,7.23246,0,1.850474,-1.850474,8.473117,60.52214,0.1764694,1.933745,0,0,7.23246
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.934085,2.934085,0,-1,0,2.934085,0,0,0,0,0,3.088511,2.934085,0,0,5.825876,5.381986,0,3.088511,-3.088511,5.217541,37.26807,0.1764694,3.227494,0,0,5.381986
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.6604407,0.6604407,0,-1,0,0.6604407,0,0,1.110223E-16,0,0,0.6952008,0.6604407,0,0,9.257554,2.293475,0,0.6952008,-0.6952008,4.484735,32.03376,0.1764694,0.7264848,0,0,2.293475
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.67019,0.67019,0,-1,0,0.67019,0,0,1.110223E-16,0,0,0.7054632,0.67019,0,0,10.03,1.598275,0,0.7054632,-0.7054632,3.741112,26.72217,0.1764694,0.737209,0,0,1.598275
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81385,0.8928114,0,0,0,3.741112,26.72217,0.1764694,0,0,0,0.8928114
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.8213581,0.8213581,0,-1,0,0.8213581,0,0,0,0.05532308,0,0.8645874,0.8213581,0,0,10.81385,0.8928114,0,0.8645874,-0.8645874,2.829756,20.2125,0.1764694,0.9034939,0,0,0.8928114
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1384297,0.02681273,0,-1,0,0.02681273,0,0,0.111617,0.12546,0,0.02822393,0.02681273,0,0,11.7745,0.02822393,0,0.02822393,-0.02822393,2.800006,20,0.1764694,0.1522727,0,0,0.02822393
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.790637,0,0,-1,0,0,0,0,0.790637,0.8697007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764694,0.8697007,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.9616863,0,0,-1,0,0,0,0,0.9616863,1.057855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764694,1.057855,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2687078,0,0,-1,0,0,0,0,0.2687078,0.2955785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764694,0.2955785,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764694,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.1764626,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.025612,1.025612,4.530875,0,1.401929,1.025612,104.0611,0,0,0,1.067263,0,0,3.505263,3.33,11.75078,0.04957677,4.397264,0,4.397264,7.023875,50.17043,0.1766152,1.128173,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.809421,1.809421,4.606525,0,1.422581,1.809421,119.44,0,0,0,2.161172,0,0,2.797105,2.657249,7.353511,4.007114,4.818421,0,4.818421,11.59503,82.82148,0.1767311,1.990363,1.728938,5,6.168286
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.421373,0,0,2.956463,0,0,0,0,2.53509,8.343693,2.53509,0,2.53509,14.00003,100,0.1764209,0,2.365171,0,11.30016
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.026123,3.026123,0,-1,0,3.026123,130.767,0.7717783,0,0,3.957171,3.185393,3.026123,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,3.328735,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.390934,3.33,0,-1,0,3.33,130.8813,0.8530848,0.06093395,0.4000273,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,3.730027,3.486678,0,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.232198,1.232198,0,-1,0,1.232198,331.3945,2.786385,0,0,4.083436,1.29705,1.232198,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,1.355417,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.9484209,0.9484209,0,-1,0,0.9484209,380.0242,2.605892,0,0,3.604229,0.9983378,0.9484209,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,1.043263,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.434887,2.434887,0,-1,0,2.434887,134.0131,0.7000287,0,0,3.263067,2.563039,2.434887,0,0,0,10.62527,0,0,0,14.00003,100,0.1764209,2.678375,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.830002,2.830002,0,-1,0,2.830002,80.66782,0,4.440892E-16,0,2.282901,2.978949,2.830002,0,0,0,10.62527,0,0.6960486,-0.6960486,13.26633,94.7593,0.1764209,3.113002,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.06788211,0.06788211,0,-1,0,0.06788211,1568.697,0.2200226,0,0,1.064865,0.07145485,0.06788211,0,0,0.7733873,9.929226,0.7733873,0,0.7733873,14.00003,100,0.1763265,0.07467032,0.8518919,0,10.99409
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1763265,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.8758084,0.8758084,0,-1,0,0.8758084,0,0,1.110223E-16,0,0,0.9219036,0.8758084,0,0,0,10.62527,0,0.9219036,-0.9219036,13.02826,93.05878,0.1763265,0.9633893,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,4.619182,3.33,0,-1,0,3.33,0,0,1.289182,1.7511,0,3.505263,3.33,0,0,1.024337,9.70337,0,3.505263,-3.505263,9.333385,66.6669,0.1763265,5.0811,0,0,9.70337
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,4.761913,3.33,0,-1,0,3.33,0,0,1.431913,1.908105,0,3.505263,3.33,0,0,4.919074,6.198107,0,3.505263,-3.505263,5.638513,40.27501,0.1763265,5.238105,0,0,6.198107
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.6718895,0.6718895,0,-1,0,0.6718895,0,0,1.110223E-16,0,0,0.7072521,0.6718895,0,0,8.813811,2.692844,0,0.7072521,-0.7072521,4.893003,34.94995,0.1763265,0.7390785,0,0,2.692844
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.6452248,0.6452248,0,-1,0,0.6452248,0,0,1.110223E-16,0,0,0.679184,0.6452248,0,0,9.599647,1.985592,0,0.679184,-0.679184,4.177081,29.83623,0.1763265,0.7097472,0,0,1.985592
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1763265,0,0,0,1.306408
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1763265,0,0,0,1.306408
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1763265,0,0,0,1.306408
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.6137689,0.6137689,0,-1,0,0.6137689,0,0,1.110223E-16,0,0,0.6460725,0.6137689,0,0,10.3543,1.306408,0,0.6460725,-0.6460725,3.496061,24.97181,0.1763265,0.6751457,0,0,1.306408
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.5386019,0.5386019,0,-1,0,0.5386019,0,0,1.110223E-16,0,0,0.5669494,0.5386019,0,0,11.07215,0.6603357,0,0.5669494,-0.5669494,2.898443,20.70312,0.1763265,0.5924621,0,0,0.6603357
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2836355,0.2836355,3.788899,0,1.199369,0.2836355,0,0,0,0,0,0,0,3.505263,3.33,11.7021,0.09338628,3.33,0,3.33,6.057559,43.26819,0.1764528,0.311999,0,5,0.09338628
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001312823,0.001312823,3.506576,0,1.122295,0.001312823,7502.073,0,0,0,0.09848896,0,0,3.505263,3.33,8.372098,3.090386,3.428489,0,3.428489,9.310109,66.50065,0.1765076,0.001444106,0.07879116,5,3.188875
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.8643451,0.8643451,4.369608,0,1.357903,0.8643451,51.38041,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,4.943609,6.176026,3.774104,0,3.774104,12.89054,92.07509,0.1767,0.9507796,0.3552832,5,6.620131
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.8833013,0.8833013,0,0,0,0.8833013,143.6425,0,0,0,1.268796,0.9297908,0.8833013,0,0,1.169505,9.57272,0.3390048,0,0.3390048,13.21215,94.37228,0.1766589,0.9716313,1.015036,0,10.84152
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.932049,1.932049,0,-1,0,1.932049,91.16499,0,0,0,1.761352,2.033736,1.932049,0,0,0.8304999,9.877824,0,0.2723835,-0.2723835,12.92503,92.32145,0.1766589,2.125254,1.409082,0,11.63918
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.06794,1.06794,0,-1,0,1.06794,240.2399,0.3083225,0,0,2.565618,1.124148,1.06794,0,0,1.133148,9.605441,1.133148,0,1.133148,14.00003,100,0.1765215,1.174734,2.052495,0,12.17106
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1902088,0.1902088,0,-1,0,0.1902088,1074.031,1.842681,0,0,2.042901,0.2002198,0.1902088,0,0,0,10.62527,0,0,0,14.00003,100,0.1765215,0.2092297,1.634321,0,12.66818
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2030718,0.2030718,0,-1,0,0.2030718,823.4151,1.458364,0,0,1.672124,0.2137598,0.2030718,0,0,0,10.62527,0,0,0,14.00003,100,0.1765215,0.2233789,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765215,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.382078,2.382078,0,-1,0,2.382078,20.3378,0,0,0,0.4844624,2.507451,2.382078,0,0,0,10.62527,0,2.022989,-2.022989,11.86761,84.76848,0.1765215,2.620286,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.7394143,0.7394143,0,-1,0,0.7394143,171.8507,0,0,0,1.270689,0.7783308,0.7394143,0,0,2.247765,8.602285,0.4923577,0,0.4923577,12.3347,88.10484,0.1764619,0.8133557,1.016551,0,9.872974
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.5552986,0.5552986,0,-1,0,0.5552986,102.6369,0,0,0,0.569941,0.5845248,0.5552986,0,0,1.755407,9.045407,0,0.0145838,-0.0145838,12.31933,87.99503,0.1764619,0.6108284,0.4559528,0,9.615349
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.47064,1.47064,0,-1,0,1.47064,9.612969,0,2.220446E-16,0,0.1413722,1.548042,1.47064,0,0,1.771612,9.030824,0,1.40667,-1.40667,10.83657,77.40392,0.1764619,1.617704,0.1130977,0,9.172196
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.421855,3.33,0,-1,0,3.33,2.499995,0,0.09185535,0.4340409,0.08324982,3.505263,3.33,0,0,3.334578,7.624154,0,3.422013,-3.422013,7.229451,51.63883,0.1764619,3.764041,0.06659985,0,7.707404
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,4.354933,3.33,0,-1,0,3.33,0,0,1.024933,1.460426,0,3.505263,3.33,0,0,7.136815,4.202141,0,3.505263,-3.505263,3.534579,25.24694,0.1764619,4.790426,0,0,4.202141
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,4.877534,0.6620336,0,-1,0,0.6620336,0,0,4.215501,4.703254,0,0.6968774,0.6620336,0,0,11.03155,0.6968774,0,0.6968774,-0.6968774,2.800006,20,0.1764619,5.365288,0,0,0.6968774
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.3889132,0,0,-1,0,0,0,0,0.3889132,0.4278046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0.4278046,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.6747634,0,0,-1,0,0,0,0,0.6747634,0.7422398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0.7422398,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2519076,0,0,-1,0,0,0,0,0.2519076,0.2770983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0.2770983,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.032138,0,0,-1,0,0,0,0,1.032138,1.135352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,1.135352,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.5899603,0,0,-1,0,0,0,0,0.5899603,0.6489564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0.6489564,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2460126,0,0,-1,0,0,0,0,0.2460126,0.2706138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1764619,0.2706138,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.5915588,0.5915588,4.096822,0,1.283432,0.5915588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766507,0.6507147,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2007529,0.2007529,3.706016,0,1.176742,0.2007529,45.1973,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1767468,0.2208282,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.801314,1.801314,5,0,1.53,1.801314,39.73417,0,0,0,0.715737,0,0,3.198686,3.038752,5.055125,6.075661,3.754489,0,3.754489,12.76614,91.1865,0.1770696,1.981445,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.300637,9.454701,0.3386339,0,0.3386339,13.08739,93.48119,0.1770288,0,0.2709071,0,9.793335
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.529488,2.529488,0,-1,0,2.529488,22.16376,0,0,0,0.5606296,2.662619,2.529488,0,0,0.9620027,9.759472,0,2.10199,-2.10199,10.8717,77.65485,0.1770288,2.782437,0.4485037,0,10.3201
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004079216,0.004079216,0,-1,0,0.004079216,42711.18,0,0,0,1.742281,0.004293912,0.004079216,0,0,3.297547,7.657482,1.737987,0,1.737987,12.5205,89.43196,0.1768195,0.004487137,1.393825,0,9.399763
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.392653,0.392653,0,-1,0,0.392653,327.4908,0,0,0,1.285902,0.4133189,0.392653,0,0,1.55956,9.22167,0.8725833,0,0.8725833,13.3483,95.34485,0.1767146,0.4319182,1.028722,0,10.50757
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,0.9721571,0,0,1.659133,0,0,0,0,0.6869763,10.007,0.6869763,0,0.6869763,14.00003,100,0.1766322,0,1.327307,0,11.66613
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.717923,1.717923,0,-1,0,1.717923,97.62636,0,0,0,1.677146,1.80834,1.717923,0,0,0,10.62527,0,0.1311943,-0.1311943,13.86174,99.01221,0.1766322,1.889715,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.480438,1.480438,0,-1,0,1.480438,118.6206,0.05197658,0,0,1.756103,1.558355,1.480438,0,0,0.1457714,10.49408,0.1457714,0,0.1457714,14.00003,100,0.1766147,1.628481,1.404883,0,12.25018
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.8083701,0.8083701,0,-1,0,0.8083701,161.8339,0.4573008,0,0,1.308217,0.8509159,0.8083701,0,0,0,10.62527,0,0,0,14.00003,100,0.1766147,0.8892072,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.23202,2.23202,0,-1,0,2.23202,7.078133,0,0,0,0.1579853,2.349495,2.23202,0,0,0,10.62527,0,2.191509,-2.191509,11.68997,83.49965,0.1766147,2.455222,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,2.43501,8.433764,0.5164806,0,0.5164806,12.17995,86.99947,0.1765527,0,0.4131845,0,8.950246
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,1.91853,8.898598,0.1034797,0,0.1034797,12.27812,87.70068,0.1765403,0,0.08278378,0,9.002077
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02820309,0.02820309,0,-1,0,0.02820309,0,0,0,0,0,0.02968746,0.02820309,0,0,1.81505,8.991729,0,0.02968746,-0.02968746,12.24683,87.47716,0.1765403,0.0310234,0,0,8.991729
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848036,8.962042,0,0,0,12.24683,87.47716,0.1765403,0,0,0,8.962042
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.5422342,0.5422342,0,-1,0,0.5422342,0,0,0,0,0,0.5707729,0.5422342,0,0,1.848036,8.962042,0,0.5707729,-0.5707729,11.64518,83.17969,0.1765403,0.5964577,0,0,8.962042
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.723074,0.723074,0,-1,0,0.723074,0,0,0,0,0,0.7611305,0.723074,0,0,2.482228,8.391269,0,0.7611305,-0.7611305,10.84288,77.44897,0.1765403,0.7953814,0,0,8.391269
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1156284,0.1156284,0,-1,0,0.1156284,0,0,1.387779E-17,0,0,0.1217141,0.1156284,0,0,3.327929,7.630138,0,0.1217141,-0.1217141,10.71458,76.53256,0.1765403,0.1271912,0,0,7.630138
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463167,7.508424,0,0,0,10.71458,76.53256,0.1765403,0,0,0,7.508424
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.08616105,0.08616105,0,-1,0,0.08616105,0,0,0,0,0,0.09069584,0.08616105,0,0,3.463167,7.508424,0,0.09069584,-0.09069584,10.61898,75.84969,0.1765403,0.09477715,0,0,7.508424
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.3531008,0.3531008,0,-1,0,0.3531008,0,0,5.551115E-17,0,0,0.371685,0.3531008,0,0,3.56394,7.417728,0,0.371685,-0.371685,10.22719,73.05119,0.1765403,0.3884109,0,0,7.417728
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3892891,0.3892891,0,-1,0,0.3892891,0,0,5.551115E-17,0,0,0.409778,0.3892891,0,0,3.976923,7.046043,0,0.409778,-0.409778,9.795243,69.96588,0.1765403,0.428218,0,0,7.046043
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.08982528,0.08982528,0,-1,0,0.08982528,0,0,1.387779E-17,0,0,0.09455293,0.08982528,0,0,4.432232,6.636265,0,0.09455293,-0.09455293,9.695576,69.25397,0.1765403,0.09880781,0,0,6.636265
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2208775,0.2208775,0,0,0,0.2208775,0,0,2.775558E-17,0,0,0.2325026,0.2208775,0,0,4.537291,6.541712,0,0.2325026,-0.2325026,9.450497,67.50341,0.1765403,0.2429653,0,0,6.541712
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.329028,0.329028,0,0,0,0.329028,11.21815,0,5.551115E-17,0,0.03691087,0.3463453,0.329028,0,0,4.795627,6.30921,0,0.3094344,-0.3094344,9.124324,65.17361,0.1765403,0.3619308,0.0295287,0,6.346121
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.131508,0.131508,0,0,0,0.131508,614.1394,0,0,0,0.8076424,0.1384295,0.131508,0,0,5.139443,5.999775,0.6692129,0,0.6692129,9.759195,69.7084,0.1764601,0.1446588,0.6461139,0,6.807418
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.738524,1.738524,0,0,0,1.738524,67.57089,2.220446E-16,0,0,1.174736,1.830025,1.738524,0,0,4.47023,6.602067,0,0.655289,-0.655289,9.06846,64.77458,0.1764601,1.912376,0.9397889,0,7.776803
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.610516,2.610516,0,-1,0,2.610516,69.51712,0,4.440892E-16,0,1.814756,2.747912,2.610516,0,0,5.198329,5.946778,0,0.9331561,-0.9331561,8.084827,57.74865,0.1764601,2.871568,1.451805,0,7.761534
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.163532,1.163532,0,-1,0,1.163532,166.6561,0,0,0,1.939097,1.22477,1.163532,0,0,6.235169,5.013622,0.7143269,0,0.7143269,8.762497,62.58914,0.1763746,1.279885,1.551278,0,6.952719
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.138348,0.138348,0,-1,0,0.138348,1809.912,0,0,0,2.503977,0.1456295,0.138348,0,0,5.520843,5.656516,2.358347,0,2.358347,10.99982,78.57,0.1760928,0.1521828,2.003181,0,8.160493
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.342155,2.342155,0,-1,0,2.342155,151.6655,0,0,0,3.552241,2.465426,2.342155,0,0,3.162495,7.779028,1.086815,0,1.086815,12.03086,85.93458,0.1759633,2.57637,2.841793,0,11.33127
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.157152,2.157152,0,-1,0,2.157152,158.8045,0,0,0,3.425655,2.270687,2.157152,0,0,2.07568,8.757162,1.154968,0,1.154968,13.12656,93.76098,0.1758258,2.372868,2.740524,0,12.18282
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.6642787,0.6642787,0,-1,0,0.6642787,572.038,2.179973,0,0,3.799926,0.6992407,0.6642787,0,0,0.9207127,9.796633,0.9207127,0,0.9207127,14.00003,100,0.1757164,0.7307065,3.039941,0,13.59656
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.4368257,0.4368257,0,-1,0,0.4368257,636.4107,2.320189,0,0,2.780005,0.4598165,0.4368257,0,0,0,10.62527,0,0,0,14.00003,100,0.1757164,0.4805082,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.5773582,0.5773582,0,-1,0,0.5773582,327.6693,1.28408,0,0,1.891826,0.6077455,0.5773582,0,0,0,10.62527,0,0,0,14.00003,100,0.1757164,0.635094,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.988117,2.988117,0,-1,0,2.988117,29.71583,0,0,0,0.8879437,3.145386,2.988117,0,0,0,10.62527,0,2.257442,-2.257442,11.62047,83.00323,0.1757164,3.286928,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.508269,8.367832,0.07425752,0,0.07425752,11.69092,83.50642,0.1757076,0,0.05940602,0,8.442089
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,3.690977,3.33,0,-1,0,3.33,0,0,0.3609774,0.7300752,0,3.505263,3.33,0,0,2.434011,8.434664,0,3.505263,-3.505263,7.99605,57.11453,0.1757076,4.060075,0,0,8.434664
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,5.986033,3.33,0,-1,0,3.33,0,0,2.656033,3.254637,0,3.505263,3.33,0,0,6.328748,4.9294,0,3.505263,-3.505263,4.301178,30.72264,0.1757076,6.584637,0,0,4.9294
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,4.342326,1.352931,0,-1,0,1.352931,0,0,2.989395,3.423628,0,1.424137,1.352931,0,0,10.22348,1.424137,0,1.424137,-1.424137,2.800006,20,0.1757076,4.776558,0,0,1.424137
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.6348356,0,0,-1,0,0,0,0,0.6348356,0.6983191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0.6983191,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.7429271,0,0,-1,0,0,0,0,0.7429271,0.8172197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0.8172197,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.6598608,0,0,-1,0,0,0,0,0.6598608,0.7258469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0.7258469,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.8900241,0,0,-1,0,0,0,0,0.8900241,0.9790266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0.9790266,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6043996,0,0,-1,0,0,0,0,0.6043996,0.6648396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1757076,0.6648396,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1639187,0.1639187,3.669182,0,1.166687,0.1639187,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1758079,0.1803105,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.8709721,0.8709721,4.376235,0,1.359712,0.8709721,11.80492,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1760399,0.9580693,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.122568,4.122568,5,0,1.53,4.122568,20.9157,0,0,0,0.862264,0,0,0.8774317,0.8335601,5.043043,6.086536,1.695824,0,1.695824,10.82458,77.31826,0.1761851,4.534825,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.089909,2.089909,3.281171,0,1.06076,2.089909,100.1603,0,0,0,2.093259,0,0,1.191262,1.131698,3.347219,7.612778,3.224957,0,3.224957,13.88404,99.17152,0.1762172,2.2989,1.674607,5,9.706037
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.7646882,0.7646882,0,-1,0,0.7646882,270.6364,1.142328,0,0,2.069524,0.8049349,0.7646882,0,0,0.1222611,10.51524,0.1222611,0,0.1222611,14.00003,100,0.1762028,0.841157,1.655619,0,12.58476
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.20275,1.20275,0,-1,0,1.20275,173.7301,0.8234861,0,0,2.089539,1.266053,1.20275,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,1.323025,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.058612,1.058612,0,-1,0,1.058612,253.6506,1.570848,0,0,2.685177,1.114329,1.058612,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,1.164474,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.7282265,0.7282265,0,-1,0,0.7282265,556.5818,3.286622,0,0,4.053176,0.7665542,0.7282265,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,0.8010491,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.89535,1.89535,0,-1,0,1.89535,194.0171,1.682198,0,0,3.677304,1.995105,1.89535,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,2.084885,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.037671,1.037671,0,-1,0,1.037671,234.4112,1.340133,0,0,2.432418,1.092286,1.037671,0,0,0,10.62527,0,0,0,14.00003,100,0.1762028,1.141439,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.444982,2.444982,0,-1,0,2.444982,59.03724,0,0,0,1.44345,2.573665,2.444982,0,0,0,10.62527,0,1.130215,-1.130215,12.80868,91.49036,0.1762028,2.68948,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.354724,2.354724,0,-1,0,2.354724,32.40434,0,0,0,0.7630328,2.478657,2.354724,0,0,1.255795,9.495059,0,1.715624,-1.715624,11.00025,78.57305,0.1762028,2.590197,0.6104262,0,10.25809
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.836794,1.836794,0,-1,0,1.836794,5.306851,0,2.220446E-16,0,0.09747595,1.933468,1.836794,0,0,3.162044,7.779435,0,1.835992,-1.835992,9.064944,64.74947,0.1762028,2.020474,0.07798076,0,7.876911
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.289115,2.289115,0,-1,0,2.289115,0,0,0,0,0,2.409594,2.289115,0,0,5.202035,5.943443,0,2.409594,-2.409594,6.525009,46.60711,0.1762028,2.518026,0,0,5.943443
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.0045,3.33,0,-1,0,3.33,0,0,2.6745,3.27495,0,3.505263,3.33,0,0,7.879362,3.533848,0,3.505263,-3.505263,2.830137,20.21522,0.1762028,6.60495,0,0,3.533848
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.913784,0.02715584,0,-1,0,0.02715584,0,0,2.886628,3.178006,0,0.0285851,0.02715584,0,0,11.7741,0.0285851,0,0.0285851,-0.0285851,2.800006,20,0.1762028,3.205162,0,0,0.0285851
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1942269,0,0,-1,0,0,0,0,0.1942269,0.2136496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.2136496,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.5925012,0,0,-1,0,0,0,0,0.5925012,0.6517513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.6517513,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3049895,0,0,-1,0,0,0,0,0.3049895,0.3354885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.3354885,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.07293334,0,0,-1,0,0,0,0,0.07293334,0.08022667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.08022667,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6008554,0,0,-1,0,0,0,0,0.6008554,0.6609409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.6609409,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4237298,0,0,-1,0,0,0,0,0.4237298,0.4661028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.4661028,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3266477,0,0,-1,0,0,0,0,0.3266477,0.3593124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762028,0.3593124,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.6248622,0.6248622,4.130126,0,1.292524,0.6248622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763947,0.6873484,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3814952,0.3814952,3.886758,0,1.226085,0.3814952,28.21786,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1765238,0.4196448,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.322646,1.322646,4.591702,0,1.418535,1.322646,71.70228,0,0,0,0.9483671,0,0,3.269057,3.105604,5.03821,6.090885,4.053971,0,4.053971,13.0663,93.33051,0.1767222,1.45491,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.840291,1.840291,0,0,0,1.840291,91.99216,0,0,0,1.692923,1.937148,1.840291,0,0,0.9842393,9.739459,0,0.2442249,-0.2442249,12.80886,91.49168,0.1767222,2.02432,1.354339,0,11.43238
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.490975,1.490975,0,-1,0,1.490975,134.6633,0,0,0,2.007797,1.569448,1.490975,0,0,1.2556,9.495234,0.4383494,0,0.4383494,13.22472,94.46207,0.1766707,1.640073,1.606238,0,11.50303
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.9800081,0.9800081,0,-1,0,0.9800081,247.5627,0.5772955,0,0,2.426134,1.031587,0.9800081,0,0,0.817251,9.889749,0.817251,0,0.817251,14.00003,100,0.1765746,1.078009,1.940907,0,12.31588
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.047031,2.047031,0,-1,0,2.047031,122.2029,0.3467612,0,0,2.501531,2.154769,2.047031,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,2.251734,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.817296,1.817296,0,-1,0,1.817296,147.2362,0.7627752,0,0,2.675719,1.912943,1.817296,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,1.999026,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.025362,2.025362,0,-1,0,2.025362,166.9962,1.250319,0,0,3.382279,2.13196,2.025362,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,2.227898,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.4213666,0.4213666,0,-1,0,0.4213666,488.4368,1.614566,0,0,2.05811,0.4435438,0.4213666,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,0.4635032,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.7530841,0.7530841,0,-1,0,0.7530841,171.0575,0.4954868,0,0,1.288207,0.7927201,0.7530841,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,0.8283924,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1767411,0.1767411,0,-1,0,0.1767411,669.6746,0.9975467,0,0,1.18359,0.1860432,0.1767411,0,0,0,10.62527,0,0,0,14.00003,100,0.1765746,0.1944152,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.531601,1.531601,0,-1,0,1.531601,46.36676,0,0,0,0.7101539,1.612212,1.531601,0,0,0,10.62527,0,0.902058,-0.902058,13.04918,93.20821,0.1765746,1.684761,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,1.002287,9.723216,0.05265518,0,0.05265518,13.09913,93.56502,0.1765685,0,0.04212414,0,9.775871
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.981332,2.981332,0,-1,0,2.981332,0,0,4.440892E-16,0,0,3.138245,2.981332,0,0,0.9496315,9.770606,0,3.138245,-3.138245,9.791128,69.93649,0.1765685,3.279465,0,0,9.770606
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.282833,2.282833,0,-1,0,2.282833,0,0,4.440892E-16,0,0,2.402982,2.282833,0,0,4.43657,6.632361,0,2.402982,-2.402982,7.258163,51.84392,0.1765685,2.511116,0,0,6.632361
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1636171,0.1636171,0,-1,0,0.1636171,0,0,2.775558E-17,0,0,0.1722285,0.1636171,0,0,7.10655,4.229379,0,0.1722285,-0.1722285,7.076618,50.54717,0.1765685,0.1799788,0,0,4.229379
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.107268,1.107268,0,-1,0,1.107268,0,0,2.220446E-16,0,0,1.165545,1.107268,0,0,7.297915,4.057151,0,1.165545,-1.165545,5.848025,41.77153,0.1765685,1.217995,0,0,4.057151
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2822,0.2822,0,-1,0,0.2822,0,0,5.551115E-17,0,0,0.2970526,0.2822,0,0,8.592965,2.891606,0,0.2970526,-0.2970526,5.534904,39.53495,0.1765685,0.31042,0,0,2.891606
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.286789,0.286789,0,-1,0,0.286789,0,0,0,0,0,0.3018832,0.286789,0,0,8.923023,2.594553,0,0.3018832,-0.3018832,5.216692,37.26201,0.1765685,0.3154679,0,0,2.594553
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1976595,0.1976595,0,-1,0,0.1976595,0,0,2.775558E-17,0,0,0.2080627,0.1976595,0,0,9.25845,2.29267,0,0.2080627,-0.2080627,4.997375,35.69546,0.1765685,0.2174255,0,0,2.29267
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1467243,0.1467243,0,-1,0,0.1467243,0,0,0,0,0,0.1544466,0.1467243,0,0,9.48963,2.084607,0,0.1544466,-0.1544466,4.834573,34.5326,0.1765685,0.1613967,0,0,2.084607
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.661238,1.930161,0,0,0,4.834573,34.5326,0.1765685,0,0,0,1.930161
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.5478516,0.5478516,0,-1,0,0.5478516,0,0,1.110223E-16,0,0,0.576686,0.5478516,0,0,9.661238,1.930161,0,0.576686,-0.576686,4.226693,30.19061,0.1765685,0.6026368,0,0,1.930161
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.5003697,0.5003697,0,0,0,0.5003697,0,0,0,0,0,0.526705,0.5003697,0,0,10.302,1.353474,0,0.526705,-0.526705,3.671497,26.22493,0.1765685,0.5504067,0,0,1.353474
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,10.88723,0.8267696,0.03162457,0,0.03162457,3.701499,26.43923,0.1765647,0,0.02529966,0,0.8583941
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.59065,2.59065,5,0,1.53,2.59065,41.85183,0,0,0,1.084234,0,0,2.40935,2.288883,10.8556,0.8552317,3.373117,0,3.373117,6.901519,49.29647,0.1768619,2.849715,0.8673875,5,1.939466
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,3.643926,3.643926,5,0,1.53,3.643926,59.38072,0,0,0,2.163789,0,0,1.356074,1.28827,7.482485,3.891037,3.45206,0,3.45206,10.17643,72.68864,0.1771428,4.008318,1.731031,5,6.054827
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.676352,2.676352,0,-1,0,2.676352,119.8911,0,0,0,3.208708,2.817213,2.676352,0,0,4.030426,6.997891,0.3914948,0,0.3914948,10.54784,75.34153,0.1770969,2.943987,2.566966,0,10.2066
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,0,0,0,2.946052,0,0,0,0,3.638931,7.350236,2.946052,0,2.946052,13.3427,95.30485,0.1767522,0,2.356841,0,10.29629
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.108037,1.108037,0,-1,0,1.108037,350.9893,2.029856,0,0,3.889091,1.166355,1.108037,0,0,0.6928793,10.00168,0.6928793,0,0.6928793,14.00003,100,0.1766713,1.218841,3.111272,0,13.89077
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.550804,1.550804,0,-1,0,1.550804,291.5117,2.888349,0,0,4.520774,1.632425,1.550804,0,0,0,10.62527,0,0,0,14.00003,100,0.1766713,1.705884,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.7159722,0.7159722,0,-1,0,0.7159722,453.9952,2.496825,0,0,3.25048,0.753655,0.7159722,0,0,0,10.62527,0,0,0,14.00003,100,0.1766713,0.7875695,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766713,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.847479,1.847479,0,-1,0,1.847479,153.9535,0.8995436,0,0,2.844259,1.944715,1.847479,0,0,0,10.62527,0,0,0,14.00003,100,0.1766713,2.032227,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.525934,3.33,0,-1,0,3.33,53.5948,0,0.1959338,0.5485272,1.784707,3.505263,3.33,0,0,0,10.62527,0,1.720556,-1.720556,12.1864,87.04556,0.1766713,3.878527,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.351724,0.351724,0,-1,0,0.351724,230.8472,0,0,0,0.8119451,0.3702358,0.351724,0,0,1.911729,8.904717,0.4417093,0,0.4417093,12.60544,90.03871,0.1766198,0.3868964,0.6495561,0,9.716663
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.266076,3.33,0,-1,0,3.33,3.441355,0,0.9360759,1.362684,0.1145971,3.505263,3.33,0,0,1.47002,9.302257,0,3.390666,-3.390666,9.031369,64.50965,0.1766198,4.692684,0.09167771,0,9.416853
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.443277,2.443277,0,-1,0,2.443277,0,0,4.440892E-16,0,0,2.571871,2.443277,0,0,5.237427,5.91159,0,2.571871,-2.571871,6.320379,45.14547,0.1766198,2.687605,0,0,5.91159
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.207755,3.172733,0,-1,0,3.172733,0,0,0.03502138,0.3557968,0,3.339719,3.172733,0,0,8.095061,3.339719,0,3.339719,-3.339719,2.800006,20,0.1766198,3.52853,0,0,3.339719
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1046162,0,0,-1,0,0,0,0,0.1046162,0.1150779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.1150779,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.7644033,0,0,-1,0,0,0,0,0.7644033,0.8408437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.8408437,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.5438212,0,0,-1,0,0,0,0,0.5438212,0.5982034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.5982034,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.9020843,0,0,-1,0,0,0,0,0.9020843,0.9922927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.9922927,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.634443,0,0,-1,0,0,0,0,0.634443,0.6978873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.6978873,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4007867,0,0,-1,0,0,0,0,0.4007867,0.4408654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.4408654,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1060028,0,0,-1,0,0,0,0,0.1060028,0.1166031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.1166031,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.09135084,0,0,-1,0,0,0,0,0.09135084,0.1004859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766198,0.1004859,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.5755337,0.5755337,4.080797,0,1.279058,0.5755337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.176798,0.633087,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.006309746,0.006309746,3.511573,0,1.123659,0.006309746,876.3915,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1768555,0.006940721,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1768452,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.418002,1.418002,0,0,0,1.418002,64.13773,0,0,0,0.9094741,1.492633,1.418002,0,0,1.133647,9.604992,0,0.5831591,-0.5831591,12.30985,87.92734,0.1768452,1.559802,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.454827,1.454827,0,-1,0,1.454827,70.12479,0,2.220446E-16,0,1.020194,1.531397,1.454827,0,0,1.781602,9.021832,0,0.5112026,-0.5112026,11.771,84.07838,0.1768452,1.60031,0.8161554,0,10.04203
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,2.349605,8.51063,0.7588159,0,0.7588159,12.49087,89.22034,0.1767573,0,0.6070527,0,9.269446
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.87103,1.87103,0,-1,0,1.87103,52.77542,0,2.220446E-16,0,0.9874438,1.969505,1.87103,0,0,1.590789,9.193564,0,0.9820611,-0.9820611,11.45569,81.82619,0.1767573,2.058133,0.789955,0,10.18101
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1616921,0.1616921,0,-1,0,0.1616921,222.2729,0,0,0,0.3593978,0.1702022,0.1616921,0,0,2.681968,8.211503,0.1891956,0,0.1891956,11.63518,83.10824,0.1767354,0.1778613,0.2875182,0,8.570901
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1475504,0.1475504,0,-1,0,0.1475504,272.3356,0,0,0,0.4018323,0.1553162,0.1475504,0,0,2.492772,8.38178,0.246516,0,0.246516,11.86904,84.7787,0.1767069,0.1623054,0.3214658,0,8.783611
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.424302,1.424302,0,-1,0,1.424302,33.51997,0,0,0,0.4774255,1.499265,1.424302,0,0,2.246256,8.603643,0,1.021839,-1.021839,10.79193,77.08505,0.1767069,1.566732,0.3819404,0,9.081069
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.369071,2.369071,0,-1,0,2.369071,34.3571,0,4.440892E-16,0,0.8139441,2.493759,2.369071,0,0,3.381633,7.581804,0,1.679815,-1.679815,9.021249,64.43736,0.1767069,2.605978,0.6511553,0,8.395748
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,5.248095,5.901989,0.412155,0,0.412155,9.412253,67.23025,0.1766592,0,0.329724,0,6.314144
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.135569,3.135569,0,-1,0,3.135569,21.70607,0,4.440892E-16,0.1191254,0.6806086,3.300598,3.135569,0,0,4.835939,6.272929,0,2.61999,-2.61999,6.650541,47.50377,0.1766592,3.449125,0.5444869,0,6.953537
