Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.204955,3.33,0,-1,0,3.33,3.155298,0,0.8749551,1.295451,0.1050714,3.505263,3.33,0,0,7.747039,3.652939,0,3.400192,-3.400192,3.066424,21.90299,0.1766592,4.625451,0.08405713,0,3.75801
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.919032,0.2401097,0,-1,0,0.2401097,0,0,1.678923,1.870826,0,0.2527471,0.2401097,0,0,11.52503,0.2527471,0,0.2527471,-0.2527471,2.800006,20,0.1766592,2.110935,0,0,0.2527471
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.84952,0,0,-1,0,0,0,0,2.84952,3.134472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,3.134472,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.256602,0,0,-1,0,0,0,0,2.256602,2.482262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,2.482262,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1659806,0,0,-1,0,0,0,0,0.1659806,0.1825787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.1825787,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.567512,0,0,-1,0,0,0,0,0.567512,0.6242632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.6242632,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.3759775,0,0,-1,0,0,0,0,0.3759775,0.4135753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.4135753,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.559189,0,0,-1,0,0,0,0,0.559189,0.6151078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.6151078,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3005075,0,0,-1,0,0,0,0,0.3005075,0.3305582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.3305582,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2245393,0,0,-1,0,0,0,0,0.2245393,0.2469932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.2469932,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.6260787,0,0,-1,0,0,0,0,0.6260787,0.6886865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766592,0.6886865,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2803877,0.2803877,3.785651,0,1.198483,0.2803877,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1767774,0.3084265,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.7886811,0.7886811,4.293944,0,1.337247,0.7886811,2.066498,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1769937,0.8675492,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.219853,3.219853,5,0,1.53,3.219853,29.71685,0,0,0,0.9568389,0,0,1.780147,1.69114,5.129562,6.008668,2.647979,0,2.647979,11.64579,83.18406,0.1772195,3.541838,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.9566128,0.9566128,0,0,0,0.9566128,210.4512,0,0,0,2.013203,1.006961,0.9566128,0,0,2.481583,8.39185,1.006242,0,1.006242,12.6004,90.00265,0.1771035,1.052274,1.610562,0,10.40505
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.6263147,0.6263147,0,-1,0,0.6263147,464.7479,0.7761645,0,0,2.910785,0.6592786,0.6263147,0,0,1.475341,9.297467,1.475341,0,1.475341,14.00003,100,0.1769338,0.6889462,2.328628,0,12.20825
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.851034,2.851034,0,-1,0,2.851034,101.941,4.440892E-16,0,0,2.906372,3.001088,2.851034,0,0,0,10.62527,0,0.09471672,-0.09471672,13.90019,99.28686,0.1769338,3.136137,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.984472,2.984472,0,-1,0,2.984472,125.0942,0.4866104,0,0,3.733401,3.14155,2.984472,0,0,0.1052408,10.53056,0.1052408,0,0.1052408,14.00003,100,0.1769217,3.282919,2.986721,0,14.26396
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.050679,2.050679,0,-1,0,2.050679,183.0612,1.595389,0,0,3.753999,2.15861,2.050679,0,0,0,10.62527,0,0,0,14.00003,100,0.1769217,2.255747,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.8399,2.8399,0,-1,0,2.8399,120.0115,0.418839,0,0,3.408207,2.989368,2.8399,0,0,0,10.62527,0,0,0,14.00003,100,0.1769217,3.12389,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.640694,2.640694,0,-1,0,2.640694,138.5726,0.8796008,0,0,3.659279,2.779678,2.640694,0,0,0,10.62527,0,0,0,14.00003,100,0.1769217,2.904763,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.448069,3.33,0,-1,0,3.33,84.18036,4.440892E-16,0.1180686,0.4628755,2.803206,3.505263,3.33,0,0,0,10.62527,0,0.7020572,-0.7020572,13.25999,94.71406,0.1769217,3.792876,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.215199,2.215199,0,-1,0,2.215199,71.3056,0,0,0,1.579561,2.331788,2.215199,0,0,0.7800636,9.923217,0,0.7522275,-0.7522275,12.46708,89.05038,0.1769217,2.436719,1.263649,0,11.50278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.058684,1.058684,0,-1,0,1.058684,68.63892,0,0,0,0.7266688,1.114404,1.058684,0,0,1.615872,9.170989,0,0.3877348,-0.3877348,12.05837,86.13103,0.1769217,1.164552,0.5813351,0,9.897658
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.844148,3.33,0,-1,0,3.33,3.222143,0,0.5141481,0.8985629,0.1072974,3.505263,3.33,0,0,2.046689,8.783255,0,3.397966,-3.397966,8.476599,60.54701,0.1769217,4.228563,0.08583789,0,8.890552
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.485415,3.33,0,-1,0,3.33,0,0,0.1554149,0.5039564,0,3.505263,3.33,0,0,5.822206,5.385289,0,3.505263,-3.505263,4.781727,34.15512,0.1769217,3.833956,0,0,5.385289
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.130088,1.786024,0,-1,0,1.786024,0,0,2.344064,2.757072,0,1.880026,1.786024,0,0,9.716943,1.880026,0,1.880026,-1.880026,2.800006,20,0.1769217,4.543097,0,0,1.880026
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,4.718244,0,0,-1,0,0,0,0,4.718244,5.190068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,5.190068,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3204055,0,0,-1,0,0,0,0,0.3204055,0.352446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.352446,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1646486,0,0,-1,0,0,0,0,0.1646486,0.1811134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.1811134,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2997867,0,0,-1,0,0,0,0,0.2997867,0.3297653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.3297653,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.6348157,0,0,-1,0,0,0,0,0.6348157,0.6982973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.6982973,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.5323454,0,0,-1,0,0,0,0,0.5323454,0.5855799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.5855799,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3324915,0,0,-1,0,0,0,0,0.3324915,0.3657407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.3657407,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2731903,0,0,-1,0,0,0,0,0.2731903,0.3005094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1769217,0.3005094,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1636895,0.1636895,3.668953,0,1.166624,0.1636895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770154,0.1800585,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1770663,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.07807,1.07807,4.583333,0,1.41625,1.07807,84.42815,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1772342,1.185877,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.786938,1.786938,0,0,0,1.786938,101.0378,0,2.220446E-16,0,1.805484,1.880988,1.786938,0,0,0.8150663,9.891714,0,0.0755041,-0.0755041,13.1472,93.90839,0.1772342,1.965632,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.995071,1.995071,0,-1,0,1.995071,123.9497,0,0,0,2.472885,2.100075,1.995071,0,0,0.8989598,9.816211,0.3728106,0,0.3728106,13.50088,96.43465,0.1771916,2.194578,1.978308,0,12.2891
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.795459,1.795459,0,-1,0,1.795459,135.8512,0.02304651,0,0,2.439152,1.889956,1.795459,0,0,0.5261492,10.15174,0.5261492,0,0.5261492,14.00003,100,0.1771315,1.975004,1.951322,0,12.59089
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.6753196,0.6753196,0,-1,0,0.6753196,487.2482,2.57962,0,0,3.290483,0.7108628,0.6753196,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,0.7428516,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.216565,3.216565,0,-1,0,3.216565,127.8953,0.7279788,0,0.2082214,4.113837,3.385858,3.216565,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,3.538221,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.879629,2.879629,0,-1,0,2.879629,110.359,0.1467401,0,0,3.177929,3.031189,2.879629,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,3.167593,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.298181,1.298181,0,-1,0,1.298181,160.7595,0.7204434,0,0,2.08695,1.366507,1.298181,0,0,0,10.62527,0,0,0,14.00003,100,0.1771315,1.428,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.361533,3.33,0,-1,0,3.33,25.48659,4.440892E-16,0.03153344,0.3676868,0.8487033,3.505263,3.33,0,0,0,10.62527,0,2.65656,-2.65656,11.19977,79.99818,0.1771315,3.697687,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.7503067,0.7503067,0,-1,0,0.7503067,11.93807,0,1.110223E-16,0,0.0895721,0.7897965,0.7503067,0,0,2.951733,7.968714,0,0.7002244,-0.7002244,10.46167,74.72604,0.1771315,0.8253374,0.07165768,0,8.058287
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,6.358635,3.33,0,-1,0,3.33,0,0,3.028635,3.664499,0,3.505263,3.33,0,0,3.72976,7.26849,0,3.505263,-3.505263,6.766795,48.33415,0.1771315,6.994499,0,0,7.26849
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.624497,3.763227,0,0,0,6.766795,48.33415,0.1771315,0,0,0,3.763227
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3239172,0.3239172,0,-1,0,0.3239172,0,0,0,0,0,0.3409654,0.3239172,0,0,7.624497,3.763227,0,0.3409654,-0.3409654,6.407386,45.76695,0.1771315,0.3563089,0,0,3.763227
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5078047,0.5078047,0,-1,0,0.5078047,0,0,0,0,0,0.5345312,0.5078047,0,0,8.003347,3.422261,0,0.5345312,-0.5345312,5.84394,41.74235,0.1771315,0.5585851,0,0,3.422261
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.342175,0.342175,0,-1,0,0.342175,0,0,5.551115E-17,0,0,0.3601842,0.342175,0,0,8.597271,2.88773,0,0.3601842,-0.3601842,5.464273,39.03044,0.1771315,0.3763925,0,0,2.88773
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2304145,0.2304145,0,-1,0,0.2304145,0,0,0,0,0,0.2425415,0.2304145,0,0,8.997476,2.527546,0,0.2425415,-0.2425415,5.208611,37.2043,0.1771315,0.2534559,0,0,2.527546
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.266967,2.285004,0,0,0,5.208611,37.2043,0.1771315,0,0,0,2.285004
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.337431,0.337431,0,-1,0,0.337431,0,0,5.551115E-17,0,0,0.3551905,0.337431,0,0,9.266967,2.285004,0,0.3551905,-0.3551905,4.834208,34.52999,0.1771315,0.3711741,0,0,2.285004
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.7032092,0.7032092,0,-1,0,0.7032092,0,0,1.110223E-16,0,0,0.7402202,0.7032092,0,0,9.661623,1.929814,0,0.7402202,-0.7402202,4.053947,28.95671,0.1771315,0.7735301,0,0,1.929814
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.5297043,0.5297043,0,-1,0,0.5297043,0,0,1.110223E-16,0,0,0.5575835,0.5297043,0,0,10.48409,1.189594,0,0.5575835,-0.5575835,3.466203,24.75854,0.1771315,0.5826747,0,0,1.189594
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.7349255,0.7349255,4.240189,0,1.322572,0.7349255,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.10363,0.6320102,3.33,0,3.33,6.625318,47.32361,0.1773355,0.8084181,0,5,0.6320102
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.5957327,0.5957327,4.100996,0,1.284572,0.5957327,2.902836,0,0,0,0.01729314,0,0,3.505263,3.33,7.773627,3.62901,3.347293,0,3.347293,9.800839,70.00585,0.1775097,0.655306,0.01383451,5,3.646303
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.623693,2.623693,5,0,1.53,2.623693,42.04068,0,0,0,1.103019,0,0,2.376307,2.257492,4.426333,6.641574,3.36051,0,3.36051,12.9889,92.77766,0.1777929,2.886062,0.8824149,5,7.744593
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,3.767039,3.767039,2.569118,0,0.8663692,3.767039,61.76715,2.220446E-16,0,0,2.326792,1.260969,1.197921,0,0,1.065823,9.666033,1.065823,0,1.065823,14.00003,100,0.1778682,4.143743,1.861434,5,11.99283
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.799216,1.799216,0,-1,0,1.799216,191.6077,1.553525,0,0,3.447437,1.893912,1.799216,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,1.979138,2.757949,0,14.07271
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.765761,1.765761,0,-1,0,1.765761,228.4289,2.174812,0,0,4.033508,1.858696,1.765761,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,1.942337,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.052335,2.052335,0,-1,0,2.052335,189.7786,1.734539,0,0,3.894892,2.160352,2.052335,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,2.257568,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.934421,1.934421,0,-1,0,1.934421,201.5676,1.862933,0,0,3.899166,2.036233,1.934421,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,2.127863,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.509578,1.509578,0,-1,0,1.509578,229.4955,1.875385,0,0,3.464414,1.589029,1.509578,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,1.660536,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.415402,1.415402,0,-1,0,1.415402,204.4149,1.403396,0,0,2.893293,1.489897,1.415402,0,0,0,10.62527,0,0,0,14.00003,100,0.1778682,1.556942,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.823133,2.823133,0,-1,0,2.823133,75.70369,0,0,0,2.137216,2.971719,2.823133,0,0,0,10.62527,0,0.8345031,-0.8345031,13.12038,93.71684,0.1778682,3.105446,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.8123711,0,0,1.739597,0,0,0,0,0.9272256,9.790771,0.9272256,0,0.9272256,14.00003,100,0.1777627,0,1.391677,0,11.53037
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.619683,2.619683,0,-1,0,2.619683,34.21564,0,0,0,0.8963413,2.757561,2.619683,0,0,0,10.62527,0,1.86122,-1.86122,12.03813,85.98647,0.1777627,2.881651,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.697304,2.697304,0,-1,0,2.697304,4.339872,0,0,0,0.1170595,2.839267,2.697304,0,0,2.068022,8.764054,0,2.722208,-2.722208,9.168672,65.49038,0.1777627,2.967034,0.09364761,0,8.881114
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.092697,6.041847,0,0,0,9.168672,65.49038,0.1777627,0,0,0,6.041847
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.215102,2.215102,0,-1,0,2.215102,0,0,4.440892E-16,0,0,2.331687,2.215102,0,0,5.092697,6.041847,0,2.331687,-2.331687,6.710858,47.9346,0.1777627,2.436613,0,0,6.041847
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.041444,3.33,0,-1,0,3.33,0,0,1.711444,2.215589,0,3.505263,3.33,0,0,7.68346,3.71016,0,3.505263,-3.505263,3.015986,21.54271,0.1777627,5.545588,0,0,3.71016
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.8126088,0.1946521,0,-1,0,0.1946521,0,0,0.6179567,0.6992176,0,0.204897,0.1946521,0,0,11.5782,0.204897,0,0.204897,-0.204897,2.800006,20,0.1777627,0.8938697,0,0,0.204897
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.460806,0,0,-1,0,0,0,0,0.460806,0.5068866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0.5068866,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.03546663,0,0,-1,0,0,0,0,0.03546663,0.03901329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0.03901329,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.35365,0,0,-1,0,0,0,0,0.35365,0.389015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0.389015,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.6266828,0,0,-1,0,0,0,0,0.6266828,0.6893511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0.6893511,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2235443,0,0,-1,0,0,0,0,0.2235443,0.2458988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0.2458988,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1777627,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3223774,0.3223774,3.827641,0,1.209946,0.3223774,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.177884,0.3546152,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2582778,0.2582778,3.763541,0,1.192447,0.2582778,17.12887,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.1779873,0.2841056,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1780325,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.641111,1.641111,0,0,0,1.641111,33.77412,0,0,0,0.5542707,1.727485,1.641111,0,0,1.657282,9.13372,0,1.173214,-1.173214,11.19112,79.93639,0.1780325,1.805222,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1407828,0.1407828,0,-1,0,0.1407828,142.4842,0,0,0,0.2005932,0.1481925,0.1407828,0,0,2.960853,7.960506,0.05240077,0,0.05240077,11.24083,80.29147,0.1780266,0.1548611,0.1604746,0,8.161099
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.8027909,0.8027909,0,-1,0,0.8027909,85.24442,0,0,0,0.6843344,0.8450431,0.8027909,0,0,2.908452,8.007668,0,0.1607087,-0.1607087,11.07143,79.08146,0.1780266,0.88307,0.5474675,0,8.692001
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,3.087018,7.846959,0.6619437,0,0.6619437,11.6994,83.56699,0.1779517,0,0.529555,0,8.508903
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.128781,2.128781,0,-1,0,2.128781,35.173,0,0,0,0.7487562,2.240822,2.128781,0,0,2.425074,8.442708,0,1.492066,-1.492066,10.12663,72.33289,0.1779517,2.341659,0.5990049,0,9.191463
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,4.082925,6.950642,0.3346516,0,0.3346516,10.4441,74.60059,0.1779139,0,0.2677213,0,7.285293
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.409598,1.409598,0,-1,0,1.409598,56.29428,0,2.220446E-16,0,0.7935228,1.483787,1.409598,0,0,3.748274,7.251828,0,0.6902642,-0.6902642,9.716501,69.40344,0.1779139,1.550557,0.6348183,0,8.045351
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.9849235,0.9849235,0,-1,0,0.9849235,79.61156,0,0,0,0.784113,1.036762,0.9849235,0,0,4.515234,6.561564,0,0.2526486,-0.2526486,9.450186,67.5012,0.1779139,1.083416,0.6272904,0,7.345677
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.369486,2.369486,0,-1,0,2.369486,18.3589,0,0,0,0.4350116,2.494196,2.369486,0,0,4.795954,6.308915,0,2.059184,-2.059184,7.279615,51.99715,0.1779139,2.606435,0.3480093,0,6.743927
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.042385,1.042385,0,-1,0,1.042385,9.152182,0,0,0,0.09540101,1.097248,1.042385,0,0,7.083937,4.249731,0,1.001847,-1.001847,6.223576,44.45403,0.1779139,1.146624,0.07632081,0,4.345132
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.621223,2.621223,0,-1,0,2.621223,4.086862,4.440892E-16,0,0,0.1071258,2.759183,2.621223,0,0,8.1971,3.247884,0,2.652057,-2.652057,3.428063,24.48611,0.1779139,2.883346,0.08570064,0,3.35501
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.236837,0.5660358,0,-1,0,0.5660358,0,0,2.670801,2.994485,0,0.5958272,0.5660358,0,0,11.14383,0.5958272,0,0.5958272,-0.5958272,2.800006,20,0.1779139,3.560521,0,0,0.5958272
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.644105,0,0,-1,0,0,0,0,2.644105,2.908516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,2.908516,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.860913,0,0,-1,0,0,0,0,1.860913,2.047004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,2.047004,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4286518,0,0,-1,0,0,0,0,0.4286518,0.471517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0.471517,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.003763913,0,0,-1,0,0,0,0,0.003763913,0.004140304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0.004140304,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4241359,0,0,-1,0,0,0,0,0.4241359,0.4665495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0.4665495,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.09846419,0,0,-1,0,0,0,0,0.09846419,0.1083106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0.1083106,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1779139,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.645295,0.645295,4.150558,0,1.298102,0.645295,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.178096,0.7098245,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.3806282,0.3806282,3.885891,0,1.225848,0.3806282,22.53204,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.178217,0.418691,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.962904,1.962904,4.814522,0,1.479365,1.962904,42.3671,0,0,0,0.8316257,0,0,2.851618,2.709037,5.060097,6.071187,3.540663,0,3.540663,12.55857,89.70387,0.1785012,2.159195,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.29608,1.29608,0,0,0,1.29608,40.63413,0,0,0,0.5266505,1.364294,1.29608,0,0,1.519434,9.257783,0,0.8376436,-0.8376436,11.67561,83.39706,0.1785012,1.425687,0.4213205,0,9.784434
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.440968,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.1109683,0.4550652,1.324026,3.505263,3.33,0,0,2.450149,8.420139,0,2.181237,-2.181237,9.376386,66.97405,0.1785012,3.785065,1.05922,0,9.744165
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.520074,2.520074,0,-1,0,2.520074,64.10003,0,0,0,1.615368,2.652709,2.520074,0,0,4.873746,6.238902,0,1.037341,-1.037341,8.282932,59.16368,0.1785012,2.772081,1.292294,0,7.85427
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,6.026348,5.201561,1.834088,0,1.834088,10.0229,71.59201,0.1782948,0,1.467271,0,7.035649
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.3764621,0.3764621,0,-1,0,0.3764621,273.5107,0,0,0,1.029664,0.3962759,0.3764621,0,0,4.19226,6.852241,0.6333881,0,0.6333881,10.62379,75.88403,0.1782236,0.4141083,0.8237312,0,7.881905
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.236544,1.236544,0,-1,0,1.236544,75.07159,0,0,0,0.9282935,1.301626,1.236544,0,0,3.558872,7.42229,0,0.3733323,-0.3733323,10.23026,73.07314,0.1782236,1.360199,0.7426348,0,8.350583
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.822611,2.822611,0,-1,0,2.822611,42.24707,0,0,0,1.192471,2.971169,2.822611,0,0,3.973685,7.048958,0,1.778699,-1.778699,8.355346,59.68092,0.1782236,3.104872,0.9539764,0,8.241428
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.276413,1.276413,0,-1,0,1.276413,19.63778,0,0,0,0.2506593,1.343593,1.276413,0,0,5.950017,5.270259,0,1.092934,-1.092934,7.203293,51.45199,0.1782236,1.404055,0.2005274,0,5.520918
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.305093,1.305093,0,-1,0,1.305093,61.51215,0,0,0,0.8027907,1.373782,1.305093,0,0,7.164388,4.177325,0,0.5709913,-0.5709913,6.601415,47.15287,0.1782236,1.435602,0.6422325,0,4.980116
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.163304,1.163304,0,-1,0,1.163304,44.99311,0,0,0,0.5234066,1.224531,1.163304,0,0,7.798823,3.606334,0,0.7011239,-0.7011239,5.862366,41.87395,0.1782236,1.279634,0.4187253,0,4.12974
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,5.68724,2.868535,0,-1,0,2.868535,3.984637,0,2.818705,3.474297,0.1143007,3.019511,2.868535,0,0,8.577849,2.90521,0,2.90521,-2.90521,2.800006,20,0.1782236,6.255964,0.09144057,0,3.019511
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.14003,0,0,-1,0,0,0,0,1.14003,1.254033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,1.254033,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.815944,0,0,-1,0,0,0,0,3.815944,4.197538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,4.197538,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.438066,0,0,-1,0,0,0,0,2.438066,2.681872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,2.681872,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.687664,0,0,-1,0,0,0,0,0.687664,0.7564304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0.7564304,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1794885,0,0,-1,0,0,0,0,0.1794885,0.1974374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0.1974374,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2801279,0,0,-1,0,0,0,0,0.2801279,0.3081407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0.3081407,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.6116676,0,0,-1,0,0,0,0,0.6116676,0.6728344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0.6728344,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01325897,0,0,-1,0,0,0,0,0.01325897,0.01458486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0.01458486,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1782236,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3556932,0.3556932,3.860956,0,1.219041,0.3556932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1783484,0.3912626,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.0852159,0.0852159,3.590479,0,1.145201,0.0852159,81.37435,4.440892E-16,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1784135,0.09373748,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.596341,1.596341,4.713407,0,1.45176,1.596341,57.7271,0,0,0,0.9215212,0,0,3.117066,2.961213,5.076516,6.056409,3.882734,0,3.882734,12.86751,91.91058,0.1786375,1.755975,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.037514,1.037514,0,0,0,1.037514,148.8639,0,0,0,1.544484,1.09212,1.037514,0,0,1.193783,9.55087,0.4523641,0,0.4523641,13.29666,94.97593,0.1785869,1.141265,1.235587,0,11.09535
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.8936825,0.8936825,0,-1,0,0.8936825,364.7155,1.577261,0,0,3.259398,0.9407185,0.8936825,0,0,0.7414185,9.957997,0.7414185,0,0.7414185,14.00003,100,0.1785041,0.9830508,2.607519,0,13.2174
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.036859,3.33,0,-1,0,3.33,106.0392,0.02584322,0.7068586,1.110544,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,4.440545,2.824885,0,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.542974,1.542974,0,-1,0,1.542974,252.1413,2.266291,0,0,3.890474,1.624183,1.542974,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,1.697271,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.6951012,0.6951012,0,-1,0,0.6951012,500.9443,2.750385,0,0,3.48207,0.7316855,0.6951012,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,0.7646114,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.213757,1.213757,0,-1,0,1.213757,162.0539,0.6893021,0,0,1.966941,1.277639,1.213757,0,0,0,10.62527,0,0,0,14.00003,100,0.1785041,1.335133,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.207722,1.207722,0,-1,0,1.207722,72.0069,0,2.220446E-16,0,0.8696431,1.271286,1.207722,0,0,0,10.62527,0,0.4016431,-0.4016431,13.57666,96.97594,0.1785041,1.328494,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.4462701,10.22363,0.1075479,0,0.1075479,13.67869,97.70472,0.1784921,0,0.08603829,0,10.33118
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.8865763,0.8865763,0,-1,0,0.8865763,0,0,1.110223E-16,0,0,0.9332382,0.8865763,0,0,0.3387222,10.32042,0,0.9332382,-0.9332382,12.69497,90.67816,0.1784921,0.9752339,0,0,10.32042
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.375654,9.387186,0,0,0,12.69497,90.67816,0.1784921,0,0,0,9.387186
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.243394,1.243394,0,-1,0,1.243394,0,0,0,0,0,1.308836,1.243394,0,0,1.375654,9.387186,0,1.308836,-1.308836,11.31533,80.82365,0.1784921,1.367734,0,0,9.387186
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1042641,0.1042641,0,-1,0,0.1042641,0,0,0,0,0,0.1097517,0.1042641,0,0,2.829916,8.07835,0,0.1097517,-0.1097517,11.19965,79.99731,0.1784921,0.1146905,0,0,8.07835
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3610927,0.3610927,0,-1,0,0.3610927,0,0,5.551115E-17,0,0,0.3800975,0.3610927,0,0,2.951862,7.968598,0,0.3800975,-0.3800975,10.79899,77.13547,0.1784921,0.3972019,0,0,7.968598
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.5694647,0.5694647,0,-1,0,0.5694647,0,0,1.110223E-16,0,0,0.5994365,0.5694647,0,0,3.374193,7.5885,0,0.5994365,-0.5994365,10.16713,72.62218,0.1784921,0.6264111,0,0,7.5885
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.5399582,0.5399582,0,-1,0,0.5399582,0,0,0,0,0,0.568377,0.5399582,0,0,4.040234,6.989064,0,0.568377,-0.568377,9.568004,68.34275,0.1784921,0.593954,0,0,6.989064
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.4548284,0.4548284,0,-1,0,0.4548284,0,0,5.551115E-17,0,0,0.4787667,0.4548284,0,0,4.671763,6.420687,0,0.4787667,-0.4787667,9.063339,64.73801,0.1784921,0.5003112,0,0,6.420687
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.7540933,0.7540933,0,-1,0,0.7540933,0,0,1.110223E-16,0,0,0.7937824,0.7540933,0,0,5.203727,5.94192,0,0.7937824,-0.7937824,8.22662,58.76145,0.1784921,0.8295026,0,0,5.94192
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.3488813,0.3488813,0,-1,0,0.3488813,0,0,5.551115E-17,0,0,0.3672435,0.3488813,0,0,6.085707,5.148138,0,0.3672435,-0.3672435,7.839511,55.9964,0.1784921,0.3837695,0,0,5.148138
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.741106,0.741106,0,0,0,0.741106,0,0,0,0,0,0.7801116,0.741106,0,0,6.493755,4.780894,0,0.7801116,-0.7801116,7.017201,50.12276,0.1784921,0.8152166,0,0,4.780894
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.6019892,0.6019892,0,0,0,0.6019892,6.594605,0,1.110223E-16,0,0.03969881,0.6336728,0.6019892,0,0,7.360546,4.000783,0,0.593974,-0.593974,6.391098,45.6506,0.1784921,0.6621881,0.03175904,0,4.040482
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.06751589,0.06751589,0,0,0,0.06751589,1515.128,0,0,0,1.022952,0.07106937,0.06751589,0,0,8.020517,3.406809,0.9518831,0,0.9518831,7.294133,52.10085,0.1783859,0.07426748,0.818362,0,4.429761
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.190784,2.190784,0,0,0,2.190784,87.10495,0,0,0,1.908281,2.306088,2.190784,0,0,7.068634,4.263504,0,0.397807,-0.397807,6.874808,49.10567,0.1783859,2.409862,1.526625,0,6.171784
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.357349,1.357349,0,-1,0,1.357349,220.371,0,0,0,2.991205,1.428789,1.357349,0,0,7.510642,3.865697,1.562416,0,1.562416,8.357046,59.69307,0.1782118,1.493084,2.392964,0,6.856902
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.3818843,0.3818843,0,-1,0,0.3818843,751.1398,0,0,0,2.868484,0.4019834,0.3818843,0,0,5.948225,5.271871,2.466501,0,2.466501,10.69697,76.40681,0.1779377,0.4200727,2.294788,0,8.140356
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.502937,2.502937,0,-1,0,2.502937,153.6313,0,0,0,3.845294,2.634671,2.502937,0,0,3.481724,7.491722,1.210623,0,1.210623,11.84547,84.61034,0.1778035,2.753231,3.076235,0,11.33702
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,3.68808,3.33,0,-1,0,3.33,122.4192,0,0.3580804,0.7268884,4.07656,3.505263,3.33,0,0,2.271101,8.581283,0.5712962,0,0.5712962,12.38745,88.48162,0.1777403,4.056889,3.261247,0,12.65784
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,2.046348,0,0,3.746153,0,0,0,0,1.699805,9.095449,1.699805,0,1.699805,14.00003,100,0.1775523,0,2.996922,0,12.8416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.4410339,0.4410339,0,-1,0,0.4410339,882.5831,3.428244,0,0,3.89249,0.4642462,0.4410339,0,0,0,10.62527,0,0,0,14.00003,100,0.1775523,0.4851373,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.047836,1.047836,0,-1,0,1.047836,274.0219,1.768314,0,0,2.871299,1.102985,1.047836,0,0,0,10.62527,0,0,0,14.00003,100,0.1775523,1.152619,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.393576,0.393576,0,-1,0,0.393576,526.3065,1.657125,0,0,2.071416,0.4142905,0.393576,0,0,0,10.62527,0,0,0,14.00003,100,0.1775523,0.4329336,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.7673628,0.7673628,0,-1,0,0.7673628,128.366,0.1772825,0,0,0.9850328,0.8077503,0.7673628,0,0,0,10.62527,0,0,0,14.00003,100,0.1775523,0.844099,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.167649,1.167649,0,-1,0,1.167649,10.31648,0,2.220446E-16,0,0.1204602,1.229104,1.167649,0,0,0,10.62527,0,1.108644,-1.108644,12.83142,91.65278,0.1775523,1.284414,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,6.844325,3.33,0,-1,0,3.33,0,0,3.514325,4.198757,0,3.505263,3.33,0,0,1.231826,9.51663,0,3.505263,-3.505263,9.136543,65.26089,0.1775523,7.528757,0,0,9.51663
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.126563,6.011367,0,0,0,9.136543,65.26089,0.1775523,0,0,0,6.011367
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.447704,1.447704,0,-1,0,1.447704,0,0,2.220446E-16,0,0,1.523899,1.447704,0,0,5.126563,6.011367,0,1.523899,-1.523899,7.530212,53.78712,0.1775523,1.592474,0,0,6.011367
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.6542222,0.6542222,0,-1,0,0.6542222,0,0,1.110223E-16,0,0,0.688655,0.6542222,0,0,6.819784,4.487468,0,0.688655,-0.688655,6.804307,48.60209,0.1775523,0.7196444,0,0,4.487468
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.5794683,0.5794683,0,-1,0,0.5794683,0,0,0,0,0,0.6099666,0.5794683,0,0,7.584957,3.798813,0,0.6099666,-0.6099666,6.161345,44.00952,0.1775523,0.6374151,0,0,3.798813
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.3937871,0.3937871,0,-1,0,0.3937871,0,0,5.551115E-17,0,0,0.4145127,0.3937871,0,0,8.262697,3.188847,0,0.4145127,-0.4145127,5.724411,40.88857,0.1775523,0.4331658,0,0,3.188847
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.723267,2.774334,0,0,0,5.724411,40.88857,0.1775523,0,0,0,2.774334
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1176506,0.1176506,0,-1,0,0.1176506,0,0,1.387779E-17,0,0,0.1238428,0.1176506,0,0,8.723267,2.774334,0,0.1238428,-0.1238428,5.593869,39.95613,0.1775523,0.1294157,0,0,2.774334
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.7132478,0.7132478,0,-1,0,0.7132478,0,0,0,0,0,0.7507872,0.7132478,0,0,8.860869,2.650491,0,0.7507872,-0.7507872,4.80247,34.30329,0.1775523,0.7845727,0,0,2.650491
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.695078,1.899704,0,0,0,4.80247,34.30329,0.1775523,0,0,0,1.899704
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.695078,1.899704,0,0,0,4.80247,34.30329,0.1775523,0,0,0,1.899704
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.5339708,0.5339708,0,0,0,0.5339708,16.50719,0,0,0,0.08814355,0.5620745,0.5339708,0,0,9.695078,1.899704,0,0.4739309,-0.4739309,4.302903,30.73496,0.1775523,0.5873678,0.07051484,0,1.987848
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.04590851,0.04590851,0,0,0,0.04590851,1664.998,0,0,0,0.7643759,0.04832474,0.04590851,0,0,10.22167,1.425773,0.7160512,0,0.7160512,4.982208,35.58713,0.1774732,0.05049936,0.6115007,0,2.190149
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,9.505616,2.070219,1.681946,0,1.681946,6.577842,46.98449,0.1772878,0,1.345557,0,3.752165
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.085148,1.085148,0,-1,0,1.085148,226.9091,0,0,0,2.462301,1.142261,1.085148,0,0,7.823671,3.583971,1.320039,0,1.320039,7.830142,55.92947,0.1771425,1.193663,1.96984,0,6.046271
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,0,0,0,2.844913,0,0,0,0,6.503632,4.772006,2.844913,0,2.844913,10.52906,75.20744,0.1768302,0,2.275931,0,7.61692
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,0,0,0,2.959006,0,0,0,0,3.658718,7.332428,2.959006,0,2.959006,13.33622,95.25854,0.1765066,0,2.367204,0,10.29143
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,2.251034,0,0,2.950746,0,0,0,0,0.6997125,9.995533,0.6997125,0,0.6997125,14.00003,100,0.1764303,0,2.360597,0,12.94628
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.8592508,0.8592508,0,-1,0,0.8592508,343.2605,2.044994,0,0,2.949468,0.9044745,0.8592508,0,0,0,10.62527,0,0,0,14.00003,100,0.1764303,0.9451758,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.0795368,0.0795368,0,-1,0,0.0795368,3906.897,3.023698,0,0,3.107421,0.08372294,0.0795368,0,0,0,10.62527,0,0,0,14.00003,100,0.1764303,0.08749048,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.036922,3.036922,0,-1,0,3.036922,89.59959,0,0,0.01061473,2.72107,3.19676,3.036922,0,0,0,10.62527,0,0.4756906,-0.4756906,13.49861,96.41842,0.1764303,3.340615,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.646035,2.646035,0,-1,0,2.646035,75.48022,0,4.440892E-16,0,1.997233,2.7853,2.646035,0,0,0.5285451,10.14958,0,0.7880671,-0.7880671,12.66791,90.48489,0.1764303,2.910639,1.597787,0,12.14682
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.351594,2.351594,0,-1,0,2.351594,39.81336,0,0,0,0.9362484,2.475362,2.351594,0,0,1.404175,9.361517,0,1.539113,-1.539113,11.04554,78.89658,0.1764303,2.586753,0.7489988,0,10.29776
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,3.707761,3.33,0,-1,0,3.33,3.361268,0,0.3777611,0.7485372,0.1119302,3.505263,3.33,0,0,3.114301,7.822403,0,3.393333,-3.393333,7.468656,53.34743,0.1764303,4.078537,0.08954418,0,7.934333
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.884671,4.42907,0,0,0,7.468656,53.34743,0.1764303,0,0,0,4.42907
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.5691153,0.5691153,0,-1,0,0.5691153,0,0,1.110223E-16,0,0,0.5990687,0.5691153,0,0,6.884671,4.42907,0,0.5990687,-0.5990687,6.837182,48.83691,0.1764303,0.6260268,0,0,4.42907
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1562686,0.1562686,0,-1,0,0.1562686,0,0,2.775558E-17,0,0,0.1644933,0.1562686,0,0,7.550303,3.830001,0,0.1644933,-0.1644933,6.663791,47.59841,0.1764303,0.1718955,0,0,3.830001
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2152788,0.2152788,0,-1,0,0.2152788,0,0,2.775558E-17,0,0,0.2266093,0.2152788,0,0,7.733073,3.665508,0,0.2266093,-0.2266093,6.424923,45.89222,0.1764303,0.2368067,0,0,3.665508
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.984861,3.438899,0,0,0,6.424923,45.89222,0.1764303,0,0,0,3.438899
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.08849037,0.08849037,0,-1,0,0.08849037,0,0,0,0,0,0.09314776,0.08849037,0,0,7.984861,3.438899,0,0.09314776,-0.09314776,6.326737,45.19089,0.1764303,0.09733941,0,0,3.438899
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2940059,0.2940059,0,-1,0,0.2940059,0,0,5.551115E-17,0,0,0.3094799,0.2940059,0,0,8.088359,3.345751,0,0.3094799,-0.3094799,6.000516,42.86075,0.1764303,0.3234065,0,0,3.345751
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.3464323,0.3464323,0,-1,0,0.3464323,0,0,0,0,0,0.3646656,0.3464323,0,0,8.432225,3.036271,0,0.3646656,-0.3646656,5.616125,40.1151,0.1764303,0.3810756,0,0,3.036271
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.3277261,0.3277261,0,-1,0,0.3277261,0,0,0,0,0,0.3449748,0.3277261,0,0,8.837409,2.671606,0,0.3449748,-0.3449748,5.25249,37.51771,0.1764303,0.3604987,0,0,2.671606
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1901906,0.1901906,0,-1,0,0.1901906,0,0,0,0,0,0.2002006,0.1901906,0,0,9.220715,2.326631,0,0.2002006,-0.2002006,5.04146,36.01036,0.1764303,0.2092097,0,0,2.326631
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.8398952,0.8398952,0,0,0,0.8398952,0,0,1.110223E-16,0,0,0.8841002,0.8398952,0,0,9.44316,2.12643,0,0.8841002,-0.8841002,4.109537,29.35377,0.1764303,0.9238847,0,0,2.12643
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2516207,0.2516207,0,0,0,0.2516207,15.44497,0,0,0,0.03886275,0.2648639,0.2516207,0,0,10.42549,1.24233,0,0.2260011,-0.2260011,3.87131,27.65216,0.1764303,0.2767828,0.0310902,0,1.281193
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,10.67661,1.016329,0.5765023,0,0.5765023,4.418229,31.55871,0.1763674,0,0.4612018,0,1.592831
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,10.1001,1.535181,0.8091968,0,0.8091968,5.1859,37.04207,0.1762792,0,0.6473575,0,2.344378
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,9.290907,2.263458,1.785568,0,1.785568,6.879838,49.1416,0.176085,0,1.428454,0,4.049026
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,0,0,0,2.302681,0,0,0,0,7.505339,3.870469,2.302681,0,2.302681,9.064353,64.74525,0.1758352,0,1.842145,0,6.17315
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.692391,1.692391,0,-1,0,1.692391,176.6436,0,0,0,2.9895,1.781464,1.692391,0,0,5.202658,5.942882,1.208036,0,1.208036,10.2104,72.93126,0.1757044,1.86163,2.3916,0,8.932382
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.943386,1.943386,0,-1,0,1.943386,158.3822,0,0,0,3.077976,2.045669,1.943386,0,0,3.994622,7.030114,1.032307,0,1.032307,11.18973,79.92648,0.1755928,2.137724,2.462381,0,10.10809
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.002234,1.002234,0,-1,0,1.002234,281.747,0,0,0,2.823765,1.054983,1.002234,0,0,2.962315,7.959191,1.768782,0,1.768782,12.86774,91.91226,0.1754019,1.102458,2.259012,0,10.78296
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,1.822362,0,0,3.015895,0,0,0,0,1.193533,9.551094,1.193533,0,1.193533,14.00003,100,0.1752733,0,2.412716,0,12.56699
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.5940058,0.5940058,0,-1,0,0.5940058,359.0624,1.507582,0,0,2.132851,0.6252692,0.5940058,0,0,0,10.62527,0,0,0,14.00003,100,0.1752733,0.6534063,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.065005,2.065005,0,-1,0,2.065005,54.69806,0,4.440892E-16,0,1.129518,2.17369,2.065005,0,0,0,10.62527,0,1.044172,-1.044172,12.89937,92.1382,0.1752733,2.271506,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.652027,1.652027,0,-1,0,1.652027,22.20992,0,0,0,0.3669139,1.738976,1.652027,0,0,1.160191,9.581102,0,1.372062,-1.372062,11.45309,81.80765,0.1752733,1.81723,0.2935311,0,9.948016
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.628784,2.628784,0,-1,0,2.628784,4.119969,0,4.440892E-16,0,0.1083051,2.767141,2.628784,0,0,2.684704,8.209041,0,2.658836,-2.658836,8.650434,61.78869,0.1752733,2.891663,0.08664408,0,8.317346
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.098866,3.33,0,-1,0,3.33,0,0,0.7688656,1.178752,0,3.505263,3.33,0,0,5.638967,5.550204,0,3.505263,-3.505263,4.955563,35.3968,0.1752733,4.508752,0,0,5.550204
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.533704,2.044941,0,0,0,4.955563,35.3968,0.1752733,0,0,0,2.044941
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,5.152881,1.942694,0,-1,0,1.942694,0,0,3.210187,3.725475,0,2.044941,1.942694,0,0,9.533704,2.044941,0,2.044941,-2.044941,2.800006,20,0.1752733,5.668169,0,0,2.044941
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3253253,0,0,-1,0,0,0,0,0.3253253,0.3578579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.3578579,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.037844,0,0,-1,0,0,0,0,1.037844,1.141628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,1.141628,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1905466,0,0,-1,0,0,0,0,0.1905466,0.2096013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.2096013,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.3648642,0,0,-1,0,0,0,0,0.3648642,0.4013506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.4013506,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.09762049,0,0,-1,0,0,0,0,0.09762049,0.1073825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.1073825,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.431871,0,0,-1,0,0,0,0,0.431871,0.4750581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.4750581,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.008215623,0,0,-1,0,0,0,0,0.008215623,0.009037185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752733,0.009037185,0,0,0
