Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.8085955,0.8085955,4.313859,0,1.342683,0.8085955,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754852,0.8894551,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.1755338,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.134491,2.134491,5,0,1.53,2.134491,36.65528,0,0,0,0.7824038,0,0,2.865509,2.722233,5.029917,6.098349,3.504637,0,3.504637,12.55302,89.66425,0.1758264,2.347941,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.775076,1.775076,0,0,0,1.775076,108.9615,0,0,0,1.93415,1.868501,1.775076,0,0,1.52528,9.252522,0.06564886,0,0.06564886,12.6153,90.10911,0.1758194,1.952584,1.54732,0,11.18667
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0.5337697,0,0,1.993401,0,0,0,0,1.459631,9.311606,1.459631,0,1.459631,14.00003,100,0.1756629,0,1.594721,0,11.30501
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.011401,3.33,0,-1,0,3.33,73.15352,4.440892E-16,0.6814009,1.082541,2.436012,3.505263,3.33,0,0,0,10.62527,0,1.069251,-1.069251,12.87294,91.94938,0.1756629,4.412541,1.94881,0,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.019293,1.019293,0,-1,0,1.019293,223.803,0.02021197,0,0,2.281209,1.07294,1.019293,0,0,1.188057,9.556023,1.188057,0,1.188057,14.00003,100,0.1755357,1.121222,1.824967,0,11.83723
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755357,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.5615218,0.5615218,0,-1,0,0.5615218,589.91,2.721398,0,0,3.312473,0.5910756,0.5615218,0,0,0,10.62527,0,0,0,14.00003,100,0.1755357,0.617674,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755357,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.077274,1.077274,0,-1,0,1.077274,274.1245,1.8191,0,0,2.953072,1.133972,1.077274,0,0,0,10.62527,0,0,0,14.00003,100,0.1755357,1.185001,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.219324,1.219324,0,-1,0,1.219324,157.26,0.6340103,0,0,1.917509,1.283499,1.219324,0,0,0,10.62527,0,0,0,14.00003,100,0.1755357,1.341256,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.344334,1.344334,0,-1,0,1.344334,51.24417,0,0,0,0.688893,1.415089,1.344334,0,0,0,10.62527,0,0.7261957,-0.7261957,13.23455,94.53232,0.1755357,1.478768,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,0.8068841,9.899078,0.06131339,0,0.06131339,13.29272,94.94779,0.1755292,0,0.04905071,0,9.960392
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,3.873567,3.33,0,-1,0,3.33,0,0,0.5435666,0.9309233,0,3.505263,3.33,0,0,0.7455707,9.954261,0,3.505263,-3.505263,9.597846,68.5559,0.1755292,4.260923,0,0,9.954261
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.954835,2.954835,0,-1,0,2.954835,0,0,0,0,0,3.110352,2.954835,0,0,4.640307,6.448997,0,3.110352,-3.110352,6.319247,45.13739,0.1755292,3.250318,0,0,6.448997
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.214022,2.214022,0,-1,0,2.214022,0,0,4.440892E-16,0,0,2.330549,2.214022,0,0,8.096254,3.338645,0,2.330549,-2.330549,3.862632,27.59017,0.1755292,2.435424,0,0,3.338645
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.6800425,0.6800425,0,-1,0,0.6800425,0,0,1.110223E-16,0,0,0.7158343,0.6800425,0,0,10.68575,1.008096,0,0.7158343,-0.7158343,3.108077,22.2005,0.1755292,0.7480468,0,0,1.008096
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.6450616,0.2776486,0,-1,0,0.2776486,0,0,0.367413,0.4319192,0,0.2922617,0.2776486,0,0,11.48112,0.2922617,0,0.2922617,-0.2922617,2.800006,20,0.1755292,0.7095678,0,0,0.2922617
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.8119969,0,0,-1,0,0,0,0,0.8119969,0.8931966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755292,0.8931966,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.6929724,0,0,-1,0,0,0,0,0.6929724,0.7622696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755292,0.7622696,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2009791,0,0,-1,0,0,0,0,0.2009791,0.221077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755292,0.221077,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2721744,0,0,-1,0,0,0,0,0.2721744,0.2993918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755292,0.2993918,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.8781314,0,0,-1,0,0,0,0,0.8781314,0.9659445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755292,0.9659445,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.4473388,0.4473388,3.952602,0,1.24406,0.4473388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756722,0.4920727,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.5467942,0.5467942,4.052057,0,1.271212,0.5467942,10.98019,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.1758266,0.6014736,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.6264214,0.6264214,4.131684,0,1.29295,0.6264214,161.122,4.440892E-16,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.1758939,0.6890635,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.2963184,0.2963184,0,0,0,0.2963184,673.5534,0.9374302,0,0,1.995863,0.3119141,0.2963184,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.1758144,0.3259503,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.388296,2.388296,0,-1,0,2.388296,115.4293,0.2427974,0,0,2.756793,2.513996,2.388296,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,2.627126,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.25015,2.25015,0,-1,0,2.25015,142.8542,0.8458536,0,0,3.214432,2.368579,2.25015,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,2.475165,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.009189685,0.009189685,0,-1,0,0.009189685,47502.19,4.355628,0,0,4.365301,0.009673352,0.009189685,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,0.01010865,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.756921,1.756921,0,-1,0,1.756921,232.1059,2.228528,0,0,4.077919,1.849391,1.756921,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,1.932613,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2986323,0.2986323,0,-1,0,0.2986323,643.5549,1.607513,0,0,1.921863,0.3143498,0.2986323,0,0,0,10.62527,0,0,0,14.00003,100,0.1758144,0.3284956,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.402066,2.402066,0,-1,0,2.402066,38.16262,0,0,0,0.9166912,2.528491,2.402066,0,0,0,10.62527,0,1.611799,-1.611799,12.30104,87.86441,0.1758144,2.642272,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1886499,0.1886499,0,-1,0,0.1886499,66.17903,0,2.775558E-17,0,0.1248467,0.1985788,0.1886499,0,0,1.790888,9.013475,0,0.07373215,-0.07373215,12.22332,87.30927,0.1758144,0.2075149,0.09987733,0,9.138322
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.872813,8.939743,0,0,0,12.22332,87.30927,0.1758144,0,0,0,8.939743
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.816639,1.816639,0,-1,0,1.816639,0,0,0,0,0,1.912252,1.816639,0,0,1.872813,8.939743,0,1.912252,-1.912252,10.20763,72.91151,0.1758144,1.998303,0,0,8.939743
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.244429,2.244429,0,-1,0,2.244429,0,0,0,0,0,2.362557,2.244429,0,0,3.997537,7.027491,0,2.362557,-2.362557,7.717278,55.1233,0.1758144,2.468872,0,0,7.027491
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.4617334,0.4617334,0,-1,0,0.4617334,0,0,5.551115E-17,0,0,0.4860352,0.4617334,0,0,6.6226,4.664934,0,0.4860352,-0.4860352,7.204952,51.46384,0.1758144,0.5079067,0,0,4.664934
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.379015,0.379015,0,-1,0,0.379015,0,0,5.551115E-17,0,0,0.3989631,0.379015,0,0,7.162639,4.178899,0,0.3989631,-0.3989631,6.784408,48.45996,0.1758144,0.4169165,0,0,4.178899
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.3875588,0.3875588,0,-1,0,0.3875588,0,0,5.551115E-17,0,0,0.4079566,0.3875588,0,0,7.605932,3.779936,0,0.4079566,-0.4079566,6.354383,45.38836,0.1758144,0.4263147,0,0,3.779936
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.4393161,0.4393161,0,-1,0,0.4393161,0,0,5.551115E-17,0,0,0.462438,0.4393161,0,0,8.059216,3.371979,0,0.462438,-0.462438,5.866931,41.90657,0.1758144,0.4832477,0,0,3.371979
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.4422043,0.4422043,0,-1,0,0.4422043,0,0,5.551115E-17,0,0,0.4654782,0.4422043,0,0,8.573037,2.909541,0,0.4654782,-0.4654782,5.376274,38.40188,0.1758144,0.4864247,0,0,2.909541
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.05702651,0.05702651,0,-1,0,0.05702651,0,0,0,0,0,0.0600279,0.05702651,0,0,9.090235,2.444063,0,0.0600279,-0.0600279,5.312999,37.94992,0.1758144,0.06272916,0,0,2.444063
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.156933,2.384035,0,0,0,5.312999,37.94992,0.1758144,0,0,0,2.384035
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.156933,2.384035,0,0,0,5.312999,37.94992,0.1758144,0,0,0,2.384035
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.4148014,0.4148014,0,0,0,0.4148014,26.13591,0,5.551115E-17,0,0.1084121,0.4366331,0.4148014,0,0,9.156933,2.384035,0,0.3282209,-0.3282209,4.967024,35.47867,0.1758144,0.4562815,0.08672968,0,2.492447
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.333873,1.333873,0,0,0,1.333873,80.16022,0,0,0,1.069236,1.404077,1.333873,0,0,9.521623,2.055814,0,0.3348413,-0.3348413,4.61407,32.95758,0.1758144,1.46726,0.8553885,0,3.12505
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.029851,2.029851,5,0,1.53,2.029851,81.13791,0,0,0,1.646978,0,0,2.970149,2.821642,9.893668,1.720973,4.46862,0,4.46862,8.853375,63.23827,0.1760267,2.232836,1.317583,5,3.367951
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.220433,3.220433,0,-1,0,3.220433,82.68436,0,0,0.2124759,2.662794,3.389929,3.220433,0,0,5.425048,5.742731,0,0.7271348,-0.7271348,8.086908,57.76352,0.1760267,3.542476,2.130235,0,8.405525
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.438998,2.438998,0,-1,0,2.438998,131.8171,0,0,0,3.215016,2.567367,2.438998,0,0,6.232975,5.015596,0.6476495,0,0.6476495,8.701323,62.15218,0.175958,2.682898,2.572013,0,8.230613
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,0,0,0,3.12007,0,0,0,0,5.585326,5.598481,3.12007,0,3.12007,11.66128,83.29469,0.1756275,0,2.496056,0,8.71855
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.528513,2.528513,0,-1,0,2.528513,130.7076,0,0,0,3.30496,2.661593,2.528513,0,0,2.465257,8.406543,0.6433669,0,0.6433669,12.27163,87.65434,0.1755595,2.781365,2.643968,0,11.7115
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.08748305,0.08748305,0,-1,0,0.08748305,3847.722,1.452128,0,0,3.366105,0.09208743,0.08748305,0,0,1.82189,8.985574,1.82189,0,1.82189,14.00003,100,0.1753673,0.09623136,2.692884,0,12.35168
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.954127,1.954127,0,-1,0,1.954127,172.7529,1.318835,0,0,3.375811,2.056976,1.954127,0,0,0,10.62527,0,0,0,14.00003,100,0.1753673,2.149539,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2713243,0.2713243,0,-1,0,0.2713243,990.108,2.400799,0,0,2.686404,0.2856045,0.2713243,0,0,0,10.62527,0,0,0,14.00003,100,0.1753673,0.2984567,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.155891,1.155891,0,-1,0,1.155891,107.2276,0.02270689,0,0,1.239434,1.216727,1.155891,0,0,0,10.62527,0,0,0,14.00003,100,0.1753673,1.27148,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.973396,1.973396,0,-1,0,1.973396,33.50047,0,2.220446E-16,0,0.6610969,2.077259,1.973396,0,0,0,10.62527,0,1.416162,-1.416162,12.50726,89.33741,0.1753673,2.170736,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.755831,1.755831,0,-1,0,1.755831,6.820249,0,4.440892E-16,0,0.119752,1.848243,1.755831,0,0,1.573513,9.209112,0,1.728491,-1.728491,10.68527,76.32323,0.1753673,1.931414,0.09580164,0,9.328864
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.684066,1.684066,0,-1,0,1.684066,0,0,2.220446E-16,0,0,1.772701,1.684066,0,0,3.494059,7.480621,0,1.772701,-1.772701,8.816682,62.97617,0.1753673,1.852472,0,0,7.480621
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.463727,5.707921,0,0,0,8.816682,62.97617,0.1753673,0,0,0,5.707921
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.754234,1.754234,0,-1,0,1.754234,0,0,0,0,0,1.846562,1.754234,0,0,5.463727,5.707921,0,1.846562,-1.846562,6.870235,49.07301,0.1753673,1.929657,0,0,5.707921
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1663511,0.1663511,0,-1,0,0.1663511,0,0,0,0,0,0.1751065,0.1663511,0,0,7.515462,3.861359,0,0.1751065,-0.1751065,6.685657,47.75459,0.1753673,0.1829862,0,0,3.861359
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.3834404,0.3834404,0,-1,0,0.3834404,0,0,5.551115E-17,0,0,0.4036215,0.3834404,0,0,7.710024,3.686252,0,0.4036215,-0.4036215,6.260202,44.71564,0.1753673,0.4217845,0,0,3.686252
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.158493,3.282631,0,0,0,6.260202,44.71564,0.1753673,0,0,0,3.282631
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.4491117,0.4491117,0,-1,0,0.4491117,0,0,5.551115E-17,0,0,0.4727491,0.4491117,0,0,8.158493,3.282631,0,0.4727491,-0.4727491,5.761881,41.15621,0.1753673,0.4940228,0,0,3.282631
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.683769,2.809882,0,0,0,5.761881,41.15621,0.1753673,0,0,0,2.809882
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.683769,2.809882,0,0,0,5.761881,41.15621,0.1753673,0,0,0,2.809882
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.015532,1.015532,0,-1,0,1.015532,0,0,2.220446E-16,0,0,1.068981,1.015532,0,0,8.683769,2.809882,0,1.068981,-1.068981,4.635076,33.10762,0.1753673,1.117085,0,0,2.809882
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.871526,1.740901,0,0,0,4.635076,33.10762,0.1753673,0,0,0,1.740901
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1480606,0.1480606,0,0,0,0.1480606,38.876,0,0,0,0.05756005,0.1558533,0.1480606,0,0,9.871526,1.740901,0,0.09829323,-0.09829323,4.531466,32.36755,0.1753673,0.1628667,0.04604804,0,1.798461
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.218482,1.218482,0,0,0,1.218482,49.0547,0,0,0,0.5977228,1.282613,1.218482,0,0,9.980741,1.642607,0,0.6848901,-0.6848901,3.809528,27.21086,0.1753673,1.34033,0.4781782,0,2.24033
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,3.503239,3.503239,5,0,1.53,3.503239,44.69788,0,0,0,1.565874,0,0,1.496761,1.421923,10.74173,0.9577174,2.987797,0,2.987797,6.644001,47.45706,0.175596,3.853563,1.252699,5,2.523591
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.747807,1.747807,0,-1,0,1.747807,79.75756,0,2.220446E-16,0,1.394009,1.839797,1.747807,0,0,7.753933,3.646734,0,0.4457887,-0.4457887,6.174098,44.10062,0.175596,1.922588,1.115207,0,5.040743
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3291398,0.3291398,0,-1,0,0.3291398,766.5556,0,0,0,2.523039,0.3464629,0.3291398,0,0,8.249254,3.200946,2.176576,0,2.176576,8.23898,58.84974,0.175367,0.3620538,2.018431,0,5.723985
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,0,0,0,3.145865,0,0,0,0,6.072678,5.159864,3.145865,0,3.145865,11.22341,80.16705,0.1750371,0,2.516692,0,8.305729
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,0,0,0,2.907387,0,0,0,0,2.926813,7.991143,2.907387,0,2.907387,13.9816,99.86836,0.1747333,0,2.32591,0,10.89853
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.576977,0,0,2.596403,0,0,0,0,0.01942567,10.60779,0.01942567,0,0.01942567,14.00003,100,0.1747312,0,2.077122,0,13.20419
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.823119,1.823119,0,-1,0,1.823119,116.9223,0.21256,0,0,2.131633,1.919073,1.823119,0,0,0,10.62527,0,0,0,14.00003,100,0.1747312,2.005431,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.6405138,0.6405138,0,-1,0,0.6405138,304.4391,1.27575,0,0,1.949975,0.6742251,0.6405138,0,0,0,10.62527,0,0,0,14.00003,100,0.1747312,0.7045652,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.402877,2.402877,0,-1,0,2.402877,41.17207,0,4.440892E-16,0,0.9893143,2.529344,2.402877,0,0,0,10.62527,0,1.54003,-1.54003,12.37669,88.40478,0.1747312,2.643165,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.138596,2.138596,0,-1,0,2.138596,35.71016,0,0,0,0.7636958,2.251153,2.138596,0,0,1.711144,9.085244,0,1.487458,-1.487458,10.80878,77.20539,0.1747312,2.352455,0.6109567,0,9.84894
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.9068583,0.9068583,0,-1,0,0.9068583,12.83026,0,1.110223E-16,0,0.1163523,0.9545876,0.9068583,0,0,3.363875,7.597787,0,0.8382353,-0.8382353,9.925199,70.89413,0.1747312,0.9975441,0.09308182,0,7.714139
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.295248,6.759552,0,0,0,9.925199,70.89413,0.1747312,0,0,0,6.759552
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.683871,1.683871,0,-1,0,1.683871,0,0,0,0,0,1.772496,1.683871,0,0,4.295248,6.759552,0,1.772496,-1.772496,8.056824,57.54863,0.1747312,1.852258,0,0,6.759552
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.264688,4.987055,0,0,0,8.056824,57.54863,0.1747312,0,0,0,4.987055
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2787732,0.2787732,0,-1,0,0.2787732,0,0,0,0,0,0.2934455,0.2787732,0,0,6.264688,4.987055,0,0.2934455,-0.2934455,7.747505,55.33921,0.1747312,0.3066505,0,0,4.987055
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590738,4.69361,0,0,0,7.747505,55.33921,0.1747312,0,0,0,4.69361
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590738,4.69361,0,0,0,7.747505,55.33921,0.1747312,0,0,0,4.69361
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.4465714,0.4465714,0,-1,0,0.4465714,0,0,5.551115E-17,0,0,0.4700751,0.4465714,0,0,6.590738,4.69361,0,0.4700751,-0.4700751,7.252002,51.79991,0.1747312,0.4912285,0,0,4.69361
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.064993,1.064993,0,-1,0,1.064993,0,0,2.220446E-16,0,0,1.121045,1.064993,0,0,7.113044,4.223535,0,1.121045,-1.121045,6.070317,43.35932,0.1747312,1.171492,0,0,4.223535
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.3994851,0.3994851,0,-1,0,0.3994851,0,0,0,0,0,0.4205106,0.3994851,0,0,8.358649,3.102489,0,0.4205106,-0.4205106,5.627059,40.1932,0.1747312,0.4394336,0,0,3.102489
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.825884,2.681979,0,0,0,5.627059,40.1932,0.1747312,0,0,0,2.681979
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.05927513,0.05927513,0,0,0,0.05927513,0,0,6.938894E-18,0,0,0.06239488,0.05927513,0,0,8.825884,2.681979,0,0.06239488,-0.06239488,5.56129,39.72342,0.1747312,0.06520265,0,0,2.681979
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.5204803,0.5204803,0,0,0,0.5204803,14.91183,0,1.110223E-16,0,0.07761313,0.547874,0.5204803,0,0,8.895211,2.619584,0,0.4702609,-0.4702609,5.065591,36.18272,0.1747312,0.5725283,0.0620905,0,2.697197
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,9.417724,2.149323,0.9007736,0,0.9007736,5.92014,42.28663,0.1746373,0,0.7206189,0,3.050097
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.189664,2.189664,0,0,0,2.189664,81.37796,0,0,0,1.781904,2.30491,2.189664,0,0,8.51695,2.960019,0,0.5230057,-0.5230057,5.368844,38.3488,0.1746373,2.408631,1.425523,0,4.741923
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.423981,3.33,0,-1,0,3.33,82.52523,0,0.0939806,0.9290785,2.74809,3.505263,3.33,0,0,9.098067,2.437014,0,0.7571729,-0.7571729,4.570714,32.64789,0.1746373,3.766379,2.198472,0,5.185104
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,0,0,0,3.545828,0,0,0,0,9.93937,1.679841,3.545828,0,3.545828,7.934581,56.67547,0.1742686,0,2.836663,0,5.225669
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.060562,1.060562,0,-1,0,1.060562,378.0199,0,0,0,4.009134,1.116381,1.060562,0,0,6.393542,4.871086,2.892753,0,2.892753,10.67889,76.27762,0.1739689,1.166618,3.207307,0,8.88022
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.7889848,0.7889848,0,-1,0,0.7889848,578.8627,0.2358399,0,0,4.567139,0.8305104,0.7889848,0,0,3.500789,7.474564,3.500789,0,3.500789,14.00003,100,0.1736076,0.8678833,3.653711,0,12.0417
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.059411,3.059411,0,-1,0,3.059411,147.9645,1.306408,0,0.03535218,4.526841,3.220433,3.059411,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,3.365352,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.8159128,0.8159128,0,-1,0,0.8159128,473.8704,3.007514,0,0,3.866369,0.8588556,0.8159128,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,0.8975042,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.424238,1.424238,0,-1,0,1.424238,131.3645,0.3717453,0,0,1.870944,1.499198,1.424238,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,1.566662,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.7320367,0.7320367,0,-1,0,0.7320367,122.8257,0.1285643,0,0,0.8991292,0.7705649,0.7320367,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,0.8052403,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736076,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.966066,1.966066,0,-1,0,1.966066,0,0,0,0,0,2.069544,1.966066,0,0,0,10.62527,0,2.069544,-2.069544,11.81854,84.41795,0.1736076,2.162673,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.758288,2.758288,0,-1,0,2.758288,0,0,4.440892E-16,0,0,2.903461,2.758288,0,0,2.299493,8.555731,0,2.903461,-2.903461,8.758021,62.55717,0.1736076,3.034117,0,0,8.555731
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.52556,5.65227,0,0,0,8.758021,62.55717,0.1736076,0,0,0,5.65227
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3427167,0.3427167,0,-1,0,0.3427167,0,0,5.551115E-17,0,0,0.3607545,0.3427167,0,0,5.52556,5.65227,0,0.3607545,-0.3607545,8.377752,59.84097,0.1736076,0.3769884,0,0,5.65227
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926399,5.291515,0,0,0,8.377752,59.84097,0.1736076,0,0,0,5.291515
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02739254,0.02739254,0,-1,0,0.02739254,0,0,3.469447E-18,0,0,0.02883425,0.02739254,0,0,5.926399,5.291515,0,0.02883425,-0.02883425,8.347359,59.62387,0.1736076,0.03013179,0,0,5.291515
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.217979,0.217979,0,-1,0,0.217979,0,0,2.775558E-17,0,0,0.2294516,0.217979,0,0,5.958437,5.262681,0,0.2294516,-0.2294516,8.105495,57.89628,0.1736076,0.239777,0,0,5.262681
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.678261,0.678261,0,-1,0,0.678261,0,0,1.110223E-16,0,0,0.7139589,0.678261,0,0,6.213383,5.033229,0,0.7139589,-0.7139589,7.352916,52.52073,0.1736076,0.7460871,0,0,5.033229
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.5968611,0.5968611,0,-1,0,0.5968611,0,0,1.110223E-16,0,0,0.6282749,0.5968611,0,0,7.006671,4.319271,0,0.6282749,-0.6282749,6.690657,47.79031,0.1736076,0.6565472,0,0,4.319271
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.704754,3.690995,0,0,0,6.690657,47.79031,0.1736076,0,0,0,3.690995
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2433291,0.2433291,0,0,0,0.2433291,0,0,0,0,0,0.2561359,0.2433291,0,0,7.704754,3.690995,0,0.2561359,-0.2561359,6.420666,45.8618,0.1736076,0.267662,0,0,3.690995
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.5323391,0.5323391,0,0,0,0.5323391,21.63846,0,0,0,0.11519,0.560357,0.5323391,0,0,7.989349,3.43486,0,0.4451669,-0.4451669,5.951418,42.51005,0.1736076,0.585573,0.09215199,0,3.55005
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.878257,1.878257,0,0,0,1.878257,38.08319,0,2.220446E-16,0,0.7153003,1.977113,1.878257,0,0,8.483979,2.989693,0,1.261813,-1.261813,4.621351,33.00959,0.1736076,2.066083,0.5722402,0,3.704993
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,9.885994,1.72788,0.8679596,0,0.8679596,5.44477,38.89114,0.1735183,0,0.6943676,0,2.59584
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.109653,1.109653,0,-1,0,1.109653,180.3805,0,0,0,2.001598,1.168056,1.109653,0,0,9.018034,2.509044,0.8335419,0,0.8335419,6.235537,44.53946,0.1734326,1.220619,1.601278,0,4.510642
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.5132855,0.5132855,0,-1,0,0.5132855,637.3437,0,0,0,3.271393,0.5403005,0.5132855,0,0,8.184492,3.259231,2.731092,0,2.731092,8.826479,63.04615,0.1731524,0.564614,2.617114,0,6.530624
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1884053,0.1884053,0,-1,0,0.1884053,1097.111,0,0,0,2.067014,0.1983213,0.1884053,0,0,5.4534,5.717214,1.868693,0,1.868693,10.59928,75.70896,0.1729611,0.2072458,1.653611,0,7.784228
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.131681,2.131681,0,-1,0,2.131681,101.6827,0,4.440892E-16,0,2.16755,2.243874,2.131681,0,0,3.584707,7.399038,0,0.07632413,-0.07632413,10.51882,75.1343,0.1729611,2.344849,1.73404,0,9.566588
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.194555,2.194555,0,-1,0,2.194555,145.7372,0,0,0,3.198282,2.310058,2.194555,0,0,3.669512,7.322713,0.8882238,0,0.8882238,11.36147,81.15317,0.1728704,2.41401,2.558625,0,10.521
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.920408,1.920408,0,-1,0,1.920408,148.374,0,0,0,2.849386,2.021482,1.920408,0,0,2.781288,8.122115,0.8279037,0,0.8279037,12.14688,86.76329,0.1727859,2.112449,2.279509,0,10.9715
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.336408,1.336408,0,-1,0,1.336408,167.1762,0,0,0,2.234157,1.406746,1.336408,0,0,1.953384,8.867229,0.8274117,0,0.8274117,12.93184,92.37008,0.1727016,1.470049,1.787326,0,11.10139
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,0.2192501,0,0,1.345223,0,0,0,0,1.125973,9.611898,1.125973,0,1.125973,14.00003,100,0.1725869,0,1.076178,0,10.95712
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725869,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.710367,1.710367,0,-1,0,1.710367,7.562423,0,0,0,0.1293452,1.800387,1.710367,0,0,0,10.62527,0,1.671041,-1.671041,12.2386,87.41837,0.1725869,1.881404,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.200271,2.200271,0,-1,0,2.200271,0,0,0,0,0,2.316075,2.200271,0,0,1.856713,8.954233,0,2.316075,-2.316075,9.797238,69.98013,0.1725869,2.420298,0,0,8.954233
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.134632,1.134632,0,-1,0,1.134632,0,0,2.220446E-16,0,0,1.194349,1.134632,0,0,4.430129,6.638158,0,1.194349,-1.194349,8.538284,60.98762,0.1725869,1.248095,0,0,6.638158
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.247691,3.247691,0,-1,0,3.247691,0,0,4.440892E-16,0.2424603,0,3.418622,3.247691,0,0,5.757184,5.443809,0,3.418622,-3.418622,4.93474,35.24807,0.1725869,3.57246,0,0,5.443809
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.5951154,0.5951154,0,-1,0,0.5951154,0,0,1.110223E-16,0,0,0.6264372,0.5951154,0,0,9.555653,2.025187,0,0.6264372,-0.6264372,4.274417,30.53149,0.1725869,0.654627,0,0,2.025187
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1077352,0.1077352,0,-1,0,0.1077352,0,0,1.387779E-17,0,0,0.1134055,0.1077352,0,0,10.25169,1.398749,0,0.1134055,-0.1134055,4.154877,29.67763,0.1725869,0.1185087,0,0,1.398749
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3777,1.285344,0,0,0,4.154877,29.67763,0.1725869,0,0,0,1.285344
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3777,1.285344,0,0,0,4.154877,29.67763,0.1725869,0,0,0,1.285344
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.411365,0.411365,0,-1,0,0.411365,0,0,5.551115E-17,0,0,0.4330158,0.411365,0,0,10.3777,1.285344,0,0.4330158,-0.4330158,3.698438,26.41736,0.1725869,0.4525015,0,0,1.285344
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85883,0.8523279,0,0,0,3.698438,26.41736,0.1725869,0,0,0,0.8523279
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2571189,0.2571189,0,-1,0,0.2571189,0,0,0,0,0,0.2706514,0.2571189,0,0,10.85883,0.8523279,0,0.2706514,-0.2706514,3.413146,24.37957,0.1725869,0.2828307,0,0,0.8523279
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15955,0.5816765,0,0,0,3.413146,24.37957,0.1725869,0,0,0,0.5816765
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.15955,0.5816765,0.09298039,0,0.09298039,3.501355,25.00963,0.1725774,0,0.07438432,0,0.6746569
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.846951,1.846951,4.831707,0,1.484056,1.846951,59.02387,0,0,0,1.090142,0,0,2.984756,2.835518,11.06657,0.6653588,3.92566,0,3.92566,7.225564,51.61106,0.172818,2.031646,0.8721136,5,1.755501
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,4.339113,4.339113,5,0,1.53,4.339113,33.35434,0,0,0,1.447283,0,0,0.6608871,0.6278427,7.140912,4.198453,2.075125,0,2.075125,9.194201,65.67273,0.1729701,4.773024,1.157826,5,5.645736
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.7825835,0.7825835,0,-1,0,0.7825835,354.6596,0,0,0,2.775508,0.8237721,0.7825835,0,0,5.065787,6.066066,1.951735,0,1.951735,11.04578,78.89827,0.172772,0.8608419,2.220406,0,8.841574
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.343219,2.343219,0,-1,0,2.343219,149.4656,0,0,0,3.502306,2.466546,2.343219,0,0,3.114052,7.822628,1.03576,0,1.03576,12.02839,85.91689,0.172667,2.577541,2.801845,0,11.32493
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4057858,0.4057858,0,-1,0,0.4057858,873.3682,1.03857,0,0,3.544004,0.4271429,0.4057858,0,0,2.078292,8.754812,2.078292,0,2.078292,14.00003,100,0.1724568,0.4463644,2.835203,0,12.29882
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,2.922542,2.922542,0,-1,0,2.922542,131.7372,0.7737164,0,0,3.850076,3.07636,2.922542,0,0,0,10.62527,0,0,0,14.00003,100,0.1724568,3.214796,3.080061,0,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,2.860515,2.860515,0,-1,0,2.860515,95.34129,0,0,0,2.727252,3.011068,2.860515,0,0,0,10.62527,0,0.2838166,-0.2838166,13.70086,97.86308,0.1724568,3.146566,2.181801,0,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.855446,1.855446,0,-1,0,1.855446,125.5756,0.06153402,0,0,2.329987,1.953101,1.855446,0,0,0.3153518,10.34146,0.3153518,0,0.3153518,14.00003,100,0.172425,2.040991,1.86399,0,12.67144
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.938985,1.938985,0,-1,0,1.938985,131.91,0.5166785,0,0,2.557716,2.041037,1.938985,0,0,0,10.62527,0,0,0,14.00003,100,0.172425,2.132884,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,3.956877,3.33,0,-1,0,3.33,31.32952,4.440892E-16,0.6268771,1.022565,1.043273,3.505263,3.33,0,0,0,10.62527,0,2.46199,-2.46199,11.40486,81.46314,0.172425,4.352565,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.565371,1.565371,0,-1,0,1.565371,44.25545,0,2.220446E-16,0,0.6927621,1.647759,1.565371,0,0,2.735545,8.163284,0,0.9549971,-0.9549971,10.39821,74.27276,0.172425,1.721908,0.5542096,0,8.856046
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.7412018,0.7412018,0,-1,0,0.7412018,17.27033,0,1.110223E-16,0,0.128008,0.7802124,0.7412018,0,0,3.796653,7.208287,0,0.6522043,-0.6522043,9.710724,69.36217,0.172425,0.8153219,0.1024064,0,7.336295
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.8428866,0.8428866,0,-1,0,0.8428866,0,0,1.110223E-16,0,0,0.8872491,0.8428866,0,0,4.521324,6.556083,0,0.8872491,-0.8872491,8.775481,62.68188,0.172425,0.9271752,0,0,6.556083
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,4.33027,3.33,0,-1,0,3.33,0,0,1.00027,1.433297,0,3.505263,3.33,0,0,5.507156,5.668834,0,3.505263,-3.505263,5.080609,36.28999,0.172425,4.763297,0,0,5.668834
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1630301,0.1630301,0,-1,0,0.1630301,0,0,0,0,0,0.1716107,0.1630301,0,0,9.401893,2.16357,0,0.1716107,-0.1716107,4.899715,34.9979,0.172425,0.1793332,0,0,2.16357
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.03766271,0.03766271,0,-1,0,0.03766271,0,0,6.938894E-18,0,0,0.03964496,0.03766271,0,0,9.592571,1.99196,0,0.03964496,-0.03964496,4.857926,34.6994,0.172425,0.04142899,0,0,1.99196
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2445877,0.2445877,0,-1,0,0.2445877,0,0,5.551115E-17,0,0,0.2574607,0.2445877,0,0,9.636621,1.952315,0,0.2574607,-0.2574607,4.586539,32.76093,0.172425,0.2690465,0,0,1.952315
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1116093,0.1116093,0,-1,0,0.1116093,0,0,1.387779E-17,0,0,0.1174835,0.1116093,0,0,9.922689,1.694854,0,0.1174835,-0.1174835,4.4627,31.87637,0.172425,0.1227702,0,0,1.694854
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3173619,0.3173619,0,-1,0,0.3173619,0,0,5.551115E-17,0,0,0.3340652,0.3173619,0,0,10.05323,1.577371,0,0.3340652,-0.3340652,4.110565,29.36112,0.172425,0.3490981,0,0,1.577371
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42441,1.243305,0,0,0,4.110565,29.36112,0.172425,0,0,0,1.243305
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.3833693,0.3833693,0,-1,0,0.3833693,0,0,5.551115E-17,0,0,0.4035466,0.3833693,0,0,10.42441,1.243305,0,0.4035466,-0.4035466,3.685189,26.32273,0.172425,0.4217062,0,0,1.243305
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8728,0.8397589,0,0,0,3.685189,26.32273,0.172425,0,0,0,0.8397589
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3940453,0.3940453,0,0,0,0.3940453,0,0,5.551115E-17,0,0,0.4147846,0.3940453,0,0,10.8728,0.8397589,0,0.4147846,-0.4147846,3.247968,23.19972,0.172425,0.4334499,0,0,0.8397589
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,11.33367,0.4249743,0.08109343,0,0.08109343,3.3249,23.74924,0.1724168,0,0.06487475,0,0.5060677
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,11.25257,0.4979584,1.141017,0,1.141017,4.407364,31.48111,0.1723016,0,0.912814,0,1.638976
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.937232,2.937232,4.624465,0,1.427479,2.937232,76.28552,0,0,0,2.240683,0,0,1.687232,1.602871,10.11156,1.524874,3.843554,0,3.843554,8.053679,57.52617,0.1725126,3.230956,1.792547,5,3.765557
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.746662,1.746662,0,-1,0,1.746662,186.9419,0,0,0,3.265244,1.838592,1.746662,0,0,6.268002,4.984073,1.426652,0,1.426652,9.407121,67.19359,0.172369,1.921328,2.612195,0,8.249316
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.7912582,0.7912582,0,-1,0,0.7912582,507.9102,0,0,0,4.018881,0.8329033,0.7912582,0,0,4.84135,6.26806,3.185978,0,3.185978,12.4296,88.78271,0.1720492,0.870384,3.215105,0,10.28694
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.828967,1.828967,0,-1,0,1.828967,241.4313,0.8350985,0,0,4.415698,1.925228,1.828967,0,0,1.655372,9.13544,1.655372,0,1.655372,14.00003,100,0.1718834,2.011863,3.532559,0,13.55114
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718834,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718834,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.137426,1.137426,0,-1,0,1.137426,336.9946,2.635773,0,0,3.833064,1.19729,1.137426,0,0,0,10.62527,0,0,0,14.00003,100,0.1718834,1.251168,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.047353,1.047353,0,-1,0,1.047353,261.7999,1.639493,0,0,2.74197,1.102477,1.047353,0,0,0,10.62527,0,0,0,14.00003,100,0.1718834,1.152089,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.113113,3.113113,0,-1,0,3.113113,53.28561,0,4.440892E-16,0.09442431,1.658841,3.276961,3.113113,0,0,0,10.62527,0,1.61812,-1.61812,12.29438,87.81683,0.1718834,3.424424,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.657324,1.657324,0,-1,0,1.657324,56.88083,0,0,0,0.9426996,1.744552,1.657324,0,0,1.797911,9.007154,0,0.801852,-0.801852,11.44915,81.7795,0.1718834,1.823056,0.7541596,0,9.949854
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,2.688858,8.205302,0.1286169,0,0.1286169,11.57117,82.65105,0.1718706,0,0.1028935,0,8.33392
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560241,8.321057,0,0,0,11.57117,82.65105,0.1718706,0,0,0,8.321057
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.361067,2.361067,0,-1,0,2.361067,0,0,0,0,0,2.485334,2.361067,0,0,2.560241,8.321057,0,2.485334,-2.485334,8.951399,63.93843,0.1718706,2.597174,0,0,8.321057
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.290722,3.290722,0,-1,0,3.290722,0,0,4.440892E-16,0.2897942,0,3.463918,3.290722,0,0,5.321723,5.835724,0,3.463918,-3.463918,5.300108,37.85784,0.1718706,3.619794,0,0,5.835724
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04142744,0.04142744,0,-1,0,0.04142744,0,0,6.938894E-18,0,0,0.04360783,0.04142744,0,0,9.170521,2.371806,0,0.04360783,-0.04360783,5.254142,37.52951,0.1718706,0.04557018,0,0,2.371806
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.6519479,0.6519479,0,-1,0,0.6519479,0,0,1.110223E-16,0,0,0.6862609,0.6519479,0,0,9.218973,2.328198,0,0.6862609,-0.6862609,4.530759,32.3625,0.1718706,0.7171426,0,0,2.328198
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1307297,0.1307297,0,-1,0,0.1307297,0,0,0,0,0,0.1376103,0.1307297,0,0,9.981485,1.641937,0,0.1376103,-0.1376103,4.385705,31.3264,0.1718706,0.1438027,0,0,1.641937
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2959171,0.2959171,0,-1,0,0.2959171,0,0,0,0,0,0.3114917,0.2959171,0,0,10.13439,1.504327,0,0.3114917,-0.3114917,4.057364,28.98112,0.1718706,0.3255088,0,0,1.504327
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1501766,0.1501766,0,-1,0,0.1501766,0,0,2.775558E-17,0,0,0.1580807,0.1501766,0,0,10.48049,1.192835,0,0.1580807,-0.1580807,3.890733,27.79089,0.1718706,0.1651943,0,0,1.192835
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65613,1.034755,0,0,0,3.890733,27.79089,0.1718706,0,0,0,1.034755
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.6483454,0.6483454,0,-1,0,0.6483454,0,0,1.110223E-16,0,0,0.6824688,0.6483454,0,0,10.65613,1.034755,0,0.6824688,-0.6824688,3.171347,22.65244,0.1718706,0.7131799,0,0,1.034755
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.05570871,0.05570871,0,0,0,0.05570871,0,0,6.938894E-18,0,0,0.05864074,0.05570871,0,0,11.41443,0.3522857,0,0.05864074,-0.05864074,3.109535,22.21092,0.1718706,0.06127958,0,0,0.3522857
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,11.47959,0.2936449,0.1153612,0,0.1153612,3.218976,22.99264,0.1718591,0,0.09228894,0,0.4090061
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.3829519,0.3829519,0,0,0,0.3829519,150.487,0,0,0,0.5762931,0.4031073,0.3829519,0,0,11.36423,0.39747,0.1731857,0,0.1731857,3.383274,24.16619,0.1718417,0.4212471,0.4610344,0,0.973763
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,11.19104,0.5533372,1.472429,0,1.472429,4.780143,34.14381,0.1716947,0,1.177944,0,2.025767
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.076621,1.076621,0,-1,0,1.076621,170.3345,0,0,0,1.833856,1.133285,1.076621,0,0,9.718612,1.878524,0.7005712,0,0.7005712,5.444764,38.89109,0.1716248,1.184283,1.467085,0,3.71238
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,0,0,0,2.259072,0,0,0,0,9.018041,2.509038,2.259072,0,2.259072,7.587907,54.19923,0.1713998,0,1.807257,0,4.768109
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.845343,1.845343,0,-1,0,1.845343,183.6276,0,0,0,3.388559,1.942466,1.845343,0,0,6.758969,4.542202,1.446092,0,1.446092,8.959791,63.99838,0.1712561,2.029877,2.710847,0,7.930761
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.59571,1.59571,0,-1,0,1.59571,222.4267,0,0,0,3.549285,1.679695,1.59571,0,0,5.312877,5.843685,1.869591,0,1.869591,10.73344,76.66727,0.1710707,1.755281,2.839428,0,9.39297
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,0,0,0,2.659478,0,0,0,0,3.443286,7.526317,2.659478,0,2.659478,13.25644,94.68868,0.1708076,0,2.127582,0,10.18579
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.9293256,0.9293256,0,-1,0,0.9293256,295.9215,0.9880285,0,0,2.750074,0.9782375,0.9293256,0,0,0.7838082,9.919847,0.7838082,0,0.7838082,14.00003,100,0.1707302,1.022258,2.200059,0,12.66992
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.807108,2.807108,0,-1,0,2.807108,85.55005,0,0,0,2.401482,2.95485,2.807108,0,0,0,10.62527,0,0.5533682,-0.5533682,13.41673,95.83357,0.1707302,3.087818,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1549836,0.1549836,0,-1,0,0.1549836,431.3384,0,0,0,0.6685036,0.1631406,0.1549836,0,0,0.6148536,10.07191,0.505363,0,0.505363,13.89616,99.25806,0.1706804,0.1704819,0.5348029,0,10.74041
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.646884,2.646884,0,-1,0,2.646884,8.687409,0,4.440892E-16,0,0.2299457,2.786194,2.646884,0,0,0.1094905,10.52673,0,2.556248,-2.556248,11.20163,80.01151,0.1706804,2.911572,0.1839565,0,10.75668
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,2.949766,7.970485,0.1343641,0,0.1343641,11.3291,80.922,0.1706672,0,0.1074913,0,8.104849
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1706672,0,0,0,8.091413
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1706672,0,0,0,8.091413
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1706672,0,0,0,8.091413
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.4695316,0.4695316,0,-1,0,0.4695316,0,0,5.551115E-17,0,0,0.4942438,0.4695316,0,0,2.815402,8.091413,0,0.4942438,-0.4942438,10.80812,77.20074,0.1706672,0.5164847,0,0,8.091413
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5059213,0.5059213,0,-1,0,0.5059213,0,0,1.110223E-16,0,0,0.5325487,0.5059213,0,0,3.364562,7.597168,0,0.5325487,-0.5325487,10.24677,73.19106,0.1706672,0.5565134,0,0,7.597168
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01983016,0.01983016,0,-1,0,0.01983016,0,0,3.469447E-18,0,0,0.02087385,0.01983016,0,0,3.956283,7.06462,0,0.02087385,-0.02087385,10.22477,73.0339,0.1706672,0.02181318,0,0,7.06462
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.040399,1.040399,0,-1,0,1.040399,0,0,2.220446E-16,0,0,1.095157,1.040399,0,0,3.979476,7.043746,0,1.095157,-1.095157,9.07037,64.78822,0.1706672,1.144439,0,0,7.043746
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.699039,0.699039,0,-1,0,0.699039,0,0,0,0,0,0.7358305,0.699039,0,0,5.196316,5.948589,0,0.7358305,-0.7358305,8.294736,59.248,0.1706672,0.768943,0,0,5.948589
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.7229793,0.7229793,0,-1,0,0.7229793,0,0,1.110223E-16,0,0,0.7610309,0.7229793,0,0,6.013906,5.212759,0,0.7610309,-0.7610309,7.492539,53.51803,0.1706672,0.7952772,0,0,5.212759
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.7014337,0.7014337,0,-1,0,0.7014337,0,0,1.110223E-16,0,0,0.7383512,0.7014337,0,0,6.859496,4.451728,0,0.7383512,-0.7383512,6.714249,47.95882,0.1706672,0.7715771,0,0,4.451728
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4185771,0.4185771,0,0,0,0.4185771,0,0,5.551115E-17,0,0,0.4406075,0.4185771,0,0,7.679886,3.713377,0,0.4406075,-0.4406075,6.249807,44.64139,0.1706672,0.4604349,0,0,3.713377
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.09705135,0.09705135,0,0,0,0.09705135,63.966,0,1.387779E-17,0,0.06207987,0.1021593,0.09705135,0,0,8.16945,3.272769,0,0.04007945,-0.04007945,6.20756,44.33963,0.1706672,0.1067565,0.0496639,0,3.334849
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.265814,2.265814,0,0,0,2.265814,41.96341,0,0,0,0.9508129,2.385067,2.265814,0,0,8.213983,3.23269,0,1.434255,-1.434255,4.695723,33.54081,0.1706672,2.492396,0.7606503,0,4.183503
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.597526,1.597526,0,0,0,1.597526,121.265,0,0,0,1.93724,1.681607,1.597526,0,0,9.807599,1.798435,0.255634,0,0.255634,4.938239,35.27306,0.1706419,1.757279,1.549792,0,3.735676
