Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.755834,1.755834,0,-1,0,1.755834,177.1225,0,0,0,3.109977,1.848246,1.755834,0,0,9.551965,2.028506,1.261731,0,1.261731,6.135221,43.82292,0.1705177,1.931417,2.487982,0,5.138483
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.7200747,0.7200747,0,-1,0,0.7200747,532.9131,0,0,0,3.837373,0.7579733,0.7200747,0,0,8.290234,3.164063,3.079399,0,3.079399,9.056596,64.68984,0.1702151,0.7920821,3.069898,0,7.001436
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,3.642352,3.33,0,-1,0,3.33,120.1749,0,0.3123522,0.6765875,4.001825,3.505263,3.33,0,0,5.210835,5.935523,0.4965615,0,0.4965615,9.527676,68.05469,0.1701664,4.006588,3.20146,0,9.937347
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.607187,1.607187,0,-1,0,1.607187,219.653,0,0,0,3.530234,1.691775,1.607187,0,0,4.714273,6.382428,1.838459,0,1.838459,11.27179,80.51263,0.1699864,1.767905,2.824187,0,9.912663
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,1.264586,0,0,4.140401,0,0,0,0,2.875815,8.037041,2.875815,0,2.875815,14.00003,100,0.1697055,0,3.31232,0,12.17744
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.347866,2.347866,0,-1,0,2.347866,158.876,1.258757,0,0,3.730195,2.471438,2.347866,0,0,0,10.62527,0,0,0,14.00003,100,0.1697055,2.582652,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3600417,0.3600417,0,-1,0,0.3600417,841.2924,2.650012,0,0,3.029003,0.3789913,0.3600417,0,0,0,10.62527,0,0,0,14.00003,100,0.1697055,0.3960459,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1559565,0.1559565,0,-1,0,0.1559565,1119.842,1.582302,0,0,1.746467,0.1641647,0.1559565,0,0,0,10.62527,0,0,0,14.00003,100,0.1697055,0.1715521,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697055,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.388953,2.388953,0,-1,0,2.388953,5.679072,0,0,0,0.1356704,2.514688,2.388953,0,0,0,10.62527,0,2.379017,-2.379017,11.49232,82.08786,0.1697055,2.627848,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.8372972,0.8372972,0,-1,0,0.8372972,0,0,1.110223E-16,0,0,0.8813655,0.8372972,0,0,2.643352,8.246257,0,0.8813655,-0.8813655,10.56328,75.45187,0.1697055,0.9210269,0,0,8.246257
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2150517,0.2150517,0,-1,0,0.2150517,0,0,2.775558E-17,0,0,0.2263702,0.2150517,0,0,3.622647,7.364892,0,0.2263702,-0.2263702,10.32467,73.74748,0.1697055,0.2365568,0,0,7.364892
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.240405,3.33,0,-1,0,3.33,0,0,0.9104047,1.334445,0,3.505263,3.33,0,0,3.87417,7.138522,0,3.505263,-3.505263,6.629796,47.35559,0.1697055,4.664445,0,0,7.138522
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.9343311,0.9343311,0,-1,0,0.9343311,0,0,1.110223E-16,0,0,0.9835064,0.9343311,0,0,7.768907,3.633258,0,0.9835064,-0.9835064,5.593089,39.95056,0.1697055,1.027764,0,0,3.633258
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.08807465,0.08807465,0,-1,0,0.08807465,0,0,1.387779E-17,0,0,0.09271016,0.08807465,0,0,8.861691,2.649752,0,0.09271016,-0.09271016,5.495364,39.25252,0.1697055,0.09688211,0,0,2.649752
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4171077,0.4171077,0,-1,0,0.4171077,0,0,5.551115E-17,0,0,0.4390607,0.4171077,0,0,8.964703,2.557042,0,0.4390607,-0.4390607,5.032554,35.94674,0.1697055,0.4588184,0,0,2.557042
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3365457,0.3365457,0,-1,0,0.3365457,0,0,5.551115E-17,0,0,0.3542586,0.3365457,0,0,9.452548,2.117981,0,0.3542586,-0.3542586,4.659132,33.27945,0.1697055,0.3702002,0,0,2.117981
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4014892,0.4014892,0,-1,0,0.4014892,0,0,5.551115E-17,0,0,0.4226202,0.4014892,0,0,9.846169,1.763722,0,0.4226202,-0.4226202,4.213652,30.09745,0.1697055,0.4416381,0,0,1.763722
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31575,1.341102,0,0,0,4.213652,30.09745,0.1697055,0,0,0,1.341102
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2681369,0.2681369,0,-1,0,0.2681369,0,0,0,0,0,0.2822493,0.2681369,0,0,10.31575,1.341102,0,0.2822493,-0.2822493,3.916135,27.97233,0.1697055,0.2949505,0,0,1.341102
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4107533,0.4107533,0,0,0,0.4107533,0,0,5.551115E-17,0,0,0.4323719,0.4107533,0,0,10.62936,1.058853,0,0.4323719,-0.4323719,3.460374,24.71691,0.1697055,0.4518287,0,0,1.058853
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.07192741,0.07192741,0,0,0,0.07192741,159.5676,0,0,0,0.1147728,0.07571307,0.07192741,0,0,11.10977,0.6264809,0.03905976,0,0.03905976,3.49743,24.98159,0.1697017,0.07912016,0.09181827,0,0.7412537
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.60156,1.60156,4.765599,0,1.466009,1.60156,56.85762,0,0,0,0.9106088,0,0,3.164039,3.005837,11.07071,0.6616347,3.916446,0,3.916446,7.212897,51.52059,0.169932,1.761716,0.7284871,5,1.572243
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.095709,5.095709,5,0,1.53,5.095709,38.58637,0,0,0,1.966249,0.1007468,0.09570947,0,0,7.154264,4.186436,1.865503,0,1.865503,8.982668,64.16179,0.1700583,5.60528,1.573,5,6.152686
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.396005,1.396005,0,-1,0,1.396005,178.1261,0,0,0,2.486648,1.469478,1.396005,0,0,5.288762,5.865389,1.01717,0,1.01717,9.94764,71.05443,0.1699593,1.535605,1.989319,0,8.352037
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.6576989,0.6576989,0,-1,0,0.6576989,593.7239,0,0,0,3.904916,0.6923146,0.6576989,0,0,4.271592,6.780842,3.212601,0,3.212601,12.99538,92.82397,0.1696474,0.7234688,3.123933,0,10.68576
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.328214,2.328214,0,-1,0,2.328214,191.203,0.9418727,0,0,4.451615,2.450752,2.328214,0,0,1.058991,9.672183,1.058991,0,1.058991,14.00003,100,0.1695449,2.561035,3.561292,0,14.1238
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.830183,1.830183,0,-1,0,1.830183,248.5205,2.621872,0,0,4.548381,1.926509,1.830183,0,0,0,10.62527,0,0,0,14.00003,100,0.1695449,2.013201,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.185527,1.185527,0,-1,0,1.185527,310.7422,2.43601,0,0,3.683933,1.247923,1.185527,0,0,0,10.62527,0,0,0,14.00003,100,0.1695449,1.30408,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695449,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.744741,0.744741,0,-1,0,0.744741,255.2849,1.117273,0,0,1.901211,0.7839379,0.744741,0,0,0,10.62527,0,0,0,14.00003,100,0.1695449,0.8192151,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695449,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.187254,2.187254,0,-1,0,2.187254,38.8655,0,4.440892E-16,0,0.8500872,2.302373,2.187254,0,0,0,10.62527,0,1.452286,-1.452286,12.46918,89.06542,0.1695449,2.40598,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.089173,2.089173,0,-1,0,2.089173,6.536819,0,4.440892E-16,0,0.1365655,2.19913,2.089173,0,0,1.613651,9.172989,0,2.062564,-2.062564,10.29505,73.53593,0.1695449,2.29809,0.1092524,0,9.309554
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.383216,1.383216,0,-1,0,1.383216,0,0,2.220446E-16,0,0,1.456016,1.383216,0,0,3.905389,7.110425,0,1.456016,-1.456016,8.760275,62.57327,0.1695449,1.521537,0,0,7.110425
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.678792,1.678792,0,-1,0,1.678792,0,0,2.220446E-16,0,0,1.76715,1.678792,0,0,5.523185,5.654408,0,1.76715,-1.76715,6.897536,49.26801,0.1695449,1.846671,0,0,5.654408
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486684,3.887259,0,0,0,6.897536,49.26801,0.1695449,0,0,0,3.887259
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1819284,0.1819284,0,-1,0,0.1819284,0,0,2.775558E-17,0,0,0.1915036,0.1819284,0,0,7.486684,3.887259,0,0.1915036,-0.1915036,6.695673,47.82614,0.1695449,0.2001212,0,0,3.887259
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.4912261,0.4912261,0,-1,0,0.4912261,0,0,5.551115E-17,0,0,0.5170801,0.4912261,0,0,7.699466,3.695755,0,0.5170801,-0.5170801,6.150623,43.93293,0.1695449,0.5403487,0,0,3.695755
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.07016189,0.07016189,0,-1,0,0.07016189,0,0,0,0,0,0.07385463,0.07016189,0,0,8.273999,3.178675,0,0.07385463,-0.07385463,6.072773,43.37687,0.1695449,0.07717808,0,0,3.178675
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02451864,0.02451864,0,-1,0,0.02451864,0,0,3.469447E-18,0,0,0.02580909,0.02451864,0,0,8.35606,3.10482,0,0.02580909,-0.02580909,6.045568,43.18254,0.1695449,0.0269705,0,0,3.10482
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384737,3.079011,0,0,0,6.045568,43.18254,0.1695449,0,0,0,3.079011
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.07231108,0.07231108,0,-1,0,0.07231108,0,0,1.387779E-17,0,0,0.07611693,0.07231108,0,0,8.384737,3.079011,0,0.07611693,-0.07611693,5.965334,42.60944,0.1695449,0.07954219,0,0,3.079011
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.7921287,0.7921287,0,-1,0,0.7921287,0,0,1.110223E-16,0,0,0.8338197,0.7921287,0,0,8.469311,3.002894,0,0.8338197,-0.8338197,5.086411,36.33143,0.1695449,0.8713416,0,0,3.002894
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.7013891,0.7013891,0,0,0,0.7013891,0,0,1.110223E-16,0,0,0.7383043,0.7013891,0,0,9.395778,2.169075,0,0.7383043,-0.7383043,4.30817,30.77258,0.1695449,0.7715279,0,0,2.169075
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.21612,1.43077,0.1128315,0,0.1128315,4.415211,31.53716,0.169534,0,0.09026522,0,1.543602
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1037934,0.1037934,0,0,0,0.1037934,797.5245,0,0,0,0.8277777,0.1092562,0.1037934,0,0,10.10328,1.532318,0.7185215,0,0.7185215,5.09686,36.40607,0.1694645,0.1141727,0.6622221,0,2.360096
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.423884,1.423884,0,0,0,1.423884,98.63842,0,0,0,1.404497,1.498825,1.423884,0,0,9.384763,2.178988,0,0.09432856,-0.09432856,4.997429,35.69585,0.1694645,1.566272,1.123597,0,3.583485
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.4379577,0.4379577,0,-1,0,0.4379577,231.0148,0,0,0,1.011747,0.4610081,0.4379577,0,0,9.489573,2.084659,0.5507389,0,0.5507389,5.519907,39.42782,0.1694112,0.4817535,0.8093976,0,3.096406
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.017791,2.017791,0,-1,0,2.017791,97.15615,0,0,0,1.960408,2.12399,2.017791,0,0,8.938833,2.580324,0,0.1635824,-0.1635824,5.347475,38.19617,0.1694112,2.21957,1.568326,0,4.540732
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.050307,2.050307,0,-1,0,2.050307,75.00548,0,0,0,1.537843,2.158218,2.050307,0,0,9.120591,2.416742,0,0.6203753,-0.6203753,4.693542,33.52523,0.1694112,2.255338,1.230274,0,3.954585
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.6458491,0.6458491,0,-1,0,0.6458491,400.0336,0,0,0,2.583614,0.6798412,0.6458491,0,0,9.809897,1.796367,1.903773,0,1.903773,6.499619,46.42576,0.1692275,0.710434,2.066891,0,4.379981
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.437363,1.437363,0,-1,0,1.437363,194.7523,0,0,0,2.799298,1.513014,1.437363,0,0,7.906125,3.509762,1.286284,0,1.286284,7.719896,55.142,0.1691035,1.581099,2.239438,0,6.30906
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.008233,3.33,0,-1,0,3.33,61.12745,0,0.6782327,1.079056,2.035544,3.505263,3.33,0,0,6.61984,4.667418,0,1.469719,-1.469719,6.170676,44.07617,0.1691035,4.409056,1.628435,0,6.702962
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.424901,1.424901,0,-1,0,1.424901,43.83699,0,0,0,0.6246338,1.499896,1.424901,0,0,8.252861,3.197699,0,0.8752623,-0.8752623,5.248069,37.48613,0.1691035,1.567391,0.499707,0,3.822333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,9.225375,2.322437,0.9848706,0,0.9848706,6.182399,44.1599,0.1690087,0,0.7878965,0,3.307307
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.503799,1.503799,0,-1,0,1.503799,44.037,0,0,0,0.662228,1.582946,1.503799,0,0,8.240504,3.20882,0,0.9207184,-0.9207184,5.211876,37.22762,0.1690087,1.654179,0.5297825,0,3.871048
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,9.263525,2.288102,0.05527407,0,0.05527407,5.264314,37.60217,0.1690034,0,0.04421926,0,2.343376
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,4.726442,2.220956,0,-1,0,2.220956,0,0,2.505486,2.978131,0,2.337848,2.220956,0,0,9.208251,2.337848,0,2.337848,-2.337848,2.800006,20,0.1690034,5.199087,0,0,2.337848
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.9330427,0,0,-1,0,0,0,0,0.9330427,1.026347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,1.026347,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,5.518431,0,0,-1,0,0,0,0,5.518431,6.070274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,6.070274,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.6859096,0,0,-1,0,0,0,0,0.6859096,0.7545006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.7545006,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.064299,0,0,-1,0,0,0,0,1.064299,1.170729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,1.170729,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3061569,0,0,-1,0,0,0,0,0.3061569,0.3367726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.3367726,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.6617544,0,0,-1,0,0,0,0,0.6617544,0.7279299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.7279299,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.7013198,0,0,-1,0,0,0,0,0.7013198,0.7714517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.7714517,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.336953,0,0,-1,0,0,0,0,0.336953,0.3706483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.3706483,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.8909145,0,0,-1,0,0,0,0,0.8909145,0.980006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690034,0.980006,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2204942,0.2204942,3.725757,0,1.182132,0.2204942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1691103,0.2425437,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.5841348,0.5841348,4.089398,0,1.281406,0.5841348,6.085528,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1692759,0.6425482,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.354137,2.354137,5,0,1.53,2.354137,43.90197,0,0,0,1.033513,0,0,2.645863,2.513569,5.110312,6.025993,3.547082,0,3.547082,12.51702,89.40709,0.1695588,2.589551,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3021478,0.3021478,0,0,0,0.3021478,601.9379,0,0,0,1.818742,0.3180504,0.3021478,0,0,1.56323,9.218367,1.500692,0,1.500692,13.9407,99.57622,0.1694149,0.3323626,1.454994,0,11.03711
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.515852,2.515852,0,-1,0,2.515852,122.9788,0.3831605,0,0,3.093965,2.648266,2.515852,0,0,0.0625385,10.56899,0.0625385,0,0.0625385,14.00003,100,0.1694089,2.767438,2.475172,0,13.66295
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.10303,1.10303,0,-1,0,1.10303,383.6912,3.071144,0,0,4.232228,1.161084,1.10303,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,1.213333,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.643442,2.643442,0,-1,0,2.643442,153.7012,1.280431,0,0,4.063001,2.78257,2.643442,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,2.907786,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.678792,1.678792,0,-1,0,1.678792,202.8494,1.638271,0,0,3.405421,1.76715,1.678792,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,1.846672,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.124938,1.124938,0,-1,0,1.124938,250.7197,1.636295,0,0,2.82044,1.184145,1.124938,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,1.237431,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.678621,0.678621,0,-1,0,0.678621,326.5966,1.502015,0,0,2.216353,0.7143379,0.678621,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,0.7464831,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694089,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.832491,1.832491,0,-1,0,1.832491,51.48334,0,0,0,0.9434274,1.928938,1.832491,0,0,0,10.62527,0,0.9855102,-0.9855102,12.96121,92.57988,0.1694089,2.01574,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.803281,1.803281,0,-1,0,1.803281,7.724347,0,2.220446E-16,0,0.1392917,1.898191,1.803281,0,0,1.095011,9.639764,0,1.758899,-1.758899,11.10717,79.33675,0.1694089,1.983609,0.1114334,0,9.779056
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.9051402,0.9051402,0,-1,0,0.9051402,0,0,1.110223E-16,0,0,0.9527792,0.9051402,0,0,3.049344,7.880865,0,0.9527792,-0.9527792,10.10285,72.16306,0.1694089,0.9956542,0,0,7.880865
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.180777,3.180777,0,-1,0,3.180777,0,0,0,0.1688546,0,3.348186,3.180777,0,0,4.107987,6.928086,0,3.348186,-3.348186,6.573551,46.95384,0.1694089,3.498855,0,0,6.928086
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.473648,1.473648,0,-1,0,1.473648,0,0,2.220446E-16,0,0,1.551208,1.473648,0,0,7.828194,3.5799,0,1.551208,-1.551208,4.938434,35.27446,0.1694089,1.621013,0,0,3.5799
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.3916638,0.3916638,0,-1,0,0.3916638,0,0,5.551115E-17,0,0,0.4122777,0.3916638,0,0,9.551759,2.028691,0,0.4122777,-0.4122777,4.503855,32.17033,0.1694089,0.4308302,0,0,2.028691
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00984,1.616414,0,0,0,4.503855,32.17033,0.1694089,0,0,0,1.616414
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00984,1.616414,0,0,0,4.503855,32.17033,0.1694089,0,0,0,1.616414
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1172399,0.1172399,0,-1,0,0.1172399,0,0,1.387779E-17,0,0,0.1234104,0.1172399,0,0,10.00984,1.616414,0,0.1234104,-0.1234104,4.373769,31.24115,0.1694089,0.1289639,0,0,1.616414
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1704867,0.1704867,0,-1,0,0.1704867,0,0,2.775558E-17,0,0,0.1794597,0.1704867,0,0,10.14697,1.493003,0,0.1794597,-0.1794597,4.184602,29.88996,0.1694089,0.1875353,0,0,1.493003
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04296441,0.04296441,0,-1,0,0.04296441,0,0,6.938894E-18,0,0,0.04522569,0.04296441,0,0,10.34637,1.313544,0,0.04522569,-0.04522569,4.13693,29.54944,0.1694089,0.04726085,0,0,1.313544
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3939433,0.3939433,0,-1,0,0.3939433,0,0,0,0,0,0.4146771,0.3939433,0,0,10.39662,1.268318,0,0.4146771,-0.4146771,3.699822,26.42725,0.1694089,0.4333376,0,0,1.268318
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.3318592,0.3318592,0,0,0,0.3318592,0,0,0,0,0,0.3493254,0.3318592,0,0,10.85737,0.8536407,0,0.3493254,-0.3493254,3.331601,23.7971,0.1694089,0.3650451,0,0,0.8536407
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,11.24551,0.5043153,0.1104965,0,0.1104965,3.436427,24.54586,0.1693984,0,0.0883972,0,0.6148118
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.783644,2.783644,5,0,1.53,2.783644,15.2504,0,0,0,0.4245167,0,0,2.216356,2.105538,11.13501,0.6037621,2.530055,0,2.530055,5.836648,41.69026,0.169605,3.062008,0.3396134,5,1.028279
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.369448,2.369448,5,0,1.53,2.369448,43.94407,0,0,0,1.041232,0,0,2.630552,2.499024,8.604959,2.880812,3.540256,0,3.540256,9.19523,65.68008,0.1698852,2.606393,0.8329854,5,3.922043
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.056518,2.056518,0,-1,0,2.056518,71.38127,0,0,0,1.467969,2.164756,2.056518,0,0,5.064702,6.067042,0,0.6967871,-0.6967871,8.460752,60.43382,0.1698852,2.26217,1.174375,0,7.535011
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.7282956,0.7282956,0,-1,0,0.7282956,269.731,0,0,0,1.964439,0.766627,0.7282956,0,0,5.83891,5.370255,1.197812,0,1.197812,9.597095,68.55054,0.1697707,0.8011252,1.571551,0,7.334694
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.9936227,0.9936227,0,-1,0,0.9936227,231.3517,0,0,0,2.298763,1.045919,0.9936227,0,0,4.641098,6.448286,1.252844,0,1.252844,10.78565,77.04019,0.169651,1.092985,1.83901,0,8.747048
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.593297,1.593297,0,-1,0,1.593297,151.0433,0,0,0,2.406569,1.677155,1.593297,0,0,3.388254,7.575846,0.7294134,0,0.7294134,11.47763,81.98291,0.1695814,1.752627,1.925255,0,9.982414
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.836348,1.836348,0,-1,0,1.836348,141.3723,0,0,0,2.596087,1.932998,1.836348,0,0,2.65884,8.232318,0.6630888,0,0.6630888,12.10669,86.4762,0.1695182,2.019983,2.076869,0,10.8284
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.348023,1.348023,0,-1,0,1.348023,139.2799,0,0,0,1.877525,1.418972,1.348023,0,0,1.995752,8.829098,0.4585538,0,0.4585538,12.54171,89.5835,0.1694746,1.482825,1.50202,0,10.70662
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.5669934,0.5669934,0,-1,0,0.5669934,132.4906,0,0,0,0.7512129,0.5968352,0.5669934,0,0,1.537198,9.241796,0.1543777,0,0.1543777,12.68817,90.6296,0.1694599,0.6236928,0.6009703,0,9.993009
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.305623,1.305623,0,-1,0,1.305623,64.80266,0,0,0,0.846078,1.374339,1.305623,0,0,1.38282,9.380736,0,0.5282614,-0.5282614,12.13133,86.65221,0.1694599,1.436185,0.6768624,0,10.22681
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,1.969777,8.852474,0.5839761,0,0.5839761,12.68534,90.6094,0.1694043,0,0.4671809,0,9.436451
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.787628,1.787628,0,-1,0,1.787628,6.13273,0,2.220446E-16,0,0.1096304,1.881714,1.787628,0,0,1.385801,9.378053,0,1.772083,-1.772083,10.8174,77.267,0.1694043,1.966391,0.08770432,0,9.487683
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.093942,2.093942,0,-1,0,2.093942,0,0,4.440892E-16,0,0,2.204149,2.093942,0,0,3.354783,7.60597,0,2.204149,-2.204149,8.494024,60.67148,0.1694043,2.303336,0,0,7.60597
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.803837,5.401821,0,0,0,8.494024,60.67148,0.1694043,0,0,0,5.401821
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.5765483,0.5765483,0,-1,0,0.5765483,0,0,1.110223E-16,0,0,0.6068929,0.5765483,0,0,5.803837,5.401821,0,0.6068929,-0.6068929,7.854303,56.10205,0.1694043,0.6342031,0,0,5.401821
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4097895,0.4097895,0,-1,0,0.4097895,0,0,5.551115E-17,0,0,0.4313574,0.4097895,0,0,6.478163,4.794928,0,0.4313574,-0.4313574,7.399612,52.85427,0.1694043,0.4507685,0,0,4.794928
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.7392721,0.7392721,0,-1,0,0.7392721,0,0,1.110223E-16,0,0,0.7781811,0.7392721,0,0,6.957449,4.36357,0,0.7781811,-0.7781811,6.579338,46.99517,0.1694043,0.8131993,0,0,4.36357
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.5913971,0.5913971,0,-1,0,0.5913971,0,0,1.110223E-16,0,0,0.6225232,0.5913971,0,0,7.822094,3.585389,0,0.6225232,-0.6225232,5.923141,42.30806,0.1694043,0.6505368,0,0,3.585389
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2829626,0.2829626,0,-1,0,0.2829626,0,0,5.551115E-17,0,0,0.2978554,0.2829626,0,0,8.513787,2.962866,0,0.2978554,-0.2978554,5.609173,40.06544,0.1694043,0.3112589,0,0,2.962866
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1980235,0.1980235,0,-1,0,0.1980235,0,0,2.775558E-17,0,0,0.2084458,0.1980235,0,0,8.844737,2.66501,0,0.2084458,-0.2084458,5.389452,38.49601,0.1694043,0.2178258,0,0,2.66501
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1970643,0.1970643,0,-1,0,0.1970643,0,0,2.775558E-17,0,0,0.2074361,0.1970643,0,0,9.076344,2.456565,0,0.2074361,-0.2074361,5.170795,36.93418,0.1694043,0.2167707,0,0,2.456565
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.306828,2.249129,0,0,0,5.170795,36.93418,0.1694043,0,0,0,2.249129
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2579235,0.2579235,0,0,0,0.2579235,0,0,5.551115E-17,0,0,0.2714984,0.2579235,0,0,9.306828,2.249129,0,0.2714984,-0.2714984,4.884611,34.89001,0.1694043,0.2837158,0,0,2.249129
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,9.608493,1.97763,0.07501518,0,0.07501518,4.955777,35.39833,0.1693971,0,0.06001214,0,2.052645
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.8082045,0.8082045,0,0,0,0.8082045,118.4108,0,0,0,0.9570017,0.8507416,0.8082045,0,0,9.533478,2.045144,0.1062602,0,0.1062602,5.056584,36.11839,0.169387,0.8890249,0.7656014,0,3.002146
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,9.427217,2.140778,1.832142,0,1.832142,6.794706,48.53352,0.1692129,0,1.465713,0,3.97292
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.187754,1.187754,0,-1,0,1.187754,190.6891,0,0,0,2.264917,1.250267,1.187754,0,0,7.595076,3.789706,1.01465,0,1.01465,7.757288,55.40909,0.1691166,1.306529,1.811934,0,6.054623
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.6259481,0.6259481,0,-1,0,0.6259481,523.7524,0,0,0,3.278418,0.6588927,0.6259481,0,0,6.580426,4.702891,2.619525,0,2.619525,10.24239,73.15977,0.1688686,0.6885428,2.622735,0,7.981309
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.931978,1.931978,0,-1,0,1.931978,206.0272,0,0,0,3.9804,2.033662,1.931978,0,0,3.960901,7.060464,1.946739,0,1.946739,12.08923,86.35145,0.1686848,2.125176,3.18432,0,11.04086
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.775764,2.775764,0,-1,0,2.775764,118.2787,0,0,0,3.283137,2.921856,2.775764,0,0,2.014162,8.812529,0.3612806,0,0.3612806,12.43197,88.79959,0.1686507,3.05334,2.626509,0,12.09567
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,3.658649,3.33,0,-1,0,3.33,117.7523,0,0.3286487,0.6945136,3.921153,3.505263,3.33,0,0,1.652881,9.137681,0.4158902,0,0.4158902,12.82652,91.61778,0.1686115,4.024514,3.136923,0,13.05883
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.9869571,0.9869571,0,-1,0,0.9869571,299.7001,0.6820182,0,0,2.957911,1.038902,0.9869571,0,0,1.236991,9.511982,1.236991,0,1.236991,14.00003,100,0.1684949,1.085653,2.366329,0,12.46989
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.929193,1.929193,0,-1,0,1.929193,113.4663,0.1582548,0,0,2.188985,2.03073,1.929193,0,0,0,10.62527,0,0,0,14.00003,100,0.1684949,2.122113,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.09447625,0.09447625,0,-1,0,0.09447625,1244.537,1.076343,0,0,1.175792,0.09944869,0.09447625,0,0,0,10.62527,0,0,0,14.00003,100,0.1684949,0.1039239,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.567881,1.567881,0,-1,0,1.567881,43.70229,0,0,0,0.6851999,1.650401,1.567881,0,0,0,10.62527,0,0.965201,-0.965201,12.98262,92.73279,0.1684949,1.724669,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.351498,2.351498,0,-1,0,2.351498,5.911326,0,4.440892E-16,0,0.1390047,2.475261,2.351498,0,0,1.072446,9.660073,0,2.336257,-2.336257,10.51999,75.14261,0.1684949,2.586648,0.1112038,0,9.799078
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.7816396,0.7816396,0,-1,0,0.7816396,0,0,1.110223E-16,0,0,0.8227785,0.7816396,0,0,3.668286,7.323817,0,0.8227785,-0.8227785,9.652701,68.94773,0.1684949,0.8598035,0,0,7.323817
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.582484,6.501038,0,0,0,9.652701,68.94773,0.1684949,0,0,0,6.501038
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3154558,0.3154558,0,-1,0,0.3154558,0,0,5.551115E-17,0,0,0.3320587,0.3154558,0,0,4.582484,6.501038,0,0.3320587,-0.3320587,9.302681,66.44759,0.1684949,0.3470013,0,0,6.501038
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1446657,0.1446657,0,-1,0,0.1446657,0,0,0,0,0,0.1522797,0.1446657,0,0,4.951438,6.16898,0,0.1522797,-0.1522797,9.142164,65.30104,0.1684949,0.1591323,0,0,6.16898
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2031782,0.2031782,0,-1,0,0.2031782,0,0,2.775558E-17,0,0,0.2138718,0.2031782,0,0,5.120638,6.0167,0,0.2138718,-0.2138718,8.916723,63.69075,0.1684949,0.223496,0,0,6.0167
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.488883,0.488883,0,-1,0,0.488883,0,0,5.551115E-17,0,0,0.5146137,0.488883,0,0,5.358274,5.802828,0,0.5146137,-0.5146137,8.374273,59.81612,0.1684949,0.5377713,0,0,5.802828
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.5440387,0.5440387,0,-1,0,0.5440387,0,0,1.110223E-16,0,0,0.5726722,0.5440387,0,0,5.930067,5.288214,0,0.5726722,-0.5726722,7.770624,55.50434,0.1684949,0.5984425,0,0,5.288214
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2919521,0.2919521,0,-1,0,0.2919521,0,0,5.551115E-17,0,0,0.307318,0.2919521,0,0,6.566369,4.715542,0,0.307318,-0.307318,7.446682,53.19048,0.1684949,0.3211473,0,0,4.715542
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.4376613,0.4376613,0,-1,0,0.4376613,0,0,0,0,0,0.4606961,0.4376613,0,0,6.907834,4.408224,0,0.4606961,-0.4606961,6.961066,49.7218,0.1684949,0.4814274,0,0,4.408224
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1777382,0.1777382,0,-1,0,0.1777382,0,0,2.775558E-17,0,0,0.1870928,0.1777382,0,0,7.419718,3.947528,0,0.1870928,-0.1870928,6.763853,48.31314,0.1684949,0.195512,0,0,3.947528
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.7363575,0.7363575,0,0,0,0.7363575,0,0,1.110223E-16,0,0,0.7751132,0.7363575,0,0,7.627599,3.760435,0,0.7751132,-0.7751132,5.946811,42.47714,0.1684949,0.8099933,0,0,3.760435
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5111486,0.5111486,0,0,0,0.5111486,16.02458,0,1.110223E-16,0,0.08190942,0.5380512,0.5111486,0,0,8.488835,2.985322,0,0.4561418,-0.4561418,5.465996,39.04275,0.1684949,0.5622635,0.06552754,0,3.067231
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.7293466,0.7293466,0,0,0,0.7293466,42.7535,0,0,0,0.3118212,0.7677332,0.7293466,0,0,8.99566,2.52918,0,0.4559121,-0.4559121,4.985422,35.61009,0.1684949,0.8022813,0.249457,0,2.841002
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,4.420835,4.420835,5,0,1.53,4.420835,17.03915,0,0,0,0.753273,0,0,0.5791643,0.5502061,9.502229,2.073268,1.303479,0,1.303479,6.222011,44.44285,0.1685916,4.862919,0.6026184,5,2.826541
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.822436,2.822436,0,-1,0,2.822436,54.05396,0,4.440892E-16,0,1.525638,2.970985,2.822436,0,0,8.19875,3.246399,0,1.445347,-1.445347,4.698482,33.56052,0.1685916,3.104679,1.22051,0,4.772038
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.260233,3.260233,0,-1,0,3.260233,57.51312,0,0,1.518995,1.875062,3.431824,3.260233,0,0,9.80469,1.801053,0,1.556763,-1.556763,3.05751,21.83931,0.1685916,3.586257,1.500049,0,3.676115
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.023058,1.023058,0,-1,0,1.023058,148.6294,0,0,0.604381,1.520565,1.076903,1.023058,0,0,11.53443,0.2442902,0.4436619,0,0.4436619,3.478405,24.8457,0.1685498,1.125364,1.216452,0,1.764856
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.772547,2.772547,0,-1,0,2.772547,114.1258,0,0,1.837198,3.164191,2.91847,2.772547,0,0,11.09076,0.6435859,0.2457212,0,0.2457212,3.711516,26.51078,0.1685267,3.049801,2.531353,0,3.807777
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.9317721,0.9317721,0,-1,0,0.9317721,281.7639,0,0,0,2.625397,0.9808127,0.9317721,0,0,10.84504,0.864735,1.644585,0,1.644585,5.271706,37.65497,0.1683722,1.024949,2.100318,0,3.490132
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.163702,3.163702,0,-1,0,3.163702,91.59824,0,4.440892E-16,0.7018538,2.897895,3.330212,3.163702,0,0,9.200459,2.344861,0,0.4323172,-0.4323172,4.816004,34.39996,0.1683722,3.480072,2.318316,0,5.242756
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.953954,1.953954,0,-1,0,1.953954,59.74324,0,0,0.1106348,1.167355,2.056793,1.953954,0,0,9.680811,1.912544,0,0.889438,-0.889438,3.878454,27.70319,0.1683722,2.149349,0.9338843,0,3.079899
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.713571,1.713571,0,-1,0,1.713571,55.20097,0,0,0.7332553,0.9459081,1.803759,1.713571,0,0,10.66908,1.023106,0,0.8578513,-0.8578513,2.974199,21.24424,0.1683722,1.884929,0.7567265,0,1.969014
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.734646,0.7136831,0,-1,0,0.7136831,82.10796,0,2.020963,2.739781,0.5859907,0.7512453,0.7136831,0,0,11.62224,0.1652547,0,0.1652547,-0.1652547,2.800006,20,0.1683722,3.008111,0.4687925,0,0.7512453
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.962903,0.1386617,0,-1,0,0.1386617,105.2632,0,2.824241,3.231461,0.1459596,0.1459596,0.1386617,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,3.259193,0.1167677,0,0.1459596
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,6.159218,0,0,-1,0,0,0,0,6.159218,6.77514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,6.77514,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.12866,0,0,-1,0,0,0,0,5.12866,5.641526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,5.641526,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,4.334355,0,0,-1,0,0,0,0,4.334355,4.767791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,4.767791,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2098898,0,0,-1,0,0,0,0,0.2098898,0.2308788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0.2308788,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.001034,0,0,-1,0,0,0,0,1.001034,1.101138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,1.101138,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2783861,0,0,-1,0,0,0,0,0.2783861,0.3062247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0.3062247,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3484595,0,0,-1,0,0,0,0,0.3484595,0.3833054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0.3833054,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.3772182,0,0,-1,0,0,0,0,0.3772182,0.41494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0.41494,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.06607104,0,0,-1,0,0,0,0,0.06607104,0.07267815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683722,0.07267815,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2579434,0.2579434,3.763206,0,1.192355,0.2579434,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1684844,0.2837377,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.3740741,0.3740741,3.879337,0,1.224059,0.3740741,25.69801,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1686068,0.4114815,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002476268,0.002476268,3.50774,0,1.122613,0.002476268,31638.6,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.168602,0.002723895,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.632848,1.632848,0,0,0,1.632848,89.67455,0,0,0,1.464249,1.718788,1.632848,0,0,0.936274,9.782628,0,0.2545383,-0.2545383,12.84349,91.73906,0.168602,1.796133,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.07492238,0.07492238,0,-1,0,0.07492238,3905.175,1.62789,0,0,2.92585,0.07886566,0.07492238,0,0,1.219094,9.52809,1.219094,0,1.219094,14.00003,100,0.1684881,0.08241461,2.34068,0,12.45394
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.233065,2.233065,0,-1,0,2.233065,157.2164,1.160149,0,0,3.510743,2.350595,2.233065,0,0,0,10.62527,0,0,0,14.00003,100,0.1684881,2.456371,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.251222,1.251222,0,-1,0,1.251222,285.0275,2.249252,0,0,3.566328,1.317076,1.251222,0,0,0,10.62527,0,0,0,14.00003,100,0.1684881,1.376345,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1684881,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.73464,1.73464,0,-1,0,1.73464,187.3168,1.423335,0,0,3.249272,1.825937,1.73464,0,0,0,10.62527,0,0,0,14.00003,100,0.1684881,1.908104,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.480608,3.33,0,-1,0,3.33,76.42225,4.440892E-16,1.150608,1.598669,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1684881,4.928669,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4109697,0.4109697,0,-1,0,0.4109697,586.149,0.909182,0,0,2.408895,0.4325997,0.4109697,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1683886,0.4520667,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.6847993,0.6847993,0,-1,0,0.6847993,171.1583,0.4512495,0,0,1.172091,0.7208414,0.6847993,0,0,0,10.62527,0,0,0,14.00003,100,0.1683886,0.7532793,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.28184,3.28184,0,-1,0,3.28184,26.66789,0,0,0.2800241,0.8751975,3.454568,3.28184,0,0,0,10.62527,0,2.579371,-2.579371,11.28113,80.57935,0.1683886,3.610024,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.385925,1.385925,0,-1,0,1.385925,10.20199,0,0,0,0.141392,1.458868,1.385925,0,0,2.865968,8.045903,0,1.317476,-1.317476,9.89239,70.65979,0.1683886,1.524517,0.1131136,0,8.187295
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.32983,6.728427,0,0,0,9.89239,70.65979,0.1683886,0,0,0,6.728427
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.954081,3.33,0,-1,0,3.33,0,0,0.6240812,1.019489,0,3.505263,3.33,0,0,4.32983,6.728427,0,3.505263,-3.505263,6.197518,44.2679,0.1683886,4.349489,0,0,6.728427
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.610032,3.062006,0,-1,0,3.062006,0,0,0.5480263,0.9090294,0,3.223164,3.062006,0,0,8.224567,3.223164,0,3.223164,-3.223164,2.800006,20,0.1683886,3.971035,0,0,3.223164
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3158428,0,0,-1,0,0,0,0,0.3158428,0.347427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.347427,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.7031448,0,0,-1,0,0,0,0,0.7031448,0.7734593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.7734593,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1373339,0,0,-1,0,0,0,0,0.1373339,0.1510673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.1510673,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.5404345,0,0,-1,0,0,0,0,0.5404345,0.594478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.594478,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.396542,0,0,-1,0,0,0,0,0.396542,0.4361962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.4361962,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4515637,0,0,-1,0,0,0,0,0.4515637,0.4967201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1683886,0.4967201,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.3862244,0.3862244,3.891488,0,1.227376,0.3862244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1685215,0.4248469,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.817238,0.817238,4.322501,0,1.345043,0.817238,13.14699,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.168716,0.8989617,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.741265,2.741265,5,0,1.53,2.741265,22.88927,0,0,0,0.6274557,0,0,2.258735,2.145798,5.038418,6.090698,2.773254,0,2.773254,11.8511,84.65058,0.1689351,3.015392,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.022585,2.022585,0,0,0,2.022585,65.70579,0,4.440892E-16,0,1.328955,2.129037,2.022585,0,0,2.265164,8.586626,0,0.8000813,-0.8000813,11.00774,78.62659,0.1689351,2.224843,1.063164,0,9.915582
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.048808,1.048808,0,-1,0,1.048808,218.8688,0,0,0,2.295513,1.104008,1.048808,0,0,3.154143,7.786545,1.191505,0,1.191505,12.13811,86.70058,0.1688244,1.153689,1.836411,0,10.08206
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2304616,0.2304616,0,-1,0,0.2304616,1549.581,1.36596,0,0,3.57119,0.2425911,0.2304616,0,0,1.962638,8.8589,1.962638,0,1.962638,14.00003,100,0.1686423,0.2535077,2.856952,0,12.43009
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.835645,3.33,0,-1,0,3.33,110.4525,0.1728044,0.5056452,0.8892097,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1686423,4.21921,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.407789,0.407789,0,-1,0,0.407789,903.7264,3.256046,0,0,3.685297,0.4292516,0.407789,0,0,0,10.62527,0,0,0,14.00003,100,0.1686423,0.4485679,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.091145,1.091145,0,-1,0,1.091145,334.7729,2.504284,0,0,3.652858,1.148574,1.091145,0,0,0,10.62527,0,0,0,14.00003,100,0.1686423,1.20026,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.669667,2.669667,0,-1,0,2.669667,97.09162,0,0,0,2.592022,2.810175,2.669667,0,0,0,10.62527,0,0.2181529,-0.2181529,13.77007,98.35748,0.1686423,2.936633,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.691543,0,0,2.933935,0,0,0,0,0.2423921,10.40712,0.2423921,0,0.2423921,14.00003,100,0.1686198,0,2.347148,0,13.34106
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1686198,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.150404,3.150404,0,-1,0,3.150404,16.61447,0,4.440892E-16,0.1354448,0.5234229,3.316215,3.150404,0,0,0,10.62527,0,2.792792,-2.792792,11.05617,78.97246,0.1686198,3.465445,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.129764,1.129764,0,-1,0,1.129764,12.13031,0,0,0,0.1370439,1.189225,1.129764,0,0,3.103102,7.832482,0,1.052182,-1.052182,9.94707,71.05035,0.1686198,1.242741,0.1096351,0,7.969526
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.17736,3.33,0,-1,0,3.33,0,0,1.84736,2.365096,0,3.505263,3.33,0,0,4.272193,6.780301,0,3.505263,-3.505263,6.252198,44.65847,0.1686198,5.695096,0,0,6.780301
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,3.70633,3.111285,0,-1,0,3.111285,0,0,0.5950442,0.9656772,0,3.275037,3.111285,0,0,8.16693,3.275037,0,3.275037,-3.275037,2.800006,20,0.1686198,4.076962,0,0,3.275037
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.052165,0,0,-1,0,0,0,0,2.052165,2.257382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,2.257382,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.4819485,0,0,-1,0,0,0,0,0.4819485,0.5301433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.5301433,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.7585683,0,0,-1,0,0,0,0,0.7585683,0.8344252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.8344252,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.4408723,0,0,-1,0,0,0,0,0.4408723,0.4849595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.4849595,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.06617332,0,0,-1,0,0,0,0,0.06617332,0.07279065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.07279065,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2671016,0,0,-1,0,0,0,0,0.2671016,0.2938117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.2938117,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.6813072,0,0,-1,0,0,0,0,0.6813072,0.7494379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.7494379,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1249278,0,0,-1,0,0,0,0,0.1249278,0.1374206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0.1374206,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1686198,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3185807,0.3185807,3.823844,0,1.208909,0.3185807,28.2854,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1687317,0.3504387,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.642519,1.642519,4.782666,0,1.470668,1.642519,53.37714,0,0,0,0.8767294,0,0,3.140148,2.98314,8.385749,3.078101,3.85987,0,3.85987,9.706403,69.33131,0.1689618,1.80677,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.904855,3.904855,5,0,1.53,3.904855,46.9539,0,0,0,1.833482,0,0,1.095145,1.040388,4.525878,6.551983,2.87387,0,2.87387,12.43279,88.8055,0.1691667,4.29534,1.466785,5,8.385465
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,1.149144,0,0,2.801153,0,0,0,0,1.652009,9.138466,1.652009,0,1.652009,14.00003,100,0.1690141,0,2.240922,0,11.93962
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.508033,1.508033,0,-1,0,1.508033,198.1219,1.40034,0,0,2.987743,1.587403,1.508033,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,1.658836,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.656779,2.656779,0,-1,0,2.656779,154.0923,1.297282,0,0,4.093892,2.79661,2.656779,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,2.922457,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,0,2.119378,0,13.2745
