Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.526182,1.526182,0,-1,0,1.526182,129.5604,0.3708201,0,0,1.977327,1.606507,1.526182,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,1.6788,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.444371,1.444371,0,-1,0,1.444371,120.6222,0.2218422,0,0,1.742233,1.520391,1.444371,0,0,0,10.62527,0,0,0,14.00003,100,0.1690141,1.588808,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.027816,2.027816,0,-1,0,2.027816,47.15069,0,0,0,0.9561292,2.134543,2.027816,0,0,0,10.62527,0,1.178414,-1.178414,12.75787,91.12746,0.1690141,2.230597,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,1.309349,9.44686,0.1483936,0,0.1483936,12.89865,92.13303,0.1690004,0,0.1187148,0,9.595254
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.968751,1.968751,0,-1,0,1.968751,0,0,4.440892E-16,0,0,2.07237,1.968751,0,0,1.160955,9.580415,0,2.07237,-2.07237,10.71418,76.5297,0.1690004,2.165627,0,0,9.580415
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.181446,3.33,0,-1,0,3.33,0,0,0.8514463,1.269591,0,3.505263,3.33,0,0,3.463588,7.508045,0,3.505263,-3.505263,7.019308,50.13781,0.1690004,4.599591,0,0,7.508045
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.972618,1.972618,0,-1,0,1.972618,0,0,2.220446E-16,0,0,2.07644,1.972618,0,0,7.358325,4.002782,0,2.07644,-2.07644,4.830548,34.50384,0.1690004,2.16988,0,0,4.002782
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4263746,0.4263746,0,-1,0,0.4263746,0,0,0,0,0,0.4488153,0.4263746,0,0,9.665481,1.926341,0,0.4488153,-0.4488153,4.357455,31.12461,0.1690004,0.469012,0,0,1.926341
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.4919897,0.4919897,0,-1,0,0.4919897,0,0,0,0,0,0.5178839,0.4919897,0,0,10.16416,1.477526,0,0.5178839,-0.5178839,3.811557,27.22535,0.1690004,0.5411887,0,0,1.477526
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2175124,0.2175124,0,-1,0,0.2175124,0,0,2.775558E-17,0,0,0.2289604,0.2175124,0,0,10.73959,0.9596421,0,0.2289604,-0.2289604,3.570212,25.50146,0.1690004,0.2392637,0,0,0.9596421
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1999082,0.1999082,0,-1,0,0.1999082,0,0,2.775558E-17,0,0,0.2104297,0.1999082,0,0,10.99399,0.7306816,0,0.2104297,-0.2104297,3.348399,23.91709,0.1690004,0.2198991,0,0,0.7306816
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.6511108,0.4942392,0,-1,0,0.4942392,0,0,0.1568715,0.2219826,0,0.5202519,0.4942392,0,0,11.2278,0.5202519,0,0.5202519,-0.5202519,2.800006,20,0.1690004,0.7162219,0,0,0.5202519
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2646654,0,0,-1,0,0,0,0,0.2646654,0.291132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690004,0.291132,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.6563373,0,0,-1,0,0,0,0,0.6563373,0.7219711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1690004,0.7219711,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1487476,0.1487476,3.654011,0,1.162545,0.1487476,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1690911,0.1636224,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.8732793,0.8732793,4.378542,0,1.360342,0.8732793,11.17262,0,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1692921,0.9606072,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.505003,1.505003,4.820049,0,1.480873,1.505003,46.6109,0,0,0,0.7014958,0,0,3.315045,3.149293,5.048292,6.081811,3.850789,0,3.850789,12.86398,91.88536,0.169526,1.655504,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.7848228,0.7848228,0,0,0,0.7848228,101.7752,0,1.110223E-16,0,0.7987553,0.8261293,0.7848228,0,0,1.197503,9.547522,0,0.02737401,-0.02737401,12.83512,91.67926,0.169526,0.8633051,0.6390042,0,10.34628
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.788016,1.788016,0,-1,0,1.788016,73.34848,0,0,0,1.311482,1.882122,1.788016,0,0,1.227919,9.520147,0,0.5706394,-0.5706394,12.23361,87.38279,0.169526,1.966817,1.049186,0,10.83163
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.0919704,0.0919704,0,-1,0,0.0919704,1835.739,0,0,0,1.688337,0.09681094,0.0919704,0,0,1.861963,8.949508,1.591526,0,1.591526,13.74347,98.16744,0.1693797,0.1011674,1.350669,0,10.63784
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.502622,3.33,0,-1,0,3.33,48.42982,0,0.1726221,0.5228843,1.612713,3.505263,3.33,0,0,0.2704369,10.38188,0,1.89255,-1.89255,11.74855,83.91801,0.1693797,3.852884,1.29017,0,11.99459
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.202397,1.202397,0,-1,0,1.202397,262.7346,0,0,0,3.159114,1.265681,1.202397,0,0,2.373271,8.48933,1.893433,0,1.893433,13.54481,96.74847,0.1692059,1.322637,2.527291,0,11.64845
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.0006,2.0006,0,-1,0,2.0006,110.5748,0,0,0,2.21216,2.105895,2.0006,0,0,0.4798377,10.19342,0.1062652,0,0.1062652,13.64563,97.46856,0.1691962,2.20066,1.769728,0,12.40558
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.643003,2.643003,0,-1,0,2.643003,83.97476,0,4.440892E-16,0,2.219455,2.782108,2.643003,0,0,0.3735725,10.28906,0,0.5626529,-0.5626529,13.05254,93.23222,0.1691962,2.907303,1.775564,0,12.50851
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0.8423265,0,0,1.841069,0,0,0,0,0.9987423,9.726406,0.9987423,0,0.9987423,14.00003,100,0.1691047,0,1.472855,0,11.56748
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.564683,1.564683,0,-1,0,1.564683,78.30286,0,0,0,1.225191,1.647035,1.564683,0,0,0,10.62527,0,0.4218432,-0.4218432,13.55537,96.82385,0.1691047,1.721151,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,0.4687147,10.20343,0.4292341,0,0.4292341,13.96257,99.73247,0.1690654,0,0.3433872,0,10.63266
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,3.70433,3.33,0,-1,0,3.33,1.417519,0,0.3743299,0.7447629,0.04720338,3.505263,3.33,0,0,0.03948063,10.58974,0,3.45806,-3.45806,10.31746,73.69598,0.1690654,4.074763,0.0377627,0,10.63694
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.363785,1.363785,0,-1,0,1.363785,0,0,2.220446E-16,0,0,1.435563,1.363785,0,0,3.881769,7.131682,0,1.435563,-1.435563,8.804242,62.88732,0.1690654,1.500163,0,0,7.131682
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.246522,1.246522,0,-1,0,1.246522,0,0,2.220446E-16,0,0,1.312129,1.246522,0,0,5.476839,5.696119,0,1.312129,-1.312129,7.421137,53.00801,0.1690654,1.371175,0,0,5.696119
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.93476,4.38399,0,0,0,7.421137,53.00801,0.1690654,0,0,0,4.38399
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.054961,1.054961,0,-1,0,1.054961,0,0,0,0,0,1.110485,1.054961,0,0,6.93476,4.38399,0,1.110485,-1.110485,6.250583,44.64693,0.1690654,1.160457,0,0,4.38399
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.168633,3.273505,0,0,0,6.250583,44.64693,0.1690654,0,0,0,3.273505
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.6422062,0.6422062,0,-1,0,0.6422062,0,0,1.110223E-16,0,0,0.6760066,0.6422062,0,0,8.168633,3.273505,0,0.6760066,-0.6760066,5.538009,39.55713,0.1690654,0.7064269,0,0,3.273505
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2327996,0.2327996,0,-1,0,0.2327996,0,0,2.775558E-17,0,0,0.2450522,0.2327996,0,0,8.919751,2.597498,0,0.2450522,-0.2450522,5.279701,37.71208,0.1690654,0.2560796,0,0,2.597498
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1235203,0.1235203,0,-1,0,0.1235203,0,0,1.387779E-17,0,0,0.1300214,0.1235203,0,0,9.192031,2.352446,0,0.1300214,-0.1300214,5.142647,36.73312,0.1690654,0.1358724,0,0,2.352446
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.4775105,0.4775105,0,-1,0,0.4775105,0,0,0,0,0,0.5026426,0.4775105,0,0,9.336499,2.222425,0,0.5026426,-0.5026426,4.612815,32.94861,0.1690654,0.5252615,0,0,2.222425
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.4350122,0.4350122,0,-1,0,0.4350122,0,0,5.551115E-17,0,0,0.4579076,0.4350122,0,0,9.894991,1.719782,0,0.4579076,-0.4579076,4.130138,29.50093,0.1690654,0.4785134,0,0,1.719782
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2440313,0.2440313,0,0,0,0.2440313,0,0,2.775558E-17,0,0,0.2568751,0.2440313,0,0,10.40378,1.261874,0,0.2568751,-0.2568751,3.859368,27.56686,0.1690654,0.2684345,0,0,1.261874
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3324239,0.3324239,0,0,0,0.3324239,14.5343,0,0,0,0.04831549,0.3499199,0.3324239,0,0,10.68919,1.004999,0,0.3016044,-0.3016044,3.541449,25.29601,0.1690654,0.3656662,0.03865239,0,1.053315
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.425207,1.425207,4.754142,0,1.462881,1.425207,56.33072,0,0,0,0.8028294,0,0,3.328935,3.162488,11.02431,0.703395,3.965317,0,3.965317,7.303279,52.16618,0.1692774,1.567728,0.6422636,5,1.506224
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.203157,1.203157,4.70842,0,1.450399,1.203157,119.0299,0,0,0,1.432117,0,0,3.505263,3.33,7.058993,4.272181,4.762117,0,4.762117,11.82102,84.43569,0.1694083,1.323473,1.145694,5,5.704298
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.219207,1.219207,0,-1,0,1.219207,173.6682,0,0,0,2.117375,1.283376,1.219207,0,0,2.296875,8.558086,0.8339989,0,0.8339989,12.61222,90.08711,0.1693323,1.341128,1.6939,0,10.67546
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.9191784,0.9191784,0,-1,0,0.9191784,359.4771,0.873803,0,0,3.304236,0.9675562,0.9191784,0,0,1.462877,9.308685,1.462877,0,1.462877,14.00003,100,0.1691989,1.011096,2.643389,0,12.61292
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.312176,3.312176,0,-1,0,3.312176,103.8407,0,0,0.3133931,3.439385,3.486501,3.312176,0,0,0,10.62527,0,0.04711528,-0.04711528,13.95036,99.64526,0.1691989,3.643393,2.751508,0,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,3.411319,0,0,3.46367,0,0,0,0,0.05235031,10.57816,0.05235031,0,0.05235031,14.00003,100,0.1691942,0,2.770936,0,14.04183
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1691942,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.263059,1.263059,0,-1,0,1.263059,235.0522,1.639312,0,0,2.968848,1.329536,1.263059,0,0,0,10.62527,0,0,0,14.00003,100,0.1691942,1.389365,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2843549,0.2843549,0,-1,0,0.2843549,742.1472,1.811011,0,0,2.110332,0.2993209,0.2843549,0,0,0,10.62527,0,0,0,14.00003,100,0.1691942,0.3127904,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.770919,2.770919,0,-1,0,2.770919,62.53036,0,0,0,1.732665,2.916757,2.770919,0,0,0,10.62527,0,1.184091,-1.184091,12.75189,91.08472,0.1691942,3.048011,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1161686,0.1161686,0,-1,0,0.1161686,842.4097,0,0,0,0.9786158,0.1222828,0.1161686,0,0,1.315657,9.441183,0.856333,0,0.856333,13.56427,96.88749,0.1691163,0.1277855,0.7828926,0,10.4198
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.205765,3.33,0,-1,0,3.33,4.556697,4.440892E-16,0.8757647,1.296341,0.151738,3.505263,3.33,0,0,0.4593238,10.21188,0,3.353525,-3.353525,10.02935,71.63807,0.1691163,4.626341,0.1213904,0,10.36362
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.347634,3.33,0,-1,0,3.33,0,0,0.01763429,0.3523977,0,3.505263,3.33,0,0,4.185463,6.858357,0,3.505263,-3.505263,6.334477,45.24618,0.1691163,3.682398,0,0,6.858357
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1071139,0.1071139,0,-1,0,0.1071139,0,0,1.387779E-17,0,0,0.1127514,0.1071139,0,0,8.0802,3.353094,0,0.1127514,-0.1127514,6.215627,44.39725,0.1691163,0.1178253,0,0,3.353094
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.755204,1.755204,0,-1,0,1.755204,0,0,2.220446E-16,0,0,1.847583,1.755204,0,0,8.205479,3.240343,0,1.847583,-1.847583,4.268103,30.48639,0.1691163,1.930725,0,0,3.240343
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3269247,0.3269247,0,-1,0,0.3269247,0,0,5.551115E-17,0,0,0.3441312,0.3269247,0,0,10.25835,1.39276,0,0.3441312,-0.3441312,3.905357,27.89535,0.1691163,0.3596171,0,0,1.39276
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.4212737,0.4212737,0,-1,0,0.4212737,0,0,5.551115E-17,0,0,0.443446,0.4212737,0,0,10.64072,1.048628,0,0.443446,-0.443446,3.437924,24.55655,0.1691163,0.4634011,0,0,1.048628
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2121947,0.2121947,0,-1,0,0.2121947,0,0,2.775558E-17,0,0,0.2233628,0.2121947,0,0,11.13344,0.6051823,0,0.2233628,-0.2233628,3.202479,22.8748,0.1691163,0.2334141,0,0,0.6051823
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.6834706,0.3627285,0,-1,0,0.3627285,0,0,0.3207421,0.3890891,0,0.3818195,0.3627285,0,0,11.38162,0.3818195,0,0.3818195,-0.3818195,2.800006,20,0.1691163,0.7518176,0,0,0.3818195
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1990692,0,0,-1,0,0,0,0,0.1990692,0.2189761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691163,0.2189761,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.07994276,0,0,-1,0,0,0,0,0.07994276,0.08793703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691163,0.08793703,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.513644,0,0,-1,0,0,0,0,0.513644,0.5650085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691163,0.5650085,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691163,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.4561932,0.4561932,3.961456,0,1.246478,0.4561932,5.225289,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.1692533,0.5018126,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02896518,0.02896518,3.534228,0,1.129844,0.02896518,3037.511,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.1692428,0.0318617,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.737703,1.737703,4.404543,0,1.36744,1.737703,82.58041,0,0,0,1.435002,0,0,2.66684,2.533498,4.242202,6.807292,3.9685,0,3.9685,13.74037,98.14532,0.1693953,1.911473,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,2.131843,0,0,2.405545,0,0,0,0,0.273702,10.37894,0.273702,0,0.273702,14.00003,100,0.1693705,0,1.924436,0,12.78449
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.03719917,0.03719917,0,-1,0,0.03719917,9245.562,3.400116,0,0,3.439273,0.03915703,0.03719917,0,0,0,10.62527,0,0,0,14.00003,100,0.1693705,0.04091909,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.266215,3.266215,0,-1,0,3.266215,102.0664,0,0,0.2628365,3.333707,3.438121,3.266215,0,0,0,10.62527,0,0.1044138,-0.1044138,13.88997,99.21384,0.1693705,3.592836,2.666966,0,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.468689,0,0,3.584704,0,0,0,0,0.1160154,10.52086,0.1160154,0,0.1160154,14.00003,100,0.16936,0,2.867763,0,14.10556
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.16936,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.960973,0.960973,0,-1,0,0.960973,336.0202,2.217512,0,0,3.229063,1.01155,0.960973,0,0,0,10.62527,0,0,0,14.00003,100,0.16936,1.05707,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.805225,2.805225,0,-1,0,2.805225,110.3294,0.1421192,0,0,3.094988,2.952869,2.805225,0,0,0,10.62527,0,0,0,14.00003,100,0.16936,3.085748,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.820871,1.820871,0,-1,0,1.820871,113.7608,0.1547305,0,0,2.071437,1.916706,1.820871,0,0,0,10.62527,0,0,0,14.00003,100,0.16936,2.002958,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.034534,1.034534,0,-1,0,1.034534,92.83715,0,2.220446E-16,0,0.9604313,1.088983,1.034534,0,0,0,10.62527,0,0.1285512,-0.1285512,13.86452,99.03211,0.16936,1.137987,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0.008030027,0,0,0.1508647,0,0,0,0,0.1428347,10.49672,0.1428347,0,0.1428347,14.00003,100,0.169347,0,0.1206918,0,10.64759
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169347,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.211763,1.211763,0,-1,0,1.211763,0,0,0,0,0,1.27554,1.211763,0,0,0,10.62527,0,1.27554,-1.27554,12.65549,90.39618,0.169347,1.332939,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417267,9.349734,0,0,0,12.65549,90.39618,0.169347,0,0,0,9.349734
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3468675,0.3468675,0,-1,0,0.3468675,0,0,5.551115E-17,0,0,0.3651237,0.3468675,0,0,1.417267,9.349734,0,0.3651237,-0.3651237,12.27062,87.64709,0.169347,0.3815542,0,0,9.349734
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82296,8.984611,0,0,0,12.27062,87.64709,0.169347,0,0,0,8.984611
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.7408609,0.7408609,0,-1,0,0.7408609,0,0,0,0,0,0.7798536,0.7408609,0,0,1.82296,8.984611,0,0.7798536,-0.7798536,11.44858,81.7754,0.169347,0.814947,0,0,8.984611
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.5089321,0.5089321,0,-1,0,0.5089321,0,0,1.110223E-16,0,0,0.535718,0.5089321,0,0,2.689463,8.204757,0,0.535718,-0.535718,10.88388,77.74186,0.169347,0.5598253,0,0,8.204757
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284706,7.669039,0,0,0,10.88388,77.74186,0.169347,0,0,0,7.669039
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6034643,0.6034643,0,-1,0,0.6034643,0,0,1.110223E-16,0,0,0.6352256,0.6034643,0,0,3.284706,7.669039,0,0.6352256,-0.6352256,10.2143,72.95911,0.169347,0.6638107,0,0,7.669039
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990512,7.033813,0,0,0,10.2143,72.95911,0.169347,0,0,0,7.033813
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.6581259,0.6581259,0,0,0,0.6581259,0,0,0,0,0,0.6927641,0.6581259,0,0,3.990512,7.033813,0,0.6927641,-0.6927641,9.484058,67.74314,0.169347,0.7239385,0,0,7.033813
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.06112296,0.06112296,0,0,0,0.06112296,25.76415,0,0,0,0.01574781,0.06433995,0.06112296,0,0,4.76025,6.341049,0,0.04859215,-0.04859215,9.432837,67.37728,0.169347,0.06723525,0.01259825,0,6.356797
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.16211,2.16211,0,0,0,2.16211,46.32493,0,0,0,1.001596,2.275906,2.16211,0,0,4.814241,6.292457,0,1.27431,-1.27431,8.089598,57.78273,0.169347,2.378321,0.8012769,0,7.294054
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.540332,2.540332,0,0,0,2.540332,84.19786,0,0,0,2.138905,2.674034,2.540332,0,0,6.230141,5.018147,0,0.5351284,-0.5351284,7.525523,53.75363,0.169347,2.794365,1.711124,0,7.157053
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.8051777,0.8051777,0,-1,0,0.8051777,379.7919,0,0,0,3.058,0.8475555,0.8051777,0,0,6.824728,4.483019,2.210444,0,2.210444,9.622534,68.73225,0.1691473,0.8856955,2.4464,0,7.541019
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.727202,2.727202,0,-1,0,2.727202,146.7108,0,0,0,4.001101,2.870739,2.727202,0,0,4.614284,6.472419,1.130361,0,1.130361,10.69489,76.39191,0.1690453,2.999922,3.20088,0,10.47352
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.672184,2.672184,0,-1,0,2.672184,157.3042,0,0,0,4.203458,2.812826,2.672184,0,0,3.483922,7.489744,1.390632,0,1.390632,12.01416,85.81525,0.16892,2.939403,3.362767,0,11.6932
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.288494,1.288494,0,-1,0,1.288494,357.3549,1.154898,0,0,4.604497,1.35631,1.288494,0,0,2.09329,8.741313,2.09329,0,2.09329,14.00003,100,0.1687317,1.417344,3.683598,0,13.34581
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.5711571,0.5711571,0,-1,0,0.5711571,761.2211,3.746551,0,0,4.347768,0.601218,0.5711571,0,0,0,10.62527,0,0,0,14.00003,100,0.1687317,0.6282728,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.277825,3.277825,0,-1,0,3.277825,105.0228,0,0,0.2756078,3.442464,3.450342,3.277825,0,0,0,10.62527,0,0.007878151,-0.007878151,13.99172,99.94068,0.1687317,3.605608,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.017655,2.017655,0,-1,0,2.017655,142.0327,0.7331284,0,0,2.865729,2.123847,2.017655,0,0,0.008753501,10.6174,0.008753501,0,0.008753501,14.00003,100,0.1687309,2.21942,2.292583,0,13.48312
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.633249,1.633249,0,-1,0,1.633249,112.8614,0.1240978,0,0,1.843307,1.719209,1.633249,0,0,0,10.62527,0,0,0,14.00003,100,0.1687309,1.796574,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1644458,0.1644458,0,-1,0,0.1644458,604.0253,0.8201938,0,0,0.9932947,0.1731009,0.1644458,0,0,0,10.62527,0,0,0,14.00003,100,0.1687309,0.1808904,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.522047,3.33,0,-1,0,3.33,4.305398,0,0.1920467,0.5442513,0.1433697,3.505263,3.33,0,0,0,10.62527,0,3.361893,-3.361893,10.45628,74.68758,0.1687309,3.874251,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.5915312,0.5915312,0,-1,0,0.5915312,0,0,0,0,0,0.6226644,0.5915312,0,0,3.735437,7.263381,0,0.6226644,-0.6226644,9.799935,69.9994,0.1687309,0.6506842,0,0,7.263381
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427287,6.640717,0,0,0,9.799935,69.9994,0.1687309,0,0,0,6.640717
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,3.696168,3.33,0,-1,0,3.33,0,0,0.3661685,0.7357854,0,3.505263,3.33,0,0,4.427287,6.640717,0,3.505263,-3.505263,6.105063,43.60751,0.1687309,4.065785,0,0,6.640717
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1364014,0.1364014,0,-1,0,0.1364014,0,0,0,0,0,0.1435805,0.1364014,0,0,8.322023,3.135453,0,0.1435805,-0.1435805,5.953716,42.52646,0.1687309,0.1500416,0,0,3.135453
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.481557,2.991873,0,0,0,5.953716,42.52646,0.1687309,0,0,0,2.991873
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.4234241,0.4234241,0,-1,0,0.4234241,0,0,5.551115E-17,0,0,0.4457096,0.4234241,0,0,8.481557,2.991873,0,0.4457096,-0.4457096,5.483897,39.17062,0.1687309,0.4657665,0,0,2.991873
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.97679,2.546163,0,0,0,5.483897,39.17062,0.1687309,0,0,0,2.546163
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2819758,0.2819758,0,-1,0,0.2819758,0,0,0,0,0,0.2968166,0.2819758,0,0,8.97679,2.546163,0,0.2968166,-0.2968166,5.171025,36.93582,0.1687309,0.3101734,0,0,2.546163
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.27591,0.27591,0,-1,0,0.27591,0,0,5.551115E-17,0,0,0.2904316,0.27591,0,0,9.306586,2.249346,0,0.2904316,-0.2904316,4.864883,34.7491,0.1687309,0.303501,0,0,2.249346
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3459009,0.3459009,0,-1,0,0.3459009,0,0,5.551115E-17,0,0,0.3641062,0.3459009,0,0,9.629288,1.958915,0,0.3641062,-0.3641062,4.481081,32.00766,0.1687309,0.380491,0,0,1.958915
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.5528343,0.5528343,0,0,0,0.5528343,0,0,1.110223E-16,0,0,0.5819309,0.5528343,0,0,10.03385,1.594809,0,0.5819309,-0.5819309,3.867673,27.62618,0.1687309,0.6081178,0,0,1.594809
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,10.68044,1.012878,0.01667497,0,0.01667497,3.883492,27.73917,0.1687294,0,0.01333998,0,1.029553
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.847389,1.847389,4.834336,0,1.484774,1.847389,53.63779,0,0,0,0.9908989,0,0,2.986947,2.837599,10.66376,1.027885,3.828498,0,3.828498,7.515524,53.68221,0.1689639,2.032128,0.7927191,5,2.018784
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.684293,1.684293,4.724342,0,1.454745,1.684293,103.0212,0,0,0,1.735178,0,0,3.040049,2.888047,6.835267,4.473534,4.623225,0,4.623225,11.9015,85.01054,0.1691084,1.852722,1.388142,5,6.208712
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.456905,1.456905,0,-1,0,1.456905,201.7911,0,0,0,2.939904,1.533584,1.456905,0,0,2.212042,8.634436,1.40632,0,1.40632,13.23565,94.54019,0.1689825,1.602595,2.351923,0,11.57434
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.8246988,0.8246988,0,-1,0,0.8246988,429.1975,1.865761,0,0,3.539587,0.868104,0.8246988,0,0,0.805722,9.900125,0.805722,0,0.805722,14.00003,100,0.1689104,0.9071687,2.831669,0,13.43971
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.682111,0.682111,0,-1,0,0.682111,492.4836,2.641273,0,0,3.359285,0.7180116,0.682111,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,0.750322,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.9850127,0.9850127,0,-1,0,0.9850127,437.8016,3.275546,0,0,4.312402,1.036855,0.9850127,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,1.083514,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.9313404,0.9313404,0,-1,0,0.9313404,427.4707,3.000849,0,0,3.981208,0.9803583,0.9313404,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,1.024474,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.889269,1.889269,0,-1,0,1.889269,198.7283,1.765809,0,0,3.754513,1.988705,1.889269,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,2.078196,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.320683,2.320683,0,-1,0,2.320683,109.469,0.09760416,0,0,2.540429,2.442825,2.320683,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,2.552752,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.331475,1.331475,0,-1,0,1.331475,133.3907,0.3745112,0,0,1.776064,1.401553,1.331475,0,0,0,10.62527,0,0,0,14.00003,100,0.1689104,1.464623,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.729112,2.729112,0,-1,0,2.729112,34.91969,0,0,0,0.9529975,2.872749,2.729112,0,0,0,10.62527,0,1.919752,-1.919752,11.97643,85.54577,0.1689104,3.002023,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1091727,0.1091727,0,-1,0,0.1091727,144.1042,0,0,0,0.1573225,0.1149187,0.1091727,0,0,2.133058,8.705523,0.04240386,0,0.04240386,12.01666,85.83311,0.1689066,0.12009,0.125858,0,8.862844
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.987117,2.987117,0,-1,0,2.987117,0,0,4.440892E-16,0,0,3.144334,2.987117,0,0,2.090654,8.743686,0,3.144334,-3.144334,8.702241,62.15874,0.1689066,3.285829,0,0,8.743686
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.5666493,0.5666493,0,-1,0,0.5666493,0,0,0,0,0,0.5964729,0.5666493,0,0,5.584358,5.599352,0,0.5964729,-0.5964729,8.073503,57.66776,0.1689066,0.6233142,0,0,5.599352
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.6870559,0.6870559,0,-1,0,0.6870559,0,0,1.110223E-16,0,0,0.7232168,0.6870559,0,0,6.247106,5.002879,0,0.7232168,-0.7232168,7.311166,52.22251,0.1689066,0.7557615,0,0,5.002879
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.832593,0.832593,0,-1,0,0.832593,0,0,1.110223E-16,0,0,0.8764136,0.832593,0,0,7.05068,4.279662,0,0.8764136,-0.8764136,6.387344,45.6238,0.1689066,0.9158522,0,0,4.279662
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.6207469,0.6207469,0,-1,0,0.6207469,0,0,0,0,0,0.6534178,0.6207469,0,0,8.024473,3.403249,0,0.6534178,-0.6534178,5.698582,40.70407,0.1689066,0.6828216,0,0,3.403249
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.9464078,0.9464078,0,-1,0,0.9464078,0,0,1.110223E-16,0,0,0.9962187,0.9464078,0,0,8.750493,2.749831,0,0.9962187,-0.9962187,4.648475,33.20333,0.1689066,1.041049,0,0,2.749831
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.9836827,0.9836827,0,-1,0,0.9836827,0,0,0,0,0,1.035455,0.9836827,0,0,9.857403,1.753612,0,1.035455,-1.035455,3.557009,25.40716,0.1689066,1.082051,0,0,1.753612
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00791,0.7181565,0,0,0,3.557009,25.40716,0.1689066,0,0,0,0.7181565
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.4540825,0.4540825,0,-1,0,0.4540825,0,0,5.551115E-17,0,0,0.4779815,0.4540825,0,0,11.00791,0.7181565,0,0.4779815,-0.4779815,3.053172,21.80833,0.1689066,0.4994907,0,0,0.7181565
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.7689712,0.2281662,0,-1,0,0.2281662,0,0,0.540805,0.6177021,0,0.2401749,0.2281662,0,0,11.539,0.2401749,0,0.2401749,-0.2401749,2.800006,20,0.1689066,0.8458683,0,0,0.2401749
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1441031,0.1441031,3.649366,0,1.161277,0.1441031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.168994,0.1585134,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.5526379,0.5526379,4.057901,0,1.272807,0.5526379,18.19245,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1691374,0.6079017,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.9885697,0.9885697,4.493833,0,1.391816,0.9885697,54.23457,0,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1693112,1.087427,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.081146,2.081146,0,0,0,2.081146,43.37172,0,0,0,0.9026288,2.19068,2.081146,0,0,1.179175,9.564016,0,1.288051,-1.288051,11.52364,82.31155,0.1693112,2.28926,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.7886764,0.7886764,0,-1,0,0.7886764,142.9017,0,0,0,1.127032,0.8301858,0.7886764,0,0,2.610343,8.275966,0.2968463,0,0.2968463,11.80525,84.32306,0.1692848,0.8675441,0.9016256,0,9.402997
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.8181579,0.8181579,0,-1,0,0.8181579,177.3537,0,0,0,1.451033,0.8612188,0.8181579,0,0,2.313497,8.543127,0.5898146,0,0.5898146,12.3648,88.31982,0.1692322,0.8999737,1.160827,0,9.994161
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.209731,1.209731,0,-1,0,1.209731,224.1927,0,0,0,2.712129,1.273401,1.209731,0,0,1.723682,9.07396,1.438728,0,1.438728,13.7297,98.06907,0.1691042,1.330704,2.169703,0,11.78609
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,3.041676,0,0,3.32663,0,0,0,0,0.2849542,10.36882,0.2849542,0,0.2849542,14.00003,100,0.1690789,0,2.661304,0,13.69545
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.8390234,0.8390234,0,-1,0,0.8390234,370.5717,2.226001,0,0,3.109184,0.8831825,0.8390234,0,0,0,10.62527,0,0,0,14.00003,100,0.1690789,0.9229257,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.9449346,0.9449346,0,-1,0,0.9449346,363.8626,2.443595,0,0,3.438263,0.994668,0.9449346,0,0,0,10.62527,0,0,0,14.00003,100,0.1690789,1.039428,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1690789,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.290801,2.290801,0,-1,0,2.290801,59.07224,0,0,0,1.353227,2.411369,2.290801,0,0,0,10.62527,0,1.058142,-1.058142,12.88465,92.03302,0.1690789,2.519881,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4503237,0.4503237,0,-1,0,0.4503237,166.4777,0,0,0,0.7496887,0.4740249,0.4503237,0,0,1.175713,9.567132,0.2756638,0,0.2756638,13.14617,93.901,0.1690544,0.495356,0.5997509,0,10.31682
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.845208,3.33,0,-1,0,3.33,3.307701,0,0.5152077,0.8997285,0.1101465,3.505263,3.33,0,0,0.9000493,9.815229,0,3.395117,-3.395117,9.567399,68.33842,0.1690544,4.229729,0.08811717,0,9.925376
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672401,6.420113,0,0,0,9.567399,68.33842,0.1690544,0,0,0,6.420113
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672401,6.420113,0,0,0,9.567399,68.33842,0.1690544,0,0,0,6.420113
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.125305,2.125305,0,-1,0,2.125305,0,0,0,0,0,2.237164,2.125305,0,0,4.672401,6.420113,0,2.237164,-2.237164,7.209221,51.49434,0.1690544,2.337836,0,0,6.420113
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.193204,0.193204,0,-1,0,0.193204,0,0,2.775558E-17,0,0,0.2033727,0.193204,0,0,7.158138,4.18295,0,0.2033727,-0.2033727,6.994848,49.9631,0.1690544,0.2125244,0,0,4.18295
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1568565,0.1568565,0,-1,0,0.1568565,0,0,0,0,0,0.1651121,0.1568565,0,0,7.384108,3.979577,0,0.1651121,-0.1651121,6.820805,48.71994,0.1690544,0.1725421,0,0,3.979577
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1004099,0.1004099,0,-1,0,0.1004099,0,0,0,0,0,0.1056946,0.1004099,0,0,7.567566,3.814465,0,0.1056946,-0.1056946,6.709393,47.92414,0.1690544,0.1104509,0,0,3.814465
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.4382756,0.4382756,0,-1,0,0.4382756,0,0,5.551115E-17,0,0,0.4613428,0.4382756,0,0,7.685004,3.70877,0,0.4613428,-0.4613428,6.223095,44.45059,0.1690544,0.4821032,0,0,3.70877
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.3667298,0.3667298,0,-1,0,0.3667298,0,0,5.551115E-17,0,0,0.3860313,0.3667298,0,0,8.197607,3.247427,0,0.3860313,-0.3860313,5.816182,41.54408,0.1690544,0.4034027,0,0,3.247427
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.5885411,0.5885411,0,-1,0,0.5885411,0,0,1.110223E-16,0,0,0.6195169,0.5885411,0,0,8.626532,2.861396,0,0.6195169,-0.6195169,5.163154,36.8796,0.1690544,0.6473952,0,0,2.861396
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.6242065,0.6242065,0,-1,0,0.6242065,0,0,0,0,0,0.6570594,0.6242065,0,0,9.314883,2.241879,0,0.6570594,-0.6570594,4.470552,31.93245,0.1690544,0.6866271,0,0,2.241879
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04495,1.58482,0,0,0,4.470552,31.93245,0.1690544,0,0,0,1.58482
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.6329562,0.6329562,0,0,0,0.6329562,3.718668,0,0,0,0.02353754,0.6662697,0.6329562,0,0,10.04495,1.58482,0,0.6427321,-0.6427321,3.793053,27.09318,0.1690544,0.6962519,0.01883003,0,1.608357
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1062596,0.1062596,0,0,0,0.1062596,50.12324,0,0,0,0.05326073,0.1118522,0.1062596,0,0,10.7591,0.9420876,0,0.05859143,-0.05859143,3.731292,26.65203,0.1690544,0.1168855,0.04260859,0,0.9953483
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.824007,1.824007,4.986546,0,1.526327,1.824007,10.73586,4.440892E-16,0,0,0.1958228,0,0,3.162538,3.004411,10.8242,0.8834962,3.200234,0,3.200234,6.767301,48.33777,0.1693035,2.006408,0.1566582,5,1.079319
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.115153,3.115153,0,-1,0,3.115153,5.7342,0,0,0.09666789,0.1786291,3.279108,3.115153,0,0,7.623964,3.763707,0,3.100479,-3.100479,3.499109,24.99359,0.1693035,3.426668,0.1429033,0,3.942336
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.084904,0.9305705,0,-1,0,0.9305705,33.99206,0,2.154334,2.703227,0.3163201,0.9795479,0.9305705,0,0,11.06894,0.6632278,0,0.6632278,-0.6632278,2.800006,20,0.1693035,3.393394,0.253056,0,0.9795479
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.518332,0.783503,0,-1,0,0.783503,105.2632,0,0.7348288,1.513464,0.8247401,0.8247401,0.783503,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,1.670165,0.659792,0,0.8247401
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.562142,0.8938581,0,-1,0,0.8938581,105.2632,0,0.6682843,1.539585,0.9409032,0.9409032,0.8938581,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,1.718357,0.7527226,0,0.9409032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.003658,0.6385232,0,-1,0,0.6385232,105.2632,0,2.365135,3.176319,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,3.304024,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.503807,0.2972241,0,-1,0,0.2972241,105.2632,0,1.206583,1.594742,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,1.654187,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.320476,0.4726084,0,-1,0,0.4726084,105.2632,0,0.8478678,1.358002,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,1.452524,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.079295,0.08177853,0,-1,0,0.08177853,105.2632,0,0.9975169,1.170869,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.1693035,1.187225,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.1693024,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.66697,0.1672792,0,-1,0,0.1672792,98.98817,0,1.499691,1.792234,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.1693024,1.833667,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.038551,0,0,-1,0,0,0,0,6.038551,6.642406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,6.642406,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.018259,0,0,-1,0,0,0,0,2.018259,2.220085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,2.220085,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,4.321275,0,0,-1,0,0,0,0,4.321275,4.753403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,4.753403,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.5877591,0,0,-1,0,0,0,0,0.5877591,0.646535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.646535,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.6470029,0,0,-1,0,0,0,0,0.6470029,0.7117032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.7117032,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.5092008,0,0,-1,0,0,0,0,0.5092008,0.5601209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.5601209,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4511515,0,0,-1,0,0,0,0,0.4511515,0.4962667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.4962667,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1440154,0,0,-1,0,0,0,0,0.1440154,0.1584169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.1584169,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.4845769,0,0,-1,0,0,0,0,0.4845769,0.5330345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.5330345,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.4287419,0,0,-1,0,0,0,0,0.4287419,0.4716161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693024,0.4716161,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.034222,1.034222,4.539485,0,1.404279,1.034222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1695298,1.137645,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1791323,0.1791323,3.684396,0,1.17084,0.1791323,21.53341,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1696173,0.1970455,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.701686,1.701686,5,0,1.53,1.701686,5.270241,0,0,0,0.08968294,0,0,3.298314,3.133399,5.107287,6.028716,3.223082,0,3.223082,12.21251,87.23206,0.1698677,1.871854,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.622113,2.622113,0,0,0,2.622113,25.68624,0,4.440892E-16,0,0.673522,2.760118,2.622113,0,0,1.884205,8.929489,0,2.086596,-2.086596,10.01305,71.52163,0.1698677,2.884324,0.5388176,0,9.603011
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.091206,1.091206,0,-1,0,1.091206,97.71932,0,0,0,1.066319,1.148638,1.091206,0,0,4.202646,6.842893,0,0.08231883,-0.08231883,9.926276,70.90183,0.1698677,1.200327,0.8530555,0,7.909212
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.176146,2.176146,0,-1,0,2.176146,36.04731,0,4.440892E-16,0,0.7844422,2.29068,2.176146,0,0,4.294111,6.760574,0,1.506238,-1.506238,8.338562,59.56104,0.1698677,2.393761,0.6275538,0,7.545016
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.683719,1.683719,0,-1,0,1.683719,58.08313,0,0,0,0.9779564,1.772335,1.683719,0,0,5.967709,5.254336,0,0.794379,-0.794379,7.501213,53.57999,0.1698677,1.85209,0.7823651,0,6.232293
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1176647,0.1176647,0,-1,0,0.1176647,747.739,0,0,0,0.8798246,0.1238575,0.1176647,0,0,6.850352,4.459957,0.7559671,0,0.7559671,8.218387,58.70264,0.1698007,0.1294311,0.7038597,0,5.339782
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.112659,1.112659,0,-1,0,1.112659,138.5151,0,0,0,1.541201,1.17122,1.112659,0,0,6.094385,5.140327,0.3699809,0,0.3699809,8.569381,61.20974,0.1697679,1.223925,1.232961,0,6.681528
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2292494,0.2292494,0,-1,0,0.2292494,183.8265,0,0,0,0.4214213,0.2413152,0.2292494,0,0,5.724404,5.47331,0.1801061,0,0.1801061,8.740245,62.43019,0.169752,0.2521744,0.337137,0,5.894732
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.3879534,0.3879534,0,-1,0,0.3879534,204.8363,0,0,0,0.7946694,0.408372,0.3879534,0,0,5.544298,5.635406,0.3862974,0,0.3862974,9.106719,65.04786,0.1697178,0.4267487,0.6357355,0,6.430075
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.386832,1.386832,0,-1,0,1.386832,80.09689,0,0,0,1.110809,1.459823,1.386832,0,0,5.158001,5.983073,0,0.3490136,-0.3490136,8.738826,62.42006,0.1697178,1.525515,0.8886472,0,7.093883
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.04857,2.04857,0,-1,0,2.04857,23.22767,0,0,0,0.4758349,2.156389,2.04857,0,0,5.545794,5.63406,0,1.680554,-1.680554,6.967366,49.7668,0.1697178,2.253427,0.380668,0,6.109895
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.780334,1.780334,0,-1,0,1.780334,8.347096,0,2.220446E-16,0,0.1486062,1.874036,1.780334,0,0,7.413076,3.953506,0,1.72543,-1.72543,5.148604,36.77567,0.1697178,1.958368,0.118885,0,4.102112
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.913859,2.116672,0,-1,0,2.116672,0,0,0.7971866,1.088573,0,2.228076,2.116672,0,0,9.33022,2.228076,0,2.228076,-2.228076,2.800006,20,0.1697178,3.205245,0,0,2.228076
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.903715,0,0,-1,0,0,0,0,1.903715,2.094087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,2.094087,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.563588,0,0,-1,0,0,0,0,2.563588,2.819947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,2.819947,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.7009819,0,0,-1,0,0,0,0,0.7009819,0.7710801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.7710801,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.05419134,0,0,-1,0,0,0,0,0.05419134,0.05961047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.05961047,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.5843332,0,0,-1,0,0,0,0,0.5843332,0.6427665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.6427665,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.3329569,0,0,-1,0,0,0,0,0.3329569,0.3662525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.3662525,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.6465736,0,0,-1,0,0,0,0,0.6465736,0.7112309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.7112309,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5049201,0,0,-1,0,0,0,0,0.5049201,0.5554122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.5554122,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1145614,0,0,-1,0,0,0,0,0.1145614,0.1260176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697178,0.1260176,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.2686448,0.2686448,3.773908,0,1.195277,0.2686448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1698221,0.2955093,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.469229,0.469229,3.974492,0,1.250036,0.469229,20.44108,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1699493,0.5161518,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.844803,1.844803,4.818819,0,1.480538,1.844803,47.14452,0,0,0,0.8697236,0,0,2.974016,2.825315,5.049945,6.080324,3.695039,0,3.695039,12.71465,90.81876,0.1701851,2.029284,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.726004,2.726004,0,0,0,2.726004,61.95845,0,4.440892E-16,0,1.68899,2.869478,2.726004,0,0,1.354906,9.405859,0,1.180488,-1.180488,11.47031,81.9306,0.1701851,2.998605,1.351192,0,11.09485
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.462819,0.462819,0,-1,0,0.462819,549.9191,0,0,0,2.54513,0.4871778,0.462819,0,0,2.66656,8.22537,2.057952,0,2.057952,13.42265,95.87589,0.1700036,0.5091009,2.036104,0,10.7705
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,1.907507,0,0,2.516115,0,0,0,0,0.6086079,10.07753,0.6086079,0,0.6086079,14.00003,100,0.16995,0,2.012892,0,12.59364
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.009874,1.009874,0,-1,0,1.009874,270.2124,1.66578,0,0,2.728805,1.063025,1.009874,0,0,0,10.62527,0,0,0,14.00003,100,0.16995,1.110861,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.687578,2.687578,0,-1,0,2.687578,77.25486,0,0,0,2.076285,2.82903,2.687578,0,0,0,10.62527,0,0.7527449,-0.7527449,13.20656,94.33242,0.16995,2.956336,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.699693,1.699693,0,-1,0,1.699693,110.8875,0,0,0,1.884747,1.78915,1.699693,0,0,0.8363833,9.872529,0.09559663,0,0.09559663,13.29726,94.98021,0.1699416,1.869662,1.507797,0,11.75728
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.5519779,0.5519779,0,-1,0,0.5519779,193.8887,0,0,0,1.070223,0.5810293,0.5519779,0,0,0.7407866,9.958567,0.4891936,0,0.4891936,13.76135,98.29513,0.1698986,0.6071756,0.8561783,0,11.02879
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.268936,2.268936,0,-1,0,2.268936,40.94876,0,0,0,0.9291009,2.388353,2.268936,0,0,0.2515931,10.39884,0,1.459252,-1.459252,12.22316,87.30811,0.1698986,2.495829,0.7432807,0,11.32794
