Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.943457,3.33,0,-1,0,3.33,9.144123,0,0.6134567,1.007802,0.3044993,3.505263,3.33,0,0,1.872985,8.939589,0,3.200764,-3.200764,8.849257,63.20885,0.1698986,4.337802,0.2435994,0,9.244087
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,5.429389,5.738824,0.2065114,0,0.2065114,9.045172,64.60824,0.1698804,0,0.1652091,0,5.945336
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.373636,1.373636,0,-1,0,1.373636,9.448618,0,2.220446E-16,0,0.1297896,1.445932,1.373636,0,0,5.222878,5.924685,0,1.316143,-1.316143,7.657835,54.69871,0.1698804,1.510999,0.1038317,0,6.054474
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,3.727665,3.33,0,-1,0,3.33,0,0,0.3976652,0.7704317,0,3.505263,3.33,0,0,6.685258,4.608542,0,3.505263,-3.505263,3.962963,28.30682,0.1698804,4.100432,0,0,4.608542
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,4.671869,1.048115,0,-1,0,1.048115,0,0,3.623754,4.090941,0,1.103279,1.048115,0,0,10.58,1.103279,0,1.103279,-1.103279,2.800006,20,0.1698804,5.139056,0,0,1.103279
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.688895,0,0,-1,0,0,0,0,2.688895,2.957785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,2.957785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.3650533,0,0,-1,0,0,0,0,0.3650533,0.4015586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.4015586,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.7763942,0,0,-1,0,0,0,0,0.7763942,0.8540336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.8540336,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.5440657,0,0,-1,0,0,0,0,0.5440657,0.5984722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.5984722,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.5558503,0,0,-1,0,0,0,0,0.5558503,0.6114354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.6114354,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1125441,0,0,-1,0,0,0,0,0.1125441,0.1237985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.1237985,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.07793581,0,0,-1,0,0,0,0,0.07793581,0.08572939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698804,0.08572939,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.6261754,0.6261754,4.131439,0,1.292883,0.6261754,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700398,0.6887929,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.3681006,0.3681006,3.873364,0,1.222428,0.3681006,22.83252,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1701508,0.4049106,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.922085,1.922085,4.610424,0,1.423646,1.922085,42.72553,0,0,0,0.821221,0,0,2.688339,2.553922,5.061813,6.069642,3.375143,0,3.375143,12.39991,88.57063,0.1703801,2.114293,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.94147,1.94147,0,0,0,1.94147,77.08355,0,2.220446E-16,0,1.496554,2.043653,1.94147,0,0,1.68667,9.107271,0,0.5470986,-0.5470986,11.82322,84.4514,0.1703801,2.135617,1.197243,0,10.60382
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.583238,1.583238,0,-1,0,1.583238,111.3206,0,0,0,1.762469,1.666566,1.583238,0,0,2.294558,8.560172,0.09590337,0,0.09590337,11.9142,85.10126,0.1703717,1.741561,1.409975,0,10.32264
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.792647,2.792647,0,-1,0,2.792647,87.84763,0,4.440892E-16,0,2.453274,2.939629,2.792647,0,0,2.198654,8.646485,0,0.4863544,-0.4863544,11.40154,81.4394,0.1703717,3.071912,1.962619,0,11.09976
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.447155,1.447155,0,-1,0,1.447155,278.5013,0,0,0,4.030346,1.523321,1.447155,0,0,2.739048,8.160131,2.507025,0,2.507025,13.77991,98.42774,0.1701519,1.59187,3.224277,0,12.19048
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.625203,0,0,3.857226,0,0,0,0,0.2320232,10.41645,0.2320232,0,0.2320232,14.00003,100,0.1701316,0,3.085781,0,14.27368
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701316,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.089793,1.089793,0,-1,0,1.089793,330.363,2.453123,0,0,3.600274,1.147151,1.089793,0,0,0,10.62527,0,0,0,14.00003,100,0.1701316,1.198773,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701316,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.111125,1.111125,0,-1,0,1.111125,125.4836,0.2246742,0,0,1.394279,1.169605,1.111125,0,0,0,10.62527,0,0,0,14.00003,100,0.1701316,1.222237,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.7333108,0.7333108,0,-1,0,0.7333108,128.6202,0.17128,0,0,0.9431861,0.7719061,0.7333108,0,0,0,10.62527,0,0,0,14.00003,100,0.1701316,0.8066419,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.196186,2.196186,0,-1,0,2.196186,7.178538,0,4.440892E-16,0,0.157654,2.311775,2.196186,0,0,0,10.62527,0,2.154121,-2.154121,11.72939,83.78116,0.1701316,2.415805,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.183737,3.33,0,-1,0,3.33,0,0,0.8537371,1.272111,0,3.505263,3.33,0,0,2.393468,8.471153,0,3.505263,-3.505263,8.034513,57.38927,0.1701316,4.602111,0,0,8.471153
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.373972,1.373972,0,-1,0,1.373972,0,0,0,0,0,1.446286,1.373972,0,0,6.288205,4.96589,0,1.446286,-1.446286,6.509994,46.49986,0.1701316,1.511369,0,0,4.96589
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.037382,3.037382,0,-1,0,3.037382,0,0,4.440892E-16,0.01112023,0,3.197244,3.037382,0,0,7.895189,3.519604,0,3.197244,-3.197244,3.139802,22.42712,0.1701316,3.34112,0,0,3.519604
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1357154,0.1357154,0,-1,0,0.1357154,0,0,0,0,0,0.1428583,0.1357154,0,0,11.44768,0.3223597,0,0.1428583,-0.1428583,2.989217,21.35151,0.1701316,0.149287,0,0,0.3223597
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4261353,0.1705262,0,-1,0,0.1705262,0,0,0.255609,0.2982225,0,0.1795013,0.1705262,0,0,11.60641,0.1795013,0,0.1795013,-0.1795013,2.800006,20,0.1701316,0.4687488,0,0,0.1795013
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.4753219,0,0,-1,0,0,0,0,0.4753219,0.522854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701316,0.522854,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4255726,0,0,-1,0,0,0,0,0.4255726,0.4681299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701316,0.4681299,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.446067,0,0,-1,0,0,0,0,0.446067,0.4906737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701316,0.4906737,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.6895106,0,0,-1,0,0,0,0,0.6895106,0.7584616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701316,0.7584616,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701316,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3316912,0.3316912,3.836954,0,1.212489,0.3316912,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702437,0.3648603,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.5908731,0.5908731,4.096136,0,1.283245,0.5908731,15.08393,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1703878,0.6499605,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.8357258,0.8357258,4.340989,0,1.35009,0.8357258,83.69943,4.440892E-16,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1705163,0.9192984,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.383873,1.383873,0,0,0,1.383873,67.15304,0,0,0,0.9293127,1.456708,1.383873,0,0,1.027236,9.700762,0,0.5273955,-0.5273955,12.46958,89.06828,0.1705163,1.52226,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.046606,1.046606,0,-1,0,1.046606,152.9981,0,0,0,1.601288,1.101691,1.046606,0,0,1.613231,9.173367,0.4995968,0,0.4995968,12.94354,92.45369,0.1704727,1.151267,1.28103,0,10.77465
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.067567,1.067567,0,-1,0,1.067567,173.0264,0,0,0,1.847173,1.123755,1.067567,0,0,1.113634,9.623004,0.7234186,0,0.7234186,13.62984,97.35579,0.1704096,1.174324,1.477739,0,11.47018
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.472672,3.33,0,-1,0,3.33,46.76656,0,0.1426721,0.4899393,1.557326,3.505263,3.33,0,0,0.3902152,10.27408,0,1.947937,-1.947937,11.57653,82.68935,0.1704096,3.819939,1.245861,0,11.83141
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.763903,2.763903,0,-1,0,2.763903,112.8842,0,0,0,3.120009,2.909372,2.763903,0,0,2.55459,8.326143,0.2106373,0,0.2106373,11.77636,84.11668,0.1703913,3.040294,2.496007,0,11.44615
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.5893514,0.5893514,0,-1,0,0.5893514,610.662,0.6346228,0,0,3.598945,0.6203699,0.5893514,0,0,2.343952,8.515718,2.343952,0,2.343952,14.00003,100,0.1701874,0.6482866,2.879156,0,12.11466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.04912,3.04912,0,-1,0,3.04912,85.21873,4.440892E-16,0,0.02403172,2.598421,3.2096,3.04912,0,0,0,10.62527,0,0.6111788,-0.6111788,13.35579,95.3983,0.1701874,3.354032,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,1.468461,0,0,2.147548,0,0,0,0,0.6790875,10.0141,0.6790875,0,0.6790875,14.00003,100,0.1701284,0,1.718039,0,12.16164
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.820348,1.820348,0,-1,0,1.820348,97.99139,0,0,0,1.783785,1.916156,1.820348,0,0,0,10.62527,0,0.1323716,-0.1323716,13.8605,99.00334,0.1701284,2.002383,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.674303,1.674303,0,-1,0,1.674303,49.23697,0,0,0,0.8243761,1.762424,1.674303,0,0,0.1470796,10.4929,0,0.9380482,-0.9380482,12.87171,91.94057,0.1701284,1.841733,0.6595009,0,11.31728
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2119296,0.2119296,0,-1,0,0.2119296,78.29062,0,0,0,0.165921,0.2230838,0.2119296,0,0,1.189355,9.554854,0,0.0571628,-0.0571628,12.81145,91.51019,0.1701284,0.2331226,0.1327368,0,9.720776
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.525249,2.525249,0,-1,0,2.525249,0,0,0,0,0,2.658157,2.525249,0,0,1.25287,9.497691,0,2.658157,-2.658157,10.00951,71.49635,0.1701284,2.777774,0,0,9.497691
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,6.344548,3.33,0,-1,0,3.33,0,0,3.014548,3.649002,0,3.505263,3.33,0,0,4.206378,6.839535,0,3.505263,-3.505263,6.314636,45.10445,0.1701284,6.979002,0,0,6.839535
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.410181,2.410181,0,-1,0,2.410181,0,0,4.440892E-16,0,0,2.537033,2.410181,0,0,8.101114,3.334271,0,2.537033,-2.537033,3.640369,26.00259,0.1701284,2.651199,0,0,3.334271
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.167509,0.757377,0,-1,0,0.757377,0,0,0.4101318,0.5268826,0,0.7972389,0.757377,0,0,10.92004,0.7972389,0,0.7972389,-0.7972389,2.800006,20,0.1701284,1.28426,0,0,0.7972389
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.5380879,0,0,-1,0,0,0,0,0.5380879,0.5918967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0.5918967,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3366059,0,0,-1,0,0,0,0,0.3366059,0.3702665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0.3702665,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1394391,0,0,-1,0,0,0,0,0.1394391,0.153383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0.153383,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2334374,0,0,-1,0,0,0,0,0.2334374,0.2567812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0.2567812,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.4609797,0,0,-1,0,0,0,0,0.4609797,0.5070777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701284,0.5070777,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.211073,0.211073,3.716336,0,1.17956,0.211073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702209,0.2321803,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.579065,0.579065,4.084328,0,1.280022,0.579065,16.24718,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1703618,0.6369715,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.658489,1.658489,4.9264,0,1.509907,1.658489,36.72868,0,0,0,0.609141,0,0,3.267911,3.104515,5.051778,6.078673,3.713656,0,3.713656,12.73057,90.93249,0.1706067,1.824338,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.282995,3.282995,3.360079,0,1.082301,3.282995,38.28764,0,0,0,1.256981,0,0,0.07708391,0.07322972,1.338122,9.420964,1.330211,0,1.330211,13.99252,99.94639,0.1706872,3.611295,1.005585,5,10.67795
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.883979,2.883979,0,-1,0,2.883979,77.16457,0,0,0,2.22541,3.035767,2.883979,0,0,0.007911243,10.61815,0,0.8103572,-0.8103572,13.13833,93.84504,0.1706872,3.172377,1.780328,0,12.84356
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.534303,1.534303,0,-1,0,1.534303,164.8096,0.005314809,0,0,2.528678,1.615056,1.534303,0,0,0.9083081,9.807796,0.9083081,0,0.9083081,14.00003,100,0.1706086,1.687733,2.022943,0,12.33648
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.391571,3.33,0,-1,0,3.33,110.2412,0.1657706,0.06157108,0.4007282,3.671034,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,3.730728,2.936827,0,14.29631
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.489185,1.489185,0,-1,0,1.489185,171.5373,0.9869444,0,0,2.554508,1.567563,1.489185,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,1.638104,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.8221443,0.8221443,0,-1,0,0.8221443,276.9186,1.411256,0,0,2.276671,0.8654151,0.8221443,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,0.9043588,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.086907,3.086907,0,-1,0,3.086907,121.6732,0.5065642,0,0.06559823,3.75594,3.249376,3.086907,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,3.395598,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.46017,1.46017,0,-1,0,1.46017,200.8662,1.395967,0,0,2.932988,1.537021,1.46017,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,1.606187,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.9580047,0.9580047,0,-1,0,0.9580047,225.836,1.155093,0,0,2.163519,1.008426,0.9580047,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,1.053805,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706086,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,4.335926,3.33,0,-1,0,3.33,3.807805,0,1.005926,1.439518,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.1706086,4.769518,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.96328,3.33,0,-1,0,3.33,0,0,0.6332804,1.029608,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.1706086,4.359609,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.207539,3.207539,0,-1,0,3.207539,0,0,0,0.1982924,0,3.376356,3.207539,0,0,7.648585,3.741548,0,3.376356,-3.376356,3.184951,22.74961,0.1706086,3.528292,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.73026,0.3469319,0,-1,0,0.3469319,0,0,2.383328,2.656354,0,0.3651915,0.3469319,0,0,11.40009,0.3651915,0,0.3651915,-0.3651915,2.800006,20,0.1706086,3.003286,0,0,0.3651915
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05146782,0,0,-1,0,0,0,0,0.05146782,0.05661461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0.05661461,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.996349,0,0,-1,0,0,0,0,0.996349,1.095984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,1.095984,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.664449,0,0,-1,0,0,0,0,0.664449,0.7308939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0.7308939,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.4336641,0,0,-1,0,0,0,0,0.4336641,0.4770305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0.4770305,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706086,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.7527844,0.7527844,4.258048,0,1.327447,0.7527844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1707829,0.8280628,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.170838,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1708681,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.563116,2.563116,0,0,0,2.563116,46.47152,0,0,0,1.191119,2.698017,2.563116,0,0,1.45388,9.316782,0,1.506898,-1.506898,11.03235,78.80231,0.1708681,2.819427,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.398782,1.398782,0,-1,0,1.398782,140.1585,0,0,0,1.960511,1.472402,1.398782,0,0,3.128211,7.809884,0.4881096,0,0.4881096,11.49541,82.10989,0.1708261,1.53866,1.568409,0,9.770395
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.6641484,0.6641484,0,-1,0,0.6641484,322.9719,0,0,0,2.145013,0.6991035,0.6641484,0,0,2.640101,8.249183,1.445909,0,1.445909,12.86712,91.9078,0.1707016,0.7305632,1.71601,0,10.3942
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.322354,1.322354,0,-1,0,1.322354,184.9904,0,0,0,2.446228,1.391952,1.322354,0,0,1.194193,9.550501,1.054276,0,1.054276,13.86729,99.05189,0.1706109,1.45459,1.956982,0,11.99673
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.8686441,0.8686441,0,-1,0,0.8686441,432.2585,2.700509,0,0,3.754787,0.9143621,0.8686441,0,0,0.1399165,10.49935,0.1399165,0,0.1399165,14.00003,100,0.1705989,0.9555085,3.00383,0,14.25414
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705989,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.274072,2.274072,0,-1,0,2.274072,110.4456,0.1178533,0,0,2.511613,2.39376,2.274072,0,0,0,10.62527,0,0,0,14.00003,100,0.1705989,2.501479,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2844949,0.2844949,0,-1,0,0.2844949,794.858,1.961862,0,0,2.261331,0.2994683,0.2844949,0,0,0,10.62527,0,0,0,14.00003,100,0.1705989,0.3129444,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.4888482,0.4888482,0,-1,0,0.4888482,299.3761,0.9489178,0,0,1.463495,0.514577,0.4888482,0,0,0,10.62527,0,0,0,14.00003,100,0.1705989,0.537733,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.09967817,0.09967817,0,-1,0,0.09967817,889.62,0.7818325,0,0,0.8867569,0.1049244,0.09967817,0,0,0,10.62527,0,0,0,14.00003,100,0.1705989,0.109646,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.600026,2.600026,0,-1,0,2.600026,6.793519,0,4.440892E-16,0,0.1766333,2.73687,2.600026,0,0,0,10.62527,0,2.560236,-2.560236,11.3013,80.72343,0.1705989,2.860029,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.452657,1.452657,0,-1,0,1.452657,0,0,2.220446E-16,0,0,1.529113,1.452657,0,0,2.844707,8.065038,0,1.529113,-1.529113,9.689476,69.2104,0.1705989,1.597923,0,0,8.065038
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2605489,0.2605489,0,-1,0,0.2605489,0,0,5.551115E-17,0,0,0.274262,0.2605489,0,0,4.543721,6.535925,0,0.274262,-0.274262,9.400378,67.14542,0.1705989,0.2866038,0,0,6.535925
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.008127,1.008127,0,-1,0,1.008127,0,0,2.220446E-16,0,0,1.061187,1.008127,0,0,4.848457,6.261663,0,1.061187,-1.061187,8.281789,59.15552,0.1705989,1.10894,0,0,6.261663
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.8621212,0.8621212,0,-1,0,0.8621212,0,0,1.110223E-16,0,0,0.9074959,0.8621212,0,0,6.027553,5.200476,0,0.9074959,-0.9074959,7.325204,52.32278,0.1705989,0.9483333,0,0,5.200476
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4037498,0.4037498,0,-1,0,0.4037498,0,0,5.551115E-17,0,0,0.4249998,0.4037498,0,0,7.035882,4.29298,0,0.4249998,-0.4249998,6.877215,49.12287,0.1705989,0.4441248,0,0,4.29298
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.6157142,0.6157142,0,-1,0,0.6157142,0,0,1.110223E-16,0,0,0.6481202,0.6157142,0,0,7.508104,3.86798,0,0.6481202,-0.6481202,6.194036,44.24303,0.1705989,0.6772856,0,0,3.86798
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.480215,0.480215,0,-1,0,0.480215,0,0,0,0,0,0.5054894,0.480215,0,0,8.228237,3.21986,0,0.5054894,-0.5054894,5.661204,40.43709,0.1705989,0.5282364,0,0,3.21986
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3322315,0.3322315,0,-1,0,0.3322315,0,0,0,0,0,0.3497174,0.3322315,0,0,8.789892,2.714371,0,0.3497174,-0.3497174,5.292569,37.80399,0.1705989,0.3654546,0,0,2.714371
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3536401,0.3536401,0,-1,0,0.3536401,0,0,0,0,0,0.3722528,0.3536401,0,0,9.178468,2.364654,0,0.3722528,-0.3722528,4.90018,35.00122,0.1705989,0.3890041,0,0,2.364654
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.592081,1.992401,0,0,0,4.90018,35.00122,0.1705989,0,0,0,1.992401
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.7504196,0.7504196,0,0,0,0.7504196,0,0,1.110223E-16,0,0,0.7899153,0.7504196,0,0,9.592081,1.992401,0,0.7899153,-0.7899153,4.067537,29.05378,0.1705989,0.8254615,0,0,1.992401
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.6403013,0.6403013,0,0,0,0.6403013,5.962013,0,1.110223E-16,0,0.03817485,0.6740013,0.6403013,0,0,10.46977,1.202486,0,0.6358265,-0.6358265,3.397317,24.2665,0.1705989,0.7043314,0.03053988,0,1.24066
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.06463148,0.06463148,0,0,0,0.06463148,1306.321,0,0,0,0.8442944,0.06803314,0.06463148,0,0,11.17624,0.566659,0.7762613,0,0.7762613,4.133743,29.52667,0.1705322,0.07109463,0.6754355,0,1.410953
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,10.39998,1.265294,1.545951,0,1.545951,5.60036,40.00249,0.1703996,0,1.23676,0,2.811245
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.965032,3.33,0,-1,0,3.33,76.77447,0,0.6350318,1.351966,2.55659,3.505263,3.33,0,0,8.854027,2.65665,0,0.9486734,-0.9486734,4.600371,32.85973,0.1703996,4.361535,2.045272,0,5.21324
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,0,0,0,3.642772,0,0,0,0,9.908109,1.707976,3.642772,0,3.642772,8.056208,57.54422,0.1700879,0,2.914217,0,5.350748
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.19436,2.19436,0,-1,0,2.19436,189.074,0,0,0,4.148965,2.309853,2.19436,0,0,6.265337,4.986471,1.839112,0,1.839112,9.800942,70.00659,0.169931,2.413796,3.319172,0,9.135436
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.9887277,0.9887277,0,-1,0,0.9887277,398.9171,0,0,0,3.944204,1.040766,0.9887277,0,0,4.426225,6.641672,2.903438,0,2.903438,12.55539,89.68114,0.1696838,1.0876,3.155363,0,10.58588
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,1.731727,0,0,3.254514,0,0,0,0,1.522787,9.254766,1.522787,0,1.522787,14.00003,100,0.1695545,0,2.603611,0,12.50928
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695545,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2461439,0.2461439,0,-1,0,0.2461439,1080.487,2.400455,0,0,2.659554,0.2590989,0.2461439,0,0,0,10.62527,0,0,0,14.00003,100,0.1695545,0.2707583,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695545,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.556568,1.556568,0,-1,0,1.556568,58.14707,0,2.220446E-16,0,0.9050986,1.638493,1.556568,0,0,0,10.62527,0,0.733394,-0.733394,13.22696,94.47812,0.1695545,1.712225,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,0.8148822,9.89188,0.1325992,0,0.1325992,13.35276,95.37665,0.1695432,0,0.1060793,0,10.02448
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.13693,3.13693,0,-1,0,3.13693,0,0,4.440892E-16,0.120623,0,3.302032,3.13693,0,0,0.682283,10.01122,0,3.302032,-3.302032,9.87211,70.51494,0.1695432,3.450623,0,0,10.01122
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0862513,0.0862513,0,-1,0,0.0862513,0,0,0,0,0,0.09079085,0.0862513,0,0,4.351207,6.709188,0,0.09079085,-0.09079085,9.776409,69.83135,0.1695432,0.09487644,0,0,6.709188
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.452085,6.618397,0,0,0,9.776409,69.83135,0.1695432,0,0,0,6.618397
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1321204,0.1321204,0,-1,0,0.1321204,0,0,2.775558E-17,0,0,0.1390741,0.1321204,0,0,4.452085,6.618397,0,0.1390741,-0.1390741,9.629811,68.78423,0.1695432,0.1453325,0,0,6.618397
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2896475,0.2896475,0,-1,0,0.2896475,0,0,0,0,0,0.3048922,0.2896475,0,0,4.606613,6.479323,0,0.3048922,-0.3048922,9.308427,66.48863,0.1695432,0.3186123,0,0,6.479323
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.945382,6.174431,0,0,0,9.308427,66.48863,0.1695432,0,0,0,6.174431
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.4818808,0.4818808,0,-1,0,0.4818808,0,0,1.110223E-16,0,0,0.507243,0.4818808,0,0,4.945382,6.174431,0,0.507243,-0.507243,8.773746,62.66949,0.1695432,0.5300689,0,0,6.174431
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.07017553,0.07017553,0,-1,0,0.07017553,0,0,0,0,0,0.07386898,0.07017553,0,0,5.508985,5.667188,0,0.07386898,-0.07386898,8.695881,62.11332,0.1695432,0.07719308,0,0,5.667188
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.07889514,0.07889514,0,-1,0,0.07889514,0,0,0,0,0,0.08304752,0.07889514,0,0,5.591062,5.593319,0,0.08304752,-0.08304752,8.608341,61.48803,0.1695432,0.08678465,0,0,5.593319
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.683337,5.510272,0,0,0,8.608341,61.48803,0.1695432,0,0,0,5.510272
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3924387,0.3924387,0,0,0,0.3924387,0,0,0,0,0,0.4130934,0.3924387,0,0,5.683337,5.510272,0,0.4130934,-0.4130934,8.172903,58.37776,0.1695432,0.4316826,0,0,5.510272
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,6.142329,5.097178,0.04367848,0,0.04367848,8.21434,58.67374,0.1695395,0,0.03494279,0,5.140856
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.4766906,0.4766906,0,0,0,0.4766906,68.89043,0,0,0,0.3283942,0.5017796,0.4766906,0,0,6.098651,5.136488,0,0.1733854,-0.1733854,8.031575,57.36828,0.1695395,0.5243597,0.2627154,0,5.464883
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.8151509,0.8151509,0,0,0,0.8151509,34.50769,0,1.110223E-16,0,0.2812897,0.8580535,0.8151509,0,0,6.291301,4.963103,0,0.5767638,-0.5767638,7.423613,53.0257,0.1695395,0.8966659,0.2250318,0,5.244393
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.592365,0.592365,0,-1,0,0.592365,82.73706,0,1.110223E-16,0,0.4901054,0.6235421,0.592365,0,0,6.93215,4.386339,0,0.1334367,-0.1334367,7.282959,52.02103,0.1695395,0.6516015,0.3920843,0,4.876445
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.142407,2.142407,0,-1,0,2.142407,22.18252,0,0,0,0.4752399,2.255166,2.142407,0,0,7.080413,4.252903,0,1.779926,-1.779926,5.406752,38.61958,0.1695395,2.356648,0.3801919,0,4.728143
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.297062,2.81053,0,-1,0,2.81053,17.27346,0,1.486532,2.2852,0.4854758,2.958453,2.81053,0,0,9.058108,2.472977,0,2.472977,-2.472977,2.800006,20,0.1695395,4.726768,0.3883807,0,2.958453
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.3748647,0.3748647,0,-1,0,0.3748647,358.7746,0,0,0.1568165,1.344919,0.3945945,0.3748647,0,0,11.80586,0,0.9503249,0,0.9503249,3.701563,26.43968,0.1694589,0.4123512,1.075935,0,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.142496,1.943906,0,-1,0,1.943906,61.2645,0,0.1985901,1.317942,1.190924,2.046216,1.943906,0,0,10.85554,0.8552924,0,0.8552924,-0.8552924,2.800006,20,0.1694589,2.356745,0.9527394,0,2.046216
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.575534,0.7203317,0,-1,0,0.7203317,105.2632,0,0.855202,1.589021,0.7582439,0.7582439,0.7203317,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,1.733087,0.6065951,0,0.7582439
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.900255,0.5000663,0,-1,0,0.5000663,105.2632,0,1.400188,1.990267,0.5263856,0.5263856,0.5000663,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,2.09028,0.4211085,0,0.5263856
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.918478,0.03426858,0,-1,0,0.03426858,105.2632,0,1.884209,2.103472,0.03607219,0.03607219,0.03426858,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,2.110325,0.02885775,0,0.03607219
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.5585241,0.1665579,0,-1,0,0.1665579,105.2632,0,0.3919663,0.5810649,0.1753241,0.1753241,0.1665579,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.6143765,0.1402593,0,0.1753241
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.402097,0.07966565,0,-1,0,0.07966565,105.2632,0,1.322431,1.526374,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,1.542307,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.884408,0,0,-1,0,0,0,0,3.884408,4.272848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,4.272848,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.806586,0,0,-1,0,0,0,0,1.806586,1.987245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,1.987245,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3889264,0,0,-1,0,0,0,0,0.3889264,0.4278191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.4278191,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.06144737,0,0,-1,0,0,0,0,0.06144737,0.0675921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.0675921,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.5543947,0,0,-1,0,0,0,0,0.5543947,0.6098343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.6098343,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2713557,0,0,-1,0,0,0,0,0.2713557,0.2984912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.2984912,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.5378172,0,0,-1,0,0,0,0,0.5378172,0.5915989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.5915989,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.08242927,0,0,-1,0,0,0,0,0.08242927,0.0906722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.0906722,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3901109,0,0,-1,0,0,0,0,0.3901109,0.429122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694589,0.429122,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.8035519,0.8035519,4.308815,0,1.341306,0.8035519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1696405,0.8839071,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.6423471,0.6423471,4.14761,0,1.297298,0.6423471,14.45448,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1697892,0.7065818,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.971225,2.971225,5,0,1.53,2.971225,6.855182,0,0,0,0.2036829,0,0,2.028775,1.927337,5.053012,6.077563,2.13102,0,2.13102,11.22798,80.19971,0.1699447,3.268347,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,2.921993,7.995481,0.2793666,0,0.2793666,11.49301,82.09278,0.1699211,0,0.2234932,0,8.274847
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.114395,3.114395,0,-1,0,3.114395,18.35529,0,4.440892E-16,0.09583472,0.5716563,3.278311,3.114395,0,0,2.642626,8.246911,0,2.706655,-2.706655,8.639949,61.71379,0.1699211,3.425835,0.457325,0,8.818567
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.729119,1.729119,0,-1,0,1.729119,69.58353,0,2.220446E-16,0,1.203182,1.820125,1.729119,0,0,5.65002,5.540256,0,0.6169432,-0.6169432,7.989633,57.0687,0.1699211,1.902031,0.9625455,0,6.743438
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.8232685,0.8232685,0,-1,0,0.8232685,173.2846,0,0,0,1.426598,0.8665984,0.8232685,0,0,6.335513,4.923313,0.5599993,0,0.5599993,8.520895,60.86341,0.1698737,0.9055953,1.141278,0,6.349911
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.966123,1.966123,0,-1,0,1.966123,44.37504,0,2.220446E-16,0,0.8724679,2.069603,1.966123,0,0,5.775513,5.427312,0,1.197135,-1.197135,7.259004,51.84992,0.1698737,2.162735,0.6979743,0,6.29978
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.486433,2.486433,0,-1,0,2.486433,19.75013,0,4.440892E-16,0,0.4910736,2.617297,2.486433,0,0,7.105663,4.230177,0,2.126224,-2.126224,5.017767,35.84112,0.1698737,2.735076,0.3928589,0,4.721251
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.218589,1.218589,0,-1,0,1.218589,95.70141,0,0,0,1.166206,1.282725,1.218589,0,0,9.468134,2.103953,0,0.1165184,-0.1165184,4.894946,34.96383,0.1698737,1.340448,0.9329652,0,3.27016
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.879905,3.035556,0,-1,0,3.035556,39.79131,0,0.8443492,2.150334,1.207887,3.195322,3.035556,0,0,9.597599,1.987435,0,1.987435,-1.987435,2.800006,20,0.1698737,4.267896,0.96631,0,3.195322
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.232726,1.274459,0,-1,0,1.274459,105.2632,0,0.9582668,2.201106,1.341536,1.341536,1.274459,0,0,11.80586,0,0,0,0,2.800006,20,0.1698737,2.455998,1.073228,0,1.341536
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.014203,0.5572748,0,-1,0,0.5572748,105.2632,0,0.4569278,1.004168,0.5866051,0.5866051,0.5572748,0,0,11.80586,0,0,0,0,2.800006,20,0.1698737,1.115623,0.4692841,0,0.5866051
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,11.80586,0,0.1552387,0,0.1552387,2.947278,21.05194,0.1698606,0,0.124191,0,0.1552387
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.170832,0.1327291,0,-1,0,0.1327291,0,0,3.038103,3.355186,0,0.1397149,0.1327291,0,0,11.65062,0.1397149,0,0.1397149,-0.1397149,2.800006,20,0.1698606,3.487915,0,0,0.1397149
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.475609,0,0,-1,0,0,0,0,3.475609,3.82317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,3.82317,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.4363965,0,0,-1,0,0,0,0,0.4363965,0.4800362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.4800362,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.7902406,0,0,-1,0,0,0,0,0.7902406,0.8692646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.8692646,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.3672581,0,0,-1,0,0,0,0,0.3672581,0.4039839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.4039839,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4182377,0,0,-1,0,0,0,0,0.4182377,0.4600615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.4600615,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.419874,0,0,-1,0,0,0,0,0.419874,0.4618614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.4618614,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.5997774,0,0,-1,0,0,0,0,0.5997774,0.6597551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.6597551,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2400407,0,0,-1,0,0,0,0,0.2400407,0.2640448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698606,0.2640448,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.5300425,0.5300425,4.035306,0,1.266638,0.5300425,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699994,0.5830467,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3133859,0.3133859,3.818649,0,1.207491,0.3133859,25.1508,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1700985,0.3447244,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.866766,0.866766,4.372029,0,1.358564,0.866766,86.41451,4.440892E-16,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1702238,0.9534426,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.30717,1.30717,0,0,0,1.30717,149.5183,0,0,0,1.954458,1.375968,1.30717,0,0,0.9880295,9.736048,0.57849,0,0.57849,13.6115,97.22484,0.1701751,1.437887,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.102316,1.102316,0,-1,0,1.102316,209.8201,0.7430083,0,0,2.312881,1.160333,1.102316,0,0,0.4095396,10.25669,0.4095396,0,0.4095396,14.00003,100,0.1701406,1.212548,1.850305,0,12.56957
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.894943,1.894943,0,-1,0,1.894943,173.7831,1.298414,0,0,3.29309,1.994676,1.894943,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,2.084437,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.179991,1.179991,0,-1,0,1.179991,269.0251,1.932376,0,0,3.174471,1.242095,1.179991,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,1.29799,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.8624145,0.8624145,0,-1,0,0.8624145,288.8765,1.583508,0,0,2.491313,0.9078048,0.8624145,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,0.948656,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.289907,1.289907,0,-1,0,1.289907,225.1922,1.546973,0,0,2.90477,1.357797,1.289907,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,1.418898,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.001241,1.001241,0,-1,0,1.001241,177.3571,0.7218348,0,0,1.775773,1.053938,1.001241,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,1.101366,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2935055,0.2935055,0,-1,0,0.2935055,287.9805,0.5362856,0,0,0.8452389,0.3089532,0.2935055,0,0,0,10.62527,0,0,0,14.00003,100,0.1701406,0.3228561,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.259962,1.259962,0,-1,0,1.259962,14.37084,0,0,0,0.1810671,1.326276,1.259962,0,0,0,10.62527,0,1.145209,-1.145209,12.79287,91.37747,0.1701406,1.385958,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.969469,1.969469,0,-1,0,1.969469,0,0,2.220446E-16,0,0,2.073126,1.969469,0,0,1.272454,9.480065,0,2.073126,-2.073126,10.60761,75.76846,0.1701406,2.166416,0,0,9.480065
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.675775,2.675775,0,-1,0,2.675775,0,0,4.440892E-16,0,0,2.816605,2.675775,0,0,3.575927,7.40694,0,2.816605,-2.816605,7.638643,54.56163,0.1701406,2.943352,0,0,7.40694
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.705489,4.590334,0,0,0,7.638643,54.56163,0.1701406,0,0,0,4.590334
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.5438703,0.5438703,0,-1,0,0.5438703,0,0,0,0,0,0.572495,0.5438703,0,0,6.705489,4.590334,0,0.572495,-0.572495,7.03518,50.25119,0.1701406,0.5982573,0,0,4.590334
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0468128,0.0468128,0,-1,0,0.0468128,0,0,6.938894E-18,0,0,0.04927663,0.0468128,0,0,7.341594,4.017839,0,0.04927663,-0.04927663,6.983238,49.88017,0.1701406,0.05149408,0,0,4.017839
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.06453821,0.06453821,0,-1,0,0.06453821,0,0,1.387779E-17,0,0,0.06793496,0.06453821,0,0,7.396346,3.968563,0,0.06793496,-0.06793496,6.911628,49.36868,0.1701406,0.07099204,0,0,3.968563
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.594973,0.594973,0,-1,0,0.594973,0,0,1.110223E-16,0,0,0.6262874,0.594973,0,0,7.471829,3.900628,0,0.6262874,-0.6262874,6.251463,44.65322,0.1701406,0.6544703,0,0,3.900628
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.271989,0.271989,0,-1,0,0.271989,0,0,0,0,0,0.2863042,0.271989,0,0,8.167704,3.274341,0,0.2863042,-0.2863042,5.949672,42.49757,0.1701406,0.2991879,0,0,3.274341
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.5472044,0.5472044,0,-1,0,0.5472044,0,0,0,0,0,0.5760046,0.5472044,0,0,8.48582,2.988036,0,0.5760046,-0.5760046,5.34251,38.16071,0.1701406,0.6019248,0,0,2.988036
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.08308484,0.08308484,0,-1,0,0.08308484,0,0,0,0,0,0.08745772,0.08308484,0,0,9.125825,2.412032,0,0.08745772,-0.08745772,5.250322,37.50222,0.1701406,0.09139332,0,0,2.412032
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4242276,0.4242276,0,0,0,0.4242276,0,0,0,0,0,0.4465554,0.4242276,0,0,9.223001,2.324574,0,0.4465554,-0.4465554,4.779611,34.14001,0.1701406,0.4666504,0,0,2.324574
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.8000618,0.8000618,0,0,0,0.8000618,11.24618,0,1.110223E-16,0,0.08997637,0.8421704,0.8000618,0,0,9.719172,1.878018,0,0.752194,-0.752194,3.986729,28.47658,0.1701406,0.880068,0.07198109,0,1.967995
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.149807,2.149807,5,0,1.53,2.149807,25.00377,0,0,0,0.5375327,0,0,2.850193,2.707684,10.55494,1.125825,3.245216,0,3.245216,7.065412,50.46712,0.1703715,2.364787,0.4300262,5,1.663357
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.051996,2.051996,5,0,1.53,2.051996,61.56559,0,0,0,1.263323,0,0,2.948004,2.800604,7.309728,4.046519,4.063927,0,4.063927,10.92079,78.0055,0.170591,2.257195,1.010659,5,5.309843
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,3.2458,7.704054,2.712402,0,2.712402,13.494,96.38554,0.1703631,0,2.169921,0,10.41646
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,2.670452,0,0,3.20385,0,0,0,0,0.5333986,10.14522,0.5333986,0,0.5333986,14.00003,100,0.1703184,0,2.56308,0,13.34907
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.530918,2.530918,0,-1,0,2.530918,131.0536,0.6527354,0,0,3.316859,2.664124,2.530918,0,0,0,10.62527,0,0,0,14.00003,100,0.1703184,2.78401,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.201496,1.201496,0,-1,0,1.201496,283.9208,2.146564,0,0,3.411296,1.264732,1.201496,0,0,0,10.62527,0,0,0,14.00003,100,0.1703184,1.321645,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.734973,2.734973,0,-1,0,2.734973,72.24375,0,0,0,1.975847,2.878919,2.734973,0,0,0,10.62527,0,0.903072,-0.903072,13.04811,93.20058,0.1703184,3.008471,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.8979132,0.8979132,0,-1,0,0.8979132,246.0238,0.2604947,0,0,2.20908,0.9451718,0.8979132,0,0,1.003413,9.722202,1.003413,0,1.003413,14.00003,100,0.1702343,0.9877045,1.767264,0,11.93128
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702343,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.742839,2.742839,0,-1,0,2.742839,43.13229,0,4.440892E-16,0,1.183049,2.887199,2.742839,0,0,0,10.62527,0,1.704149,-1.704149,12.2037,87.16909,0.1702343,3.017123,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.028455,2.028455,0,-1,0,2.028455,19.10735,0,0,0,0.3875841,2.135216,2.028455,0,0,1.893499,8.921124,0,1.747632,-1.747632,10.36153,74.01079,0.1702343,2.2313,0.3100672,0,9.308709
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.72686,1.72686,0,-1,0,1.72686,7.403136,0,2.220446E-16,0,0.1278418,1.817748,1.72686,0,0,3.835312,7.173493,0,1.689906,-1.689906,8.580215,61.28712,0.1702343,1.899546,0.1022735,0,7.301335
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.712986,5.483587,0,0,0,8.580215,61.28712,0.1702343,0,0,0,5.483587
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.214148,1.214148,0,-1,0,1.214148,0,0,0,0,0,1.278051,1.214148,0,0,5.712986,5.483587,0,1.278051,-1.278051,7.23303,51.6644,0.1702343,1.335563,0,0,5.483587
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.133042,4.205536,0,0,0,7.23303,51.6644,0.1702343,0,0,0,4.205536
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.6534487,0.6534487,0,-1,0,0.6534487,0,0,1.110223E-16,0,0,0.6878408,0.6534487,0,0,7.133042,4.205536,0,0.6878408,-0.6878408,6.507982,46.4855,0.1702343,0.7187936,0,0,4.205536
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.897309,3.517696,0,0,0,6.507982,46.4855,0.1702343,0,0,0,3.517696
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2983352,0.2983352,0,-1,0,0.2983352,0,0,0,0,0,0.3140371,0.2983352,0,0,7.897309,3.517696,0,0.3140371,-0.3140371,6.176958,44.12104,0.1702343,0.3281687,0,0,3.517696
