Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3166625,0.3166625,0,-1,0,0.3166625,0,0,0,0,0,0.3333289,0.3166625,0,0,8.24624,3.203659,0,0.3333289,-0.3333289,5.825599,41.61134,0.1702343,0.3483287,0,0,3.203659
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.5035814,0.5035814,0,-1,0,0.5035814,0,0,1.110223E-16,0,0,0.5300857,0.5035814,0,0,8.616605,2.87033,0,0.5300857,-0.5300857,5.26684,37.6202,0.1702343,0.5539395,0,0,2.87033
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.8107156,0.8107156,0,-1,0,0.8107156,0,0,0,0,0,0.8533848,0.8107156,0,0,9.205589,2.340244,0,0.8533848,-0.8533848,4.367293,31.19489,0.1702343,0.8917871,0,0,2.340244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1213946,0.1213946,0,-1,0,0.1213946,0,0,2.775558E-17,0,0,0.1277838,0.1213946,0,0,10.15379,1.486859,0,0.1277838,-0.1277838,4.232597,30.23277,0.1702343,0.133534,0,0,1.486859
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2560768,0.2560768,0,0,0,0.2560768,0,0,5.551115E-17,0,0,0.2695545,0.2560768,0,0,10.29578,1.359075,0,0.2695545,-0.2695545,3.948462,28.20324,0.1702343,0.2816844,0,0,1.359075
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.59528,1.089521,0.04302366,0,0.04302366,3.989277,28.49478,0.1702307,0,0.03441893,0,1.132545
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.111478,2.111478,4.695913,0,1.446984,2.111478,47.19349,0,0,0,0.9964801,0,0,2.584435,2.455213,10.55226,1.128242,3.451693,0,3.451693,7.263841,51.88447,0.1704555,2.322626,0.7971841,5,2.124722
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.135653,1.135653,4.640916,0,1.43197,1.135653,186.9066,0,0,0,2.12261,0,0,3.505263,3.33,7.100565,4.234766,5.45261,0,5.45261,12.43664,88.83297,0.1705041,1.249218,1.698088,5,6.357376
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.241551,1.241551,0,-1,0,1.241551,175.8455,0,0,0,2.183211,1.306896,1.241551,0,0,1.647955,9.142115,0.8763152,0,0.8763152,13.26799,94.77114,0.1704309,1.365706,1.746569,0,11.32533
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,1.603172,0,0,2.374811,0,0,0,0,0.7716393,9.930799,0.7716393,0,0.7716393,14.00003,100,0.1703665,0,1.899849,0,12.30561
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.466605,1.466605,0,-1,0,1.466605,234.1808,1.890712,0,0,3.434507,1.543794,1.466605,0,0,0,10.62527,0,0,0,14.00003,100,0.1703665,1.613265,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703665,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.996969,3.33,0,-1,0,3.33,90.40239,0,0.6669689,1.066666,3.010399,3.505263,3.33,0,0,0,10.62527,0,0.4948637,-0.4948637,13.4784,96.27406,0.1703665,4.396666,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.844949,2.844949,0,-1,0,2.844949,74.78341,0,4.440892E-16,0,2.12755,2.994684,2.844949,0,0,0.5498486,10.13041,0,0.8671334,-0.8671334,12.56436,89.74523,0.1703665,3.129444,1.70204,0,12.25796
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.555272,1.555272,0,-1,0,1.555272,131.3359,0,0,0,2.04263,1.637129,1.555272,0,0,1.51333,9.263277,0.4055016,0,0.4055016,12.94905,92.49303,0.1703327,1.7108,1.634104,0,11.30591
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0.425602,0,0,1.53343,0,0,0,0,1.107828,9.628228,1.107828,0,1.107828,14.00003,100,0.1702404,0,1.226744,0,11.16166
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.373911,1.373911,0,-1,0,1.373911,61.85167,0,0,0,0.8497869,1.446222,1.373911,0,0,0,10.62527,0,0.5964353,-0.5964353,13.37133,95.50931,0.1702404,1.511302,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.623403,2.623403,0,-1,0,2.623403,7.109354,0,0,0,0.186507,2.761476,2.623403,0,0,0.6627059,10.02884,0,2.574969,-2.574969,10.65707,76.1218,0.1702404,2.885743,0.1492056,0,10.21535
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.207593,1.207593,0,-1,0,1.207593,0,0,2.220446E-16,0,0,1.27115,1.207593,0,0,3.523783,7.453869,0,1.27115,-1.27115,9.317163,66.55103,0.1702404,1.328352,0,0,7.453869
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.936172,6.182719,0,0,0,9.317163,66.55103,0.1702404,0,0,0,6.182719
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.8991283,0.8991283,0,-1,0,0.8991283,0,0,1.110223E-16,0,0,0.9464508,0.8991283,0,0,4.936172,6.182719,0,0.9464508,-0.9464508,8.319517,59.425,0.1702404,0.9890411,0,0,6.182719
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.462061,0.462061,0,-1,0,0.462061,0,0,5.551115E-17,0,0,0.4863801,0.462061,0,0,5.987784,5.236268,0,0.4863801,-0.4863801,7.806828,55.76294,0.1702404,0.5082672,0,0,5.236268
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.3504952,0.3504952,0,-1,0,0.3504952,0,0,0,0,0,0.3689424,0.3504952,0,0,6.528207,4.749888,0,0.3689424,-0.3689424,7.417928,52.98509,0.1702404,0.3855447,0,0,4.749888
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2151387,0.2151387,0,-1,0,0.2151387,0,0,2.775558E-17,0,0,0.2264618,0.2151387,0,0,6.938143,4.380946,0,0.2264618,-0.2264618,7.179216,51.28001,0.1702404,0.2366525,0,0,4.380946
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.517518,0.517518,0,-1,0,0.517518,0,0,1.110223E-16,0,0,0.5447558,0.517518,0,0,7.189767,4.154484,0,0.5447558,-0.5447558,6.604993,47.17843,0.1702404,0.5692698,0,0,4.154484
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01475096,0.01475096,0,-1,0,0.01475096,0,0,1.734723E-18,0,0,0.01552733,0.01475096,0,0,7.795051,3.609728,0,0.01552733,-0.01552733,6.588626,47.06152,0.1702404,0.01622606,0,0,3.609728
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0415706,0.0415706,0,-1,0,0.0415706,0,0,6.938894E-18,0,0,0.04375852,0.0415706,0,0,7.812304,3.594201,0,0.04375852,-0.04375852,6.5425,46.73205,0.1702404,0.04572766,0,0,3.594201
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.9369782,0.9369782,0,-1,0,0.9369782,0,0,0,0,0,0.9862928,0.9369782,0,0,7.860924,3.550442,0,0.9862928,-0.9862928,5.502857,39.30604,0.1702404,1.030676,0,0,3.550442
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1525619,0.1525619,0,0,0,0.1525619,0,0,0,0,0,0.1605915,0.1525619,0,0,8.956805,2.56415,0,0.1605915,-0.1605915,5.333578,38.09691,0.1702404,0.1678181,0,0,2.56415
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.5531264,0.5531264,0,0,0,0.5531264,16.25078,0,1.110223E-16,0,0.08988737,0.5822383,0.5531264,0,0,9.135241,2.403558,0,0.4923509,-0.4923509,4.814595,34.38989,0.1702404,0.608439,0.0719099,0,2.493445
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.040524,2.040524,5,0,1.53,2.040524,19.56377,0,0,0,0.3992035,0,0,2.959476,2.811502,9.682297,1.911207,3.210706,0,3.210706,7.860538,56.14658,0.1704681,2.244576,0.3193628,5,2.31041
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.620248,1.620248,4.582235,0,1.41595,1.620248,47.5929,0,0,0,0.7711231,0,0,2.961986,2.813887,6.471591,4.800842,3.58501,0,3.58501,11.26158,80.43967,0.170663,1.782273,0.6168985,5,5.571965
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.83421,1.83421,0,-1,0,1.83421,68.49633,0,2.220446E-16,0,1.256367,1.930748,1.83421,0,0,2.886581,8.027351,0,0.674381,-0.674381,10.55072,75.36211,0.170663,2.017631,1.005093,0,9.283718
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,4.379432,3.33,0,-1,0,3.33,65.68881,0,1.049432,1.487375,2.187438,3.505263,3.33,0,0,3.635893,7.35297,0,1.317826,-1.317826,9.161607,65.43992,0.170663,4.817376,1.74995,0,9.540408
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.07055142,0.07055142,0,-1,0,0.07055142,4092.513,0,0,0,2.887326,0.07426465,0.07055142,0,0,5.100144,6.035145,2.813061,0,2.813061,11.83031,84.50205,0.1704292,0.07760656,2.309861,0,8.92247
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.756352,1.756352,0,-1,0,1.756352,166.7122,0,0,0,2.928053,1.848792,1.756352,0,0,2.287083,8.566899,1.079262,0,1.079262,12.85419,91.81544,0.1703397,1.931987,2.342443,0,11.49495
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1322841,0.1322841,0,-1,0,0.1322841,1823.939,1.065715,0,0,2.412782,0.1392464,0.1322841,0,0,1.207821,9.538235,1.207821,0,1.207821,14.00003,100,0.1702396,0.1455125,1.930226,0,11.95102
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.840189,1.840189,0,-1,0,1.840189,111.1199,0.1077753,0,0,2.044816,1.937041,1.840189,0,0,0,10.62527,0,0,0,14.00003,100,0.1702396,2.024208,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.799034,1.799034,0,-1,0,1.799034,137.4199,0.5785112,0,0,2.472232,1.89372,1.799034,0,0,0,10.62527,0,0,0,14.00003,100,0.1702396,1.978938,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.827914,2.827914,0,-1,0,2.827914,47.60417,0,4.440892E-16,0,1.346205,2.976752,2.827914,0,0,0,10.62527,0,1.630547,-1.630547,12.28128,87.72326,0.1702396,3.110706,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.949982,1.949982,0,-1,0,1.949982,25.78887,0,0,0,0.5028784,2.052613,1.949982,0,0,1.811719,8.994727,0,1.549735,-1.549735,10.64772,76.05497,0.1702396,2.144981,0.4023027,0,9.497605
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6005237,0.6005237,0,-1,0,0.6005237,27.86658,0,1.110223E-16,0,0.1673454,0.6321301,0.6005237,0,0,3.533646,7.444993,0,0.4647847,-0.4647847,10.15779,72.5555,0.1702396,0.660576,0.1338763,0,7.612338
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3157656,0.3157656,0,-1,0,0.3157656,0,0,0,0,0,0.3323849,0.3157656,0,0,4.050074,6.980208,0,0.3323849,-0.3323849,9.807426,70.0529,0.1702396,0.3473422,0,0,6.980208
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.219193,2.219193,0,-1,0,2.219193,0,0,4.440892E-16,0,0,2.335992,2.219193,0,0,4.41939,6.647823,0,2.335992,-2.335992,7.345074,52.46471,0.1702396,2.441112,0,0,6.647823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.356846,2.356846,0,-1,0,2.356846,0,0,4.440892E-16,0,0,2.48089,2.356846,0,0,7.014937,4.311831,0,2.48089,-2.48089,4.729986,33.78555,0.1702396,2.59253,0,0,4.311831
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.188292,1.188292,0,-1,0,1.188292,0,0,2.220446E-16,0,0,1.250834,1.188292,0,0,9.771482,1.83094,0,1.250834,-1.250834,3.411492,24.36775,0.1702396,1.307121,0,0,1.83094
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1702396,0,0,0,0.5801067
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1702396,0,0,0,0.5801067
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1702396,0,0,0,0.5801067
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1702396,0,0,0,0.5801067
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3145513,0.3145513,0,-1,0,0.3145513,0,0,0,0,0,0.3311066,0.3145513,0,0,11.1613,0.5801067,0,0.3311066,-0.3311066,3.062475,21.87477,0.1702396,0.3460064,0,0,0.5801067
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003422538,0.003422538,0,-1,0,0.003422538,0,0,4.336809E-19,0,0,0.003602671,0.003422538,0,0,11.52919,0.249,0,0.003602671,-0.003602671,3.058677,21.84765,0.1702396,0.003764791,0,0,0.249
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4256525,0.4256525,3.930916,0,1.23814,0.4256525,0,0,0,0,0,0,0,3.505263,3.33,11.5332,0.2453974,3.33,0,3.33,6.217793,44.41272,0.1703592,0.4682178,0,5,0.2453974
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.203197,3.242397,3.398183,0,3.398183,9.441592,67.4398,0.1704102,0,0.05454636,5,3.31058
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,4.805014,6.300762,3.989779,0,3.989779,13.22663,94.47573,0.1704122,0,0.5278229,5,6.960541
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.8440844,0.8440844,0,0,0,0.8440844,83.26517,0,1.110223E-16,0,0.7028283,0.8885099,0.8440844,0,0,0.8152348,9.891562,0,0.1856816,-0.1856816,13.0309,93.07769,0.1704122,0.9284928,0.5622627,0,10.59439
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.670774,1.670774,0,-1,0,1.670774,126.1654,0,0,0,2.107937,1.758709,1.670774,0,0,1.021548,9.705881,0.3492283,0,0.3492283,13.36221,95.44417,0.1703835,1.837851,1.68635,0,11.81382
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.8419994,0.8419994,0,-1,0,0.8419994,351.2441,1.398839,0,0,2.957473,0.8863152,0.8419994,0,0,0.6723195,10.02019,0.6723195,0,0.6723195,14.00003,100,0.1703281,0.9261993,2.365979,0,12.97766
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.275754,3.33,0,-1,0,3.33,74.00977,0,0.9457542,1.37333,2.464525,3.505263,3.33,0,0,0,10.62527,0,1.040738,-1.040738,12.90299,92.16405,0.1703281,4.70333,1.97162,0,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,1.592306,0,0,2.748681,0,0,0,0,1.156375,9.584537,1.156375,0,1.156375,14.00003,100,0.1702329,0,2.198945,0,12.33322
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.7517721,0.7517721,0,-1,0,0.7517721,493.8782,2.921499,0,0,3.712839,0.7913391,0.7517721,0,0,0,10.62527,0,0,0,14.00003,100,0.1702329,0.8269494,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.2616832,0.2616832,0,-1,0,0.2616832,933.8975,2.168397,0,0,2.443853,0.275456,0.2616832,0,0,0,10.62527,0,0,0,14.00003,100,0.1702329,0.2878515,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01321527,0.01321527,0,-1,0,0.01321527,13369.42,1.752893,0,0,1.766804,0.01391081,0.01321527,0,0,0,10.62527,0,0,0,14.00003,100,0.1702329,0.01453679,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2354206,0.2354206,0,-1,0,0.2354206,442.9004,0.7948674,0,0,1.042678,0.2478111,0.2354206,0,0,0,10.62527,0,0,0,14.00003,100,0.1702329,0.2589626,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702329,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.196143,0.196143,0,-1,0,0.196143,98.55521,0,0,0,0.1933092,0.2064663,0.196143,0,0,0,10.62527,0,0.01315717,-0.01315717,13.98616,99.90094,0.1702329,0.2157573,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,5.32596,3.33,0,-1,0,3.33,0,0,1.99596,2.528555,0,3.505263,3.33,0,0,0.01461907,10.61212,0,3.505263,-3.505263,10.29129,73.50905,0.1702329,5.858555,0,0,10.61212
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.913971,3.33,0,-1,0,3.33,0,0,0.583971,0.9753681,0,3.505263,3.33,0,0,3.909356,7.106854,0,3.505263,-3.505263,6.596416,47.11716,0.1702329,4.305368,0,0,7.106854
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.051268,3.051268,0,-1,0,3.051268,0,0,0,0.02639441,0,3.211861,3.051268,0,0,7.804093,3.601591,0,3.211861,-3.211861,3.210817,22.93436,0.1702329,3.356394,0,0,3.601591
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37283,0.38973,0,0,0,3.210817,22.93436,0.1702329,0,0,0,0.38973
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.160356,0.160356,0,-1,0,0.160356,0,0,2.775558E-17,0,0,0.1687958,0.160356,0,0,11.37283,0.38973,0,0.1687958,-0.1687958,3.032891,21.66346,0.1702329,0.1763916,0,0,0.38973
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2169347,0.2098875,0,-1,0,0.2098875,0,0,0.007047219,0.02874069,0,0.2209342,0.2098875,0,0,11.56038,0.2209342,0,0.2209342,-0.2209342,2.800006,20,0.1702329,0.2386282,0,0,0.2209342
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2722261,0,0,-1,0,0,0,0,0.2722261,0.2994487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702329,0.2994487,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2392108,0,0,-1,0,0,0,0,0.2392108,0.2631319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702329,0.2631319,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.3622677,0,0,-1,0,0,0,0,0.3622677,0.3984945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702329,0.3984945,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3216162,0,0,-1,0,0,0,0,0.3216162,0.3537778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702329,0.3537778,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.4410164,0.4410164,3.94628,0,1.242334,0.4410164,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.170354,0.4851181,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1704051,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4100569,0.4100569,3.91532,0,1.233882,0.4100569,98.07364,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1704881,0.4510626,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1704496,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.462346,1.462346,0,-1,0,1.462346,42.9534,0,0,0,0.6281275,1.539312,1.462346,0,0,0.8821519,9.831338,0,0.9111844,-0.9111844,12.20267,87.16177,0.1704496,1.608581,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,1.894579,8.920153,1.164424,0,1.164424,13.30734,95.05225,0.1703543,0,0.9315392,0,10.08458
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0.7998882,0,0,1.530043,0,0,0,0,0.7301549,9.968135,0.7301549,0,0.7301549,14.00003,100,0.1702945,0,1.224035,0,11.49818
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.7849125,0.7849125,0,-1,0,0.7849125,213.0203,0.845799,0,0,1.672023,0.8262237,0.7849125,0,0,0,10.62527,0,0,0,14.00003,100,0.1702945,0.8634038,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.695518,1.695518,0,-1,0,1.695518,46.99169,0,2.220446E-16,0,0.7967524,1.784755,1.695518,0,0,0,10.62527,0,0.9880031,-0.9880031,12.95858,92.56111,0.1702945,1.86507,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.6376098,0,0,1.735391,0,0,0,0,1.097781,9.637271,1.097781,0,1.097781,14.00003,100,0.1702048,0,1.388313,0,11.37266
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2317059,0.2317059,0,-1,0,0.2317059,281.9822,0.4094686,0,0,0.6533696,0.243901,0.2317059,0,0,0,10.62527,0,0,0,14.00003,100,0.1702048,0.2548766,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.163346,1.163346,0,-1,0,1.163346,17.03599,0,0,0,0.1981875,1.224574,1.163346,0,0,0,10.62527,0,1.026387,-1.026387,12.91812,92.27211,0.1702048,1.27968,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.695462,1.695462,0,-1,0,1.695462,4.892223,0,0,0,0.0829458,1.784697,1.695462,0,0,1.14043,9.598887,0,1.701751,-1.701751,11.12432,79.45925,0.1702048,1.865009,0.06635664,0,9.681833
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,3.031265,7.897136,0.07547134,0,0.07547134,11.19592,79.97067,0.1701986,0,0.06037707,0,7.972607
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.094727,1.094727,0,-1,0,1.094727,0,0,2.220446E-16,0,0,1.152344,1.094727,0,0,2.955793,7.96506,0,1.152344,-1.152344,9.981238,71.29442,0.1701986,1.2042,0,0,7.96506
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236176,6.812716,0,0,0,9.981238,71.29442,0.1701986,0,0,0,6.812716
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.837242,1.837242,0,-1,0,1.837242,0,0,2.220446E-16,0,0,1.933939,1.837242,0,0,4.236176,6.812716,0,1.933939,-1.933939,7.942688,56.73337,0.1701986,2.020966,0,0,6.812716
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1701986,0,0,0,4.878777
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1701986,0,0,0,4.878777
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02937697,0.02937697,0,-1,0,0.02937697,0,0,3.469447E-18,0,0,0.03092313,0.02937697,0,0,6.384997,4.878777,0,0.03092313,-0.03092313,7.910092,56.50055,0.1701986,0.03231467,0,0,4.878777
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.419356,4.847854,0,0,0,7.910092,56.50055,0.1701986,0,0,0,4.847854
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.4566188,0.4566188,0,-1,0,0.4566188,0,0,5.551115E-17,0,0,0.4806514,0.4566188,0,0,6.419356,4.847854,0,0.4806514,-0.4806514,7.403441,52.88162,0.1701986,0.5022807,0,0,4.847854
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.953413,4.367202,0,0,0,7.403441,52.88162,0.1701986,0,0,0,4.367202
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.8331744,0.8331744,0,-1,0,0.8331744,0,0,1.110223E-16,0,0,0.8770257,0.8331744,0,0,6.953413,4.367202,0,0.8770257,-0.8770257,6.478975,46.2783,0.1701986,0.9164919,0,0,4.367202
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3971787,0.3971787,0,0,0,0.3971787,0,0,5.551115E-17,0,0,0.4180829,0.3971787,0,0,7.927886,3.490177,0,0.4180829,-0.4180829,6.038277,43.13046,0.1701986,0.4368966,0,0,3.490177
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.4840637,0.4840637,0,0,0,0.4840637,12.78602,0,5.551115E-17,0,0.06189247,0.5095408,0.4840637,0,0,8.392423,3.072094,0,0.4476483,-0.4476483,5.566414,39.76002,0.1701986,0.5324701,0.04951397,0,3.133986
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.348661,1.348661,0,0,0,1.348661,18.86403,0,2.220446E-16,0,0.2544118,1.419643,1.348661,0,0,8.88981,2.624445,0,1.165231,-1.165231,4.338152,30.98674,0.1701986,1.483527,0.2035294,0,2.878857
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.146672,3.146672,5,0,1.53,3.146672,14.80251,0,0,0,0.4657864,0,0,1.853328,1.760662,10.18451,1.459214,2.226448,0,2.226448,6.450347,46.07381,0.1703508,3.461339,0.3726291,5,1.925001
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,7.958063,3.463018,0.6129057,0,0.6129057,7.0318,50.22704,0.1703008,0,0.4903246,0,4.075923
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.9622743,0.9622743,0,-1,0,0.9622743,270.9217,0,0,0,2.60701,1.01292,0.9622743,0,0,7.345157,4.014633,1.59409,0,1.59409,8.544086,61.02907,0.1701707,1.058502,2.085608,0,6.621643
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,0,0,0,3.632431,0,0,0,0,5.751067,5.449314,3.632431,0,3.632431,11.99011,85.64349,0.1698751,0,2.905945,0,9.081744
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.428293,1.428293,0,-1,0,1.428293,255.3845,0.02553563,0,0,3.647639,1.503466,1.428293,0,0,2.118637,8.718501,2.118637,0,2.118637,14.00003,100,0.1697032,1.571123,2.918111,0,12.36614
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.614152,1.614152,0,-1,0,1.614152,146.6758,0.6684632,0,0,2.367571,1.699107,1.614152,0,0,0,10.62527,0,0,0,14.00003,100,0.1697032,1.775567,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.172669,3.172669,0,-1,0,3.172669,76.70676,0,4.440892E-16,0.1599355,2.433651,3.339651,3.172669,0,0,0,10.62527,0,0.9059997,-0.9059997,13.04502,93.17853,0.1697032,3.489935,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,1.192487,0,0,2.199153,0,0,0,0,1.006666,9.719275,1.006666,0,1.006666,14.00003,100,0.1696216,0,1.759323,0,11.91843
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3968289,0.3968289,0,-1,0,0.3968289,288.3227,0.726433,0,0,1.144148,0.4177146,0.3968289,0,0,0,10.62527,0,0,0,14.00003,100,0.1696216,0.4365118,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.354802,1.354802,0,-1,0,1.354802,23.90032,0,0,0,0.3238021,1.426108,1.354802,0,0,0,10.62527,0,1.102306,-1.102306,12.8381,91.7005,0.1696216,1.490283,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,1.224784,9.522968,0.196982,0,0.196982,13.02497,93.03531,0.1696056,0,0.1575856,0,9.719951
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027802,9.700253,0,0,0,13.02497,93.03531,0.1696056,0,0,0,9.700253
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.460233,2.460233,0,-1,0,2.460233,0,0,4.440892E-16,0,0,2.589719,2.460233,0,0,1.027802,9.700253,0,2.589719,-2.589719,10.29517,73.53675,0.1696056,2.706257,0,0,9.700253
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.1696056,0,0,0,7.110533
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.1696056,0,0,0,7.110533
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.9345695,0.9345695,0,-1,0,0.9345695,0,0,1.110223E-16,0,0,0.9837574,0.9345695,0,0,3.905268,7.110533,0,0.9837574,-0.9837574,9.258194,66.12982,0.1696056,1.028026,0,0,7.110533
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998332,6.126776,0,0,0,9.258194,66.12982,0.1696056,0,0,0,6.126776
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2856172,0.2856172,0,-1,0,0.2856172,0,0,5.551115E-17,0,0,0.3006497,0.2856172,0,0,4.998332,6.126776,0,0.3006497,-0.3006497,8.941281,63.86617,0.1696056,0.3141789,0,0,6.126776
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2715529,0.2715529,0,-1,0,0.2715529,0,0,5.551115E-17,0,0,0.2858452,0.2715529,0,0,5.332387,5.826126,0,0.2858452,-0.2858452,8.639975,61.71398,0.1696056,0.2987082,0,0,5.826126
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3870181,0.3870181,0,-1,0,0.3870181,0,0,5.551115E-17,0,0,0.4073875,0.3870181,0,0,5.649993,5.540281,0,0.4073875,-0.4073875,8.21055,58.64667,0.1696056,0.4257199,0,0,5.540281
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.102645,5.132893,0,0,0,8.21055,58.64667,0.1696056,0,0,0,5.132893
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0647805,0.0647805,0,0,0,0.0647805,0,0,0,0,0,0.06819,0.0647805,0,0,6.102645,5.132893,0,0.06819,-0.06819,8.138672,58.13325,0.1696056,0.07125855,0,0,5.132893
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2067412,0.2067412,0,0,0,0.2067412,3.924957,0,0,0,0.008114505,0.2176223,0.2067412,0,0,6.178412,5.064703,0,0.2095078,-0.2095078,7.917831,56.55582,0.1696056,0.2274154,0.006491603,0,5.072818
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.127721,1.127721,0,0,0,1.127721,3.426929,0,0,0,0.03864621,1.187075,1.127721,0,0,6.411199,4.855196,0,1.148429,-1.148429,6.707281,47.90905,0.1696056,1.240493,0.03091697,0,4.893842
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,3.674454,3.674454,5,0,1.53,3.674454,7.850978,0,0,0,0.2884806,0,0,1.325546,1.259269,7.687231,3.706767,1.547749,0,1.547749,8.175605,58.39706,0.1697119,4.041899,0.2307845,5,3.995247
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.797988,2.797988,0,-1,0,2.797988,23.54794,0,0,0,0.6588686,2.94525,2.797988,0,0,6.139482,5.099741,0,2.286382,-2.286382,5.765547,41.1824,0.1697119,3.077786,0.5270948,0,5.75861
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,8.679905,2.813359,0.2117253,0,0.2117253,5.966407,42.61711,0.1696948,0,0.1693803,0,3.025085
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.6223886,0.6223886,0,-1,0,0.6223886,243.2508,0,0,0,1.513965,0.6551459,0.6223886,0,0,8.46818,3.003912,0.8588195,0,0.8588195,6.781155,48.43672,0.1696253,0.6846275,1.211172,0,4.517878
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.6847436,0.6847436,0,-1,0,0.6847436,340.6142,0,0,0,2.332334,0.7207828,0.6847436,0,0,7.609361,3.77685,1.611551,0,1.611551,8.310006,59.35707,0.169495,0.753218,1.865867,0,6.109183
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1545994,0.1545994,0,-1,0,0.1545994,1016.052,0,0,0,1.57081,0.1627362,0.1545994,0,0,5.997809,5.227245,1.408074,0,1.408074,9.645823,68.8986,0.1693814,0.1700594,1.256648,0,6.798056
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.625665,1.625665,0,-1,0,1.625665,87.75108,0,2.220446E-16,0,1.426539,1.711226,1.625665,0,0,4.589736,6.494512,0,0.2846876,-0.2846876,9.345736,66.75512,0.1693814,1.788231,1.141231,0,7.921051
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.961163,3.33,0,-1,0,3.33,30.35579,4.440892E-16,0.6311626,1.027279,1.010848,3.505263,3.33,0,0,4.906055,6.209825,0,2.494415,-2.494415,6.716391,47.97412,0.1693814,4.357279,0.8086783,0,7.220673
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.610137,0.610137,0,-1,0,0.610137,66.94263,0,0,0,0.4084418,0.6422495,0.610137,0,0,7.677628,3.715409,0,0.2338077,-0.2338077,6.469936,46.21373,0.1693814,0.6711508,0.3267535,0,4.123851
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,7.937414,3.481601,0.1765713,0,0.1765713,6.637446,47.41024,0.1693671,0,0.141257,0,3.658173
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,4.390162,3.33,0,-1,0,3.33,5.9682,0,1.060162,1.499179,0.1987411,3.505263,3.33,0,0,7.760843,3.640516,0,3.306522,-3.306522,3.152066,22.51471,0.1693671,4.829179,0.1589929,0,3.839257
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.8874964,0.3172939,0,-1,0,0.3172939,0,0,0.5702025,0.6589521,0,0.3339936,0.3172939,0,0,11.43476,0.3339936,0,0.3339936,-0.3339936,2.800006,20,0.1693671,0.9762461,0,0,0.3339936
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.236151,0,0,-1,0,0,0,0,2.236151,2.459767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,2.459767,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,5.923337,0,0,-1,0,0,0,0,5.923337,6.515671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,6.515671,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.8178598,0,0,-1,0,0,0,0,0.8178598,0.8996459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.8996459,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.4222474,0,0,-1,0,0,0,0,0.4222474,0.4644721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.4644721,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02360127,0,0,-1,0,0,0,0,0.02360127,0.0259614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.0259614,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.6836412,0,0,-1,0,0,0,0,0.6836412,0.7520053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.7520053,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.8122231,0,0,-1,0,0,0,0,0.8122231,0.8934454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.8934454,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.007462999,0,0,-1,0,0,0,0,0.007462999,0.008209298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.008209298,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1248332,0,0,-1,0,0,0,0,0.1248332,0.1373165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693671,0.1373165,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2321312,0.2321312,3.737394,0,1.185309,0.2321312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1694577,0.2553443,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.4700673,0.4700673,3.975331,0,1.250265,0.4700673,9.512367,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1695786,0.517074,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.283639,3.283639,5,0,1.53,3.283639,16.82246,0,0,0,0.5523889,0,0,1.716361,1.630543,5.101146,6.034243,2.182932,0,2.182932,11.23157,80.22532,0.1697254,3.612003,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.8958832,0.8958832,0,0,0,0.8958832,200.7762,0,0,0,1.79872,0.9430349,0.8958832,0,0,2.918214,7.998882,0.8556852,0,0.8556852,12.04334,86.0237,0.1696566,0.9854715,1.438976,0,9.797602
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.232515,1.232515,0,-1,0,1.232515,151.221,0,0,0,1.863822,1.297384,1.232515,0,0,2.062529,8.768998,0.5664375,0,0.5664375,12.58071,89.86205,0.1696111,1.355767,1.491058,0,10.63282
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.176171,1.176171,0,-1,0,1.176171,112.09,0,0,0,1.31837,1.238075,1.176171,0,0,1.496091,9.278792,0.08029488,0,0.08029488,12.65689,90.40614,0.1696046,1.293788,1.054696,0,10.59716
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,4.337824,3.33,0,-1,0,3.33,55.87328,0,1.007824,1.441607,1.86058,3.505263,3.33,0,0,1.415796,9.351057,0,1.644683,-1.644683,10.92324,78.02297,0.1696046,4.771607,1.488464,0,11.21164
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.15067,2.15067,0,-1,0,2.15067,89.18,0,0,0,1.917967,2.263863,2.15067,0,0,3.243222,7.706375,0,0.3458956,-0.3458956,10.55863,75.41865,0.1696046,2.365736,1.534374,0,9.624342
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.215285,2.215285,0,-1,0,2.215285,119.1296,0,0,0,2.63906,2.331878,2.215285,0,0,3.62755,7.360479,0.3071819,0,0.3071819,10.85005,77.50021,0.1695799,2.436813,2.111248,0,9.999539
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.622005,1.622005,0,-1,0,1.622005,146.6184,0,0,0,2.378159,1.707374,1.622005,0,0,3.320368,7.636943,0.6707847,0,0.6707847,11.48641,82.04564,0.1695261,1.784206,1.902527,0,10.0151
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.194345,1.194345,0,-1,0,1.194345,168.456,0,0,0,2.011947,1.257206,1.194345,0,0,2.649584,8.240649,0.754741,0,0.754741,12.20242,87.15999,0.1694655,1.31378,1.609557,0,10.2526
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.989914,1.989914,0,-1,0,1.989914,70.51791,0,2.220446E-16,0,1.403246,2.094646,1.989914,0,0,1.894843,8.919916,0,0.6914003,-0.6914003,11.47362,81.95428,0.1694655,2.188905,1.122597,0,10.32316
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,2.663065,8.228516,0.8622156,0,0.8622156,12.29159,87.79691,0.1693963,0,0.6897725,0,9.090731
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,6.075253,3.33,0,-1,0,3.33,5.516179,0,2.745253,3.352778,0.1836887,3.505263,3.33,0,0,1.80085,9.00451,0,3.321574,-3.321574,8.790345,62.78806,0.1693963,6.682778,0.146951,0,9.188198
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.066638,2.066638,0,-1,0,2.066638,0,0,0,0,0,2.175409,2.066638,0,0,5.491488,5.682935,0,2.175409,-2.175409,6.497263,46.40893,0.1693963,2.273302,0,0,5.682935
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.982834,1.982834,0,-1,0,1.982834,0,0,2.220446E-16,0,0,2.087194,1.982834,0,0,7.908608,3.507527,0,2.087194,-2.087194,4.297167,30.69399,0.1693963,2.181118,0,0,3.507527
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.455367,1.349316,0,-1,0,1.349316,0,0,1.106051,1.351588,0,1.420332,1.349316,0,0,10.22771,1.420332,0,1.420332,-1.420332,2.800006,20,0.1693963,2.700903,0,0,1.420332
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.5413743,0,0,-1,0,0,0,0,0.5413743,0.5955118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.5955118,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2449592,0,0,-1,0,0,0,0,0.2449592,0.2694551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.2694551,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.5282377,0,0,-1,0,0,0,0,0.5282377,0.5810615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.5810615,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.5197577,0,0,-1,0,0,0,0,0.5197577,0.5717335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.5717335,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3922074,0,0,-1,0,0,0,0,0.3922074,0.4314282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.4314282,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.5374739,0,0,-1,0,0,0,0,0.5374739,0.5912213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.5912213,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.6941128,0,0,-1,0,0,0,0,0.6941128,0.763524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693963,0.763524,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1364003,0.1364003,3.641664,0,1.159174,0.1364003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1694726,0.1500403,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4514575,0.4514575,3.956721,0,1.245185,0.4514575,18.41757,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.169587,0.4966033,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.036685,1.036685,4.541948,0,1.404952,1.036685,85.36482,4.440892E-16,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1697206,1.140354,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.8855129,0.8855129,0,0,0,0.8855129,230.2273,0.2588252,0,0,2.038692,0.9321189,0.8855129,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1696529,0.9740642,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.270078,3.270078,0,-1,0,3.270078,90.54321,0,0,0.2670856,2.960833,3.442187,3.270078,0,0,0,10.62527,0,0.481354,-0.481354,13.49264,96.37578,0.1696529,3.597085,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.273213,2.273213,0,-1,0,2.273213,108.5766,0,0,0,2.468177,2.392855,2.273213,0,0,0.5348378,10.14392,0.07532143,0,0.07532143,13.56409,96.88618,0.1696469,2.500534,1.974541,0,12.6121
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.128578,1.128578,0,-1,0,1.128578,338.4361,2.172022,0,0,3.819515,1.187977,1.128578,0,0,0.4595163,10.21171,0.4595163,0,0.4595163,14.00003,100,0.1696102,1.241436,3.055612,0,14.03123
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.912897,1.912897,0,-1,0,1.912897,163.313,1.110434,0,0,3.124009,2.013576,1.912897,0,0,0,10.62527,0,0,0,14.00003,100,0.1696102,2.104186,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.475284,1.475284,0,-1,0,1.475284,272.9344,2.473627,0,0,4.026557,1.55293,1.475284,0,0,0,10.62527,0,0,0,14.00003,100,0.1696102,1.622812,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2222536,0.2222536,0,-1,0,0.2222536,1485.604,3.067858,0,0,3.301809,0.2339511,0.2222536,0,0,0,10.62527,0,0,0,14.00003,100,0.1696102,0.2444789,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.591664,1.591664,0,-1,0,1.591664,187.7632,1.313124,0,0,2.98856,1.675436,1.591664,0,0,0,10.62527,0,0,0,14.00003,100,0.1696102,1.75083,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.151834,3.33,0,-1,0,3.33,60.80977,0,0.8218338,1.237017,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.1696102,4.567017,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.982576,1.982576,0,-1,0,1.982576,55.5346,0,4.440892E-16,0,1.101015,2.086922,1.982576,0,0,1.644775,9.144977,0,0.9859064,-0.9859064,11.40042,81.43141,0.1696102,2.180833,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.589329,2.589329,0,-1,0,2.589329,6.944496,0,4.440892E-16,0,0.1798159,2.72561,2.589329,0,0,2.740227,8.15907,0,2.545794,-2.545794,8.716918,62.26358,0.1696102,2.848262,0.1438527,0,8.338886
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.545533,1.545533,0,-1,0,1.545533,0,0,2.220446E-16,0,0,1.626877,1.545533,0,0,5.568887,5.613276,0,1.626877,-1.626877,7.002039,50.01447,0.1696102,1.700086,0,0,5.613276
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.135116,3.33,0,-1,0,3.33,0,0,0.805116,1.218628,0,3.505263,3.33,0,0,7.376528,3.986399,0,3.505263,-3.505263,3.307168,23.62258,0.1696102,4.548627,0,0,3.986399
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.294958,0.4570793,0,-1,0,0.4570793,0,0,0.8378783,0.967374,0,0.4811361,0.4570793,0,0,11.27126,0.4811361,0,0.4811361,-0.4811361,2.800006,20,0.1696102,1.424453,0,0,0.4811361
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.3497973,0,0,-1,0,0,0,0,0.3497973,0.384777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0.384777,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4190059,0,0,-1,0,0,0,0,0.4190059,0.4609065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0.4609065,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.5582751,0,0,-1,0,0,0,0,0.5582751,0.6141026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0.6141026,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.4720974,0,0,-1,0,0,0,0,0.4720974,0.5193071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0.5193071,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.4321718,0,0,-1,0,0,0,0,0.4321718,0.475389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696102,0.475389,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2270022,0.2270022,3.732265,0,1.183908,0.2270022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1696986,0.2497025,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.3528859,0.3528859,3.858149,0,1.218275,0.3528859,22.09131,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1697984,0.3881745,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1698232,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.245363,2.245363,0,0,0,2.245363,55.44164,0,4.440892E-16,0,1.244866,2.363539,2.245363,0,0,1.350408,9.409907,0,1.118674,-1.118674,11.53973,82.4265,0.1698232,2.469899,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.528647,1.528647,0,-1,0,1.528647,84.93758,0,2.220446E-16,0,1.298395,1.609102,1.528647,0,0,2.593379,8.291233,0,0.3107063,-0.3107063,11.21222,80.08712,0.1698232,1.681511,1.038716,0,9.589628
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.537987,1.537987,0,-1,0,1.537987,128.35,0,0,0,1.974006,1.618933,1.537987,0,0,2.938608,7.980527,0.3550731,0,0.3550731,11.54907,82.4932,0.1697949,1.691785,1.579205,0,9.954534
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.007319,2.007319,0,-1,0,2.007319,67.17279,0,0,0,1.348372,2.112967,2.007319,0,0,2.583535,8.300093,0,0.764595,-0.764595,10.74312,76.7364,0.1697949,2.208051,1.078698,0,9.648465
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.325191,1.325191,0,-1,0,1.325191,111.4631,0,0,0,1.477099,1.394938,1.325191,0,0,3.433085,7.535498,0.08216054,0,0.08216054,10.82106,77.29314,0.1697884,1.45771,1.181679,0,9.012596
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,3.350924,7.609442,0.7388146,0,0.7388146,11.52196,82.29957,0.1697297,0,0.5910516,0,8.348257
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,2.61211,8.274375,0.230808,0,0.230808,11.74093,83.86359,0.1697114,0,0.1846464,0,8.505183
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.006304,2.006304,0,-1,0,2.006304,39.114,0,0,0,0.7847459,2.111899,2.006304,0,0,2.381302,8.482102,0,1.327153,-1.327153,10.34198,73.87117,0.1697114,2.206935,0.6277967,0,9.266849
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.206211,3.206211,0,-1,0,3.206211,11.06928,0,4.440892E-16,0.1968319,0.3549045,3.374959,3.206211,0,0,3.855917,7.154949,0,3.020054,-3.020054,7.158567,51.13252,0.1697114,3.526832,0.2839236,0,7.509853
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.492473,1.492473,0,-1,0,1.492473,8.414833,0,2.220446E-16,0,0.1255891,1.571024,1.492473,0,0,7.211533,4.134895,0,1.445435,-1.445435,5.634945,40.24953,0.1697114,1.64172,0.1004713,0,4.260484
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,8.817572,2.68946,0.1741309,0,0.1741309,5.80014,41.42949,0.1696976,0,0.1393047,0,2.863591
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.312687,2.703869,0,-1,0,2.703869,0,0,1.608818,2.040087,0,2.846178,2.703869,0,0,8.64344,2.846178,0,2.846178,-2.846178,2.800006,20,0.1696976,4.743956,0,0,2.846178
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.512793,0,0,-1,0,0,0,0,3.512793,3.864072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,3.864072,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.052734,0,0,-1,0,0,0,0,2.052734,2.258007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,2.258007,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3402741,0,0,-1,0,0,0,0,0.3402741,0.3743015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.3743015,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1396536,0,0,-1,0,0,0,0,0.1396536,0.1536189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.1536189,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2677245,0,0,-1,0,0,0,0,0.2677245,0.2944969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.2944969,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3564526,0,0,-1,0,0,0,0,0.3564526,0.3920978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.3920978,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2007942,0,0,-1,0,0,0,0,0.2007942,0.2208736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.2208736,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.08512407,0,0,-1,0,0,0,0,0.08512407,0.09363648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696976,0.09363648,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.4569144,0.4569144,3.962178,0,1.246674,0.4569144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1698179,0.5026059,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3557562,0.3557562,3.861019,0,1.219058,0.3557562,15.36668,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1699192,0.3913318,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.427982,2.427982,5,0,1.53,2.427982,29.64097,0,0,0,0.7196776,0,0,2.572018,2.443417,5.091192,6.043201,3.163095,0,3.163095,12.17087,86.93464,0.1701288,2.67078,0.5757421,5,6.762879
