Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.616573,2.616573,0,0,0,2.616573,46.1424,0,4.440892E-16,0,1.20735,2.754287,2.616573,0,0,1.928098,8.889986,0,1.546938,-1.546938,10.54026,75.28741,0.1701288,2.87823,0.9658797,0,10.09734
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.883654,1.883654,0,-1,0,1.883654,83.02179,0,2.220446E-16,0,1.563843,1.982793,1.883654,0,0,3.646918,7.343049,0,0.4189503,-0.4189503,10.09865,72.13304,0.1701288,2.072019,1.251074,0,8.906892
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.9949005,0.9949005,0,-1,0,0.9949005,181.2232,0,0,0,1.802991,1.047264,0.9949005,0,0,4.112418,6.924098,0.7557272,0,0.7557272,10.81559,77.25407,0.1700689,1.094391,1.442393,0,8.727089
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.4940792,0.4940792,0,-1,0,0.4940792,310.1321,0,0,0,1.532298,0.5200834,0.4940792,0,0,3.356691,7.604252,1.012215,0,1.012215,11.77586,84.11314,0.1699888,0.5434871,1.225839,0,9.136551
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.4613941,0.4613941,0,-1,0,0.4613941,516.2664,0,0,0,2.382023,0.485678,0.4613941,0,0,2.344476,8.515246,1.896345,0,1.896345,13.57489,96.96333,0.169839,0.5075336,1.905618,0,10.89727
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.6900945,0.6900945,0,-1,0,0.6900945,327.1762,1.083279,0,0,2.257825,0.7264153,0.6900945,0,0,0.4481309,10.22196,0.4481309,0,0.4481309,14.00003,100,0.1698036,0.759104,1.80626,0,12.47978
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.663381,1.663381,0,-1,0,1.663381,180.924,1.258527,0,0,3.009455,1.750928,1.663381,0,0,0,10.62527,0,0,0,14.00003,100,0.1698036,1.829719,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1114688,0.1114688,0,-1,0,0.1114688,1424.574,1.47062,0,0,1.587956,0.1173356,0.1114688,0,0,0,10.62527,0,0,0,14.00003,100,0.1698036,0.1226157,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.254046,1.254046,0,-1,0,1.254046,140.6291,0.4435054,0,0,1.763554,1.320049,1.254046,0,0,0,10.62527,0,0,0,14.00003,100,0.1698036,1.379451,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.458509,3.33,0,-1,0,3.33,28.33958,0,0.1285086,0.4743595,0.9437081,3.505263,3.33,0,0,0,10.62527,0,2.561555,-2.561555,11.29991,80.71349,0.1698036,3.804359,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.178915,3.178915,0,-1,0,3.178915,3.821246,0,0,0.1668069,0.1214742,3.346227,3.178915,0,0,2.846172,8.063719,0,3.224752,-3.224752,7.900724,56.43363,0.1698036,3.496807,0.09717933,0,8.185193
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.512014,3.33,0,-1,0,3.33,0,0,0.182014,0.5332153,0,3.505263,3.33,0,0,6.429231,4.838966,0,3.505263,-3.505263,4.205853,30.04174,0.1698036,3.863215,0,0,4.838966
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.767182,1.267018,0,-1,0,1.267018,0,0,1.500163,1.776882,0,1.333703,1.267018,0,0,10.32397,1.333703,0,1.333703,-1.333703,2.800006,20,0.1698036,3.0439,0,0,1.333703
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.8272523,0,0,-1,0,0,0,0,0.8272523,0.9099776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.9099776,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02631051,0,0,-1,0,0,0,0,0.02631051,0.02894155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.02894155,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.788415,0,0,-1,0,0,0,0,0.788415,0.8672565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.8672565,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.04280582,0,0,-1,0,0,0,0,0.04280582,0.04708641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.04708641,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.5456411,0,0,-1,0,0,0,0,0.5456411,0.6002052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.6002052,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02734362,0,0,-1,0,0,0,0,0.02734362,0.03007799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698036,0.03007799,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3937643,0.3937643,3.899027,0,1.229434,0.3937643,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699141,0.4331407,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1699649,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2264201,0.2264201,3.731683,0,1.18375,0.2264201,337.4334,4.440892E-16,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1699912,0.2490621,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4136033,0.4136033,0,0,0,0.4136033,465.4327,0.4892649,0,0,1.925045,0.4353719,0.4136033,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1699126,0.4549637,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.8682879,0.8682879,0,-1,0,0.8682879,351.5432,2.13842,0,0,3.052407,0.9139873,0.8682879,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0.9551167,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.5318981,0.5318981,0,-1,0,0.5318981,692.7547,3.124856,0,0,3.684749,0.5598927,0.5318981,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0.5850878,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.66617,2.66617,0,-1,0,2.66617,167.0043,1.646124,0,0,4.452619,2.806495,2.66617,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,2.932787,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.6968936,0.6968936,0,-1,0,0.6968936,633.2405,3.67944,0,0,4.413012,0.7335722,0.6968936,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0.7665829,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01676353,0.01676353,0,-1,0,0.01676353,26481.61,4.421608,0,0,4.439254,0.01764583,0.01676353,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0.01843989,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.614759,1.614759,0,-1,0,1.614759,266.1617,2.598123,0,0,4.297869,1.699746,1.614759,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,1.776235,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.7702197,0.7702197,0,-1,0,0.7702197,425.0782,2.463279,0,0,3.274036,0.8107575,0.7702197,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0.8472416,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699126,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.442638,1.442638,0,-1,0,1.442638,73.35459,0,0,0,1.058241,1.518567,1.442638,0,0,0,10.62527,0,0.4603252,-0.4603252,13.5148,96.53411,0.1699126,1.586902,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,0.5114724,10.16495,0.1948363,0,0.1948363,13.69964,97.85438,0.1698973,0,0.1558691,0,10.35979
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3166361,10.3403,0,0,0,13.69964,97.85438,0.1698973,0,0,0,10.3403
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.674949,2.674949,0,-1,0,2.674949,0,0,0,0,0,2.815736,2.674949,0,0,0.3166361,10.3403,0,2.815736,-2.815736,10.73159,76.65409,0.1698973,2.942444,0,0,10.3403
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.459495,3.33,0,-1,0,3.33,0,0,0.1294946,0.4754441,0,3.505263,3.33,0,0,3.445232,7.524566,0,3.505263,-3.505263,7.036722,50.2622,0.1698973,3.805444,0,0,7.524566
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.8268171,0.8268171,0,-1,0,0.8268171,0,0,1.110223E-16,0,0,0.8703338,0.8268171,0,0,7.339969,4.019302,0,0.8703338,-0.8703338,6.11931,43.70927,0.1698973,0.9094988,0,0,4.019302
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.271017,0.271017,0,-1,0,0.271017,0,0,0,0,0,0.285281,0.271017,0,0,8.307006,3.148969,0,0.285281,-0.285281,5.818597,41.56133,0.1698973,0.2981187,0,0,3.148969
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.4706486,0.4706486,0,-1,0,0.4706486,0,0,5.551115E-17,0,0,0.4954196,0.4706486,0,0,8.623985,2.863688,0,0.4954196,-0.4954196,5.296379,37.8312,0.1698973,0.5177135,0,0,2.863688
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.8210669,0.8210669,0,-1,0,0.8210669,0,0,0,0,0,0.8642809,0.8210669,0,0,9.174451,2.368268,0,0.8642809,-0.8642809,4.385347,31.32385,0.1698973,0.9031736,0,0,2.368268
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.4675779,0.4675779,0,-1,0,0.4675779,0,0,0,0,0,0.4921873,0.4675779,0,0,10.13476,1.503987,0,0.4921873,-0.4921873,3.866536,27.61806,0.1698973,0.5143357,0,0,1.503987
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.9914332,0.9612099,0,-1,0,0.9612099,0,0,0.03022329,0.1293666,0,1.0118,0.9612099,0,0,10.68164,1.0118,0,1.0118,-1.0118,2.800006,20,0.1698973,1.090577,0,0,1.0118
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1698973,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1260396,0.1260396,3.631303,0,1.156346,0.1260396,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1699695,0.1386436,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.8288065,0.8288065,4.33407,0,1.348201,0.8288065,4.121776,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1701371,0.9116871,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.044934,5.044934,5,0,1.53,5.044934,12.32909,0,0,0,0.6219946,0.04729912,0.04493417,0,0,5.111699,6.024745,0.5746955,0,0.5746955,9.695848,69.25593,0.1701684,5.549428,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.9993862,0.9993862,4.475,0,1.386675,0.9993862,123.5928,0,0,0,1.23517,0,0,3.475614,3.301833,4.537003,6.541971,4.537003,0,4.537003,14.00003,100,0.1702632,1.099325,0.9881358,5,7.777141
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.935341,0.935341,0,-1,0,0.935341,172.4828,0.6287326,0,0,1.613302,0.9845695,0.935341,0,0,0,10.62527,0,0,0,14.00003,100,0.1702632,1.028875,1.290642,0,12.23858
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.032648,1.032648,0,-1,0,1.032648,266.1219,1.661105,0,0,2.748102,1.086998,1.032648,0,0,0,10.62527,0,0,0,14.00003,100,0.1702632,1.135913,2.198482,0,13.37338
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.102996,2.102996,0,-1,0,2.102996,98.24238,0,0,0,2.066034,2.21368,2.102996,0,0,0,10.62527,0,0.1476467,-0.1476467,13.84439,98.88834,0.1702632,2.313296,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,3.609678,0,0,3.77373,0,0,0,0,0.1640518,10.47763,0.1640518,0,0.1640518,14.00003,100,0.1702503,0,3.018984,0,14.25136
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.231707,1.231707,0,-1,0,1.231707,242.0376,1.684661,0,0,2.981195,1.296534,1.231707,0,0,0,10.62527,0,0,0,14.00003,100,0.1702503,1.354878,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.9225817,0.9225817,0,-1,0,0.9225817,285.2449,1.660479,0,0,2.631618,0.9711386,0.9225817,0,0,0,10.62527,0,0,0,14.00003,100,0.1702503,1.01484,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.6254224,0.6254224,0,-1,0,0.6254224,315.9227,1.317512,0,0,1.975852,0.6583394,0.6254224,0,0,0,10.62527,0,0,0,14.00003,100,0.1702503,0.6879647,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.217079,2.217079,0,-1,0,2.217079,67.771,0,0,0,1.502537,2.333767,2.217079,0,0,0,10.62527,0,0.8312307,-0.8312307,13.12383,93.74149,0.1702503,2.438787,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0.05240479,0,0,0.9759944,0,0,0,0,0.9235896,9.794044,0.9235896,0,0.9235896,14.00003,100,0.1701781,0,0.7807956,0,10.77004
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.785125,1.785125,0,-1,0,1.785125,11.3773,0,2.220446E-16,0,0.203099,1.879079,1.785125,0,0,0,10.62527,0,1.67598,-1.67598,12.23339,87.38119,0.1701781,1.963637,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.293897,3.293897,0,-1,0,3.293897,0,0,4.440892E-16,0.2932864,0,3.46726,3.293897,0,0,1.8622,8.949294,0,3.46726,-3.46726,8.578578,61.27543,0.1701781,3.623286,0,0,8.949294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.714711,5.482035,0,0,0,8.578578,61.27543,0.1701781,0,0,0,5.482035
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.087487,3.33,0,-1,0,3.33,0,0,0.7574869,1.166236,0,3.505263,3.33,0,0,5.714711,5.482035,0,3.505263,-3.505263,4.883706,34.88354,0.1701781,4.496235,0,0,5.482035
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609447,1.976772,0,0,0,4.883706,34.88354,0.1701781,0,0,0,1.976772
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609447,1.976772,0,0,0,4.883706,34.88354,0.1701781,0,0,0,1.976772
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.7232082,0.7232082,0,-1,0,0.7232082,0,0,1.110223E-16,0,0,0.7612718,0.7232082,0,0,9.609447,1.976772,0,0.7612718,-0.7612718,4.081255,29.15176,0.1701781,0.7955291,0,0,1.976772
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45531,1.2155,0,0,0,4.081255,29.15176,0.1701781,0,0,0,1.2155
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45531,1.2155,0,0,0,4.081255,29.15176,0.1701781,0,0,0,1.2155
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2677411,0.2677411,0,-1,0,0.2677411,0,0,5.551115E-17,0,0,0.2818328,0.2677411,0,0,10.45531,1.2155,0,0.2818328,-0.2818328,3.784177,27.02978,0.1701781,0.2945153,0,0,1.2155
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.3726371,0.3726371,0,-1,0,0.3726371,0,0,5.551115E-17,0,0,0.3922496,0.3726371,0,0,10.76845,0.9336669,0,0.3922496,-0.3922496,3.37071,24.07645,0.1701781,0.4099008,0,0,0.9336669
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2554148,0.2554148,0,0,0,0.2554148,0,0,0,0,0,0.2688577,0.2554148,0,0,11.20429,0.5414173,0,0.2688577,-0.2688577,3.087309,22.05216,0.1701781,0.2809563,0,0,0.5414173
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.36177,0.36177,3.867033,0,1.2207,0.36177,13.1704,0,0,0,0.04764654,0,0,3.505263,3.33,11.50302,0.2725597,3.377646,0,3.377646,6.291625,44.94009,0.1702785,0.397947,0.03811723,5,0.3202062
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1240348,0.1240348,3.629298,0,1.155798,0.1240348,591.1854,0,0,0,0.7332757,0,0,3.505263,3.33,8.12537,3.312442,4.063276,0,4.063276,10.14639,72.47405,0.1702922,0.1364383,0.5866206,5,4.045717
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,2.130617,0,0.7466584,0,0,0,0,0,2.038008,0,0,2.130617,2.024086,4.062094,6.96939,4.062094,0,4.062094,14.00003,100,0.1700981,0,1.630406,5,9.007398
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.4663,1.4663,0,-1,0,1.4663,226.1315,1.772293,0,0,3.315767,1.543474,1.4663,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1700981,1.61293,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.04293268,0.04293268,0,-1,0,0.04293268,8770.151,3.720069,0,0,3.765261,0.0451923,0.04293268,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,0.04722595,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.4455339,0.4455339,0,-1,0,0.4455339,936.8976,3.705214,0,0,4.174197,0.4689831,0.4455339,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,0.4900873,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.308828,2.308828,0,-1,0,2.308828,171.755,1.535182,0,0,3.965527,2.430345,2.308828,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,2.539711,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.392191,1.392191,0,-1,0,1.392191,258.1215,2.12808,0,0,3.593545,1.465465,1.392191,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,1.53141,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1860099,0.1860099,0,-1,0,0.1860099,1353.869,2.32253,0,0,2.51833,0.1957999,0.1860099,0,0,0,10.62527,0,0,0,14.00003,100,0.1700981,0.2046109,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.433734,3.33,0,-1,0,3.33,64.56828,4.440892E-16,0.1037336,0.4471069,2.150124,3.505263,3.33,0,0,0,10.62527,0,1.355139,-1.355139,12.57159,89.79686,0.1700981,3.777107,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.687037,1.687037,0,-1,0,1.687037,77.39507,0,0,0,1.305683,1.775828,1.687037,0,0,1.50571,9.270135,0,0.4701451,-0.4701451,12.07601,86.25703,0.1700981,1.855741,1.044547,0,10.57582
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.088841,3.33,0,-1,0,3.33,5.679165,0,0.7588411,1.167725,0.1891162,3.505263,3.33,0,0,2.028094,8.79999,0,3.316147,-3.316147,8.580483,61.28904,0.1700981,4.497725,0.1512929,0,8.989106
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.827289,3.33,0,-1,0,3.33,0,0,0.4972894,0.8800184,0,3.505263,3.33,0,0,5.712702,5.483843,0,3.505263,-3.505263,4.885612,34.89716,0.1700981,4.210018,0,0,5.483843
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.066583,1.87965,0,-1,0,1.87965,0,0,0.1869325,0.3935908,0,1.97858,1.87965,0,0,9.607438,1.97858,0,1.97858,-1.97858,2.800006,20,0.1700981,2.273241,0,0,1.97858
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1141414,0,0,-1,0,0,0,0,0.1141414,0.1255555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0.1255555,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.384766,0,0,-1,0,0,0,0,0.384766,0.4232427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0.4232427,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.173961,0,0,-1,0,0,0,0,1.173961,1.291357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,1.291357,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.6248946,0,0,-1,0,0,0,0,0.6248946,0.687384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0.687384,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1552376,0,0,-1,0,0,0,0,0.1552376,0.1707614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700981,0.1707614,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.3669091,0.3669091,3.872172,0,1.222103,0.3669091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702026,0.4036,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5095347,0.5095347,4.014798,0,1.26104,0.5095347,7.168015,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.1703237,0.5604881,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.5904111,0.5904111,4.095674,0,1.283119,0.5904111,161.7944,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.1703843,0.6494522,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.063814,3.063814,1.778731,0,0.6505936,3.063814,71.04882,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.1703934,3.370195,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.07204,2.07204,0,-1,0,2.07204,135.9354,0.6355402,0,0,2.816635,2.181095,2.07204,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,2.279244,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.774718,0.774718,0,-1,0,0.774718,445.6819,2.637285,0,0,3.452778,0.8154926,0.774718,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,0.8521898,2.762223,0,14.07805
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.983215,1.983215,0,-1,0,1.983215,208.9742,2.056813,0,0,4.144408,2.087595,1.983215,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,2.181537,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.875744,1.875744,0,-1,0,1.875744,253.4453,2.779518,0,0,4.753986,1.974468,1.875744,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,2.063319,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.201231,1.201231,0,-1,0,1.201231,332.7462,2.732597,0,0,3.997051,1.264454,1.201231,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,1.321354,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.61444,1.61444,0,-1,0,1.61444,200.7855,1.54215,0,0,3.24156,1.69941,1.61444,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,1.775884,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703934,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.9023117,0.9023117,0,-1,0,0.9023117,96.12726,0,0,0,0.8673675,0.9498018,0.9023117,0,0,0,10.62527,0,0.08243427,-0.08243427,13.91313,99.37933,0.1703934,0.9925429,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.042263,3.042263,0,-1,0,3.042263,6.857251,0,4.440892E-16,0.01648923,0.2086156,3.202382,3.042263,0,0,0.09159363,10.54284,0,2.993767,-2.993767,10.75743,76.83862,0.1703934,3.346489,0.1668925,0,10.75146
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.388984,1.388984,0,-1,0,1.388984,0,0,2.220446E-16,0,0,1.462089,1.388984,0,0,3.418001,7.549074,0,1.462089,-1.462089,9.216251,65.83023,0.1703934,1.527883,0,0,7.549074
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042544,6.086985,0,0,0,9.216251,65.83023,0.1703934,0,0,0,6.086985
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.624278,1.624278,0,-1,0,1.624278,0,0,2.220446E-16,0,0,1.709766,1.624278,0,0,5.042544,6.086985,0,1.709766,-1.709766,7.413999,52.95703,0.1703934,1.786705,0,0,6.086985
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3177801,0.3177801,0,-1,0,0.3177801,0,0,5.551115E-17,0,0,0.3345054,0.3177801,0,0,6.942284,4.377219,0,0.3345054,-0.3345054,7.061399,50.43847,0.1703934,0.3495581,0,0,4.377219
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.3725852,0.3725852,0,-1,0,0.3725852,0,0,5.551115E-17,0,0,0.392195,0.3725852,0,0,7.313956,4.042713,0,0.392195,-0.392195,6.64799,47.48555,0.1703934,0.4098438,0,0,4.042713
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3119715,0.3119715,0,-1,0,0.3119715,0,0,5.551115E-17,0,0,0.3283911,0.3119715,0,0,7.749729,3.650518,0,0.3283911,-0.3283911,6.301835,45.01302,0.1703934,0.3431687,0,0,3.650518
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.114608,3.322127,0,0,0,6.301835,45.01302,0.1703934,0,0,0,3.322127
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3985492,0.3985492,0,-1,0,0.3985492,0,0,0,0,0,0.4195255,0.3985492,0,0,8.114608,3.322127,0,0.4195255,-0.4195255,5.859617,41.85432,0.1703934,0.4384041,0,0,3.322127
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.3692095,0.3692095,0,-1,0,0.3692095,0,0,5.551115E-17,0,0,0.3886416,0.3692095,0,0,8.580747,2.902602,0,0.3886416,-0.3886416,5.449952,38.92815,0.1703934,0.4061305,0,0,2.902602
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.8698982,0.8698982,0,-1,0,0.8698982,0,0,1.110223E-16,0,0,0.9156823,0.8698982,0,0,9.012571,2.51396,0,0.9156823,-0.9156823,4.484738,32.03378,0.1703934,0.956888,0,0,2.51396
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.4357101,0.4357101,0,0,0,0.4357101,0,0,5.551115E-17,0,0,0.4586422,0.4357101,0,0,10.03,1.598278,0,0.4586422,-0.4586422,4.001287,28.58056,0.1703934,0.4792812,0,0,1.598278
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02293159,0.02293159,0,0,0,0.02293159,124.1343,0,0,0,0.02846597,0.02413852,0.02293159,0,0,10.5396,1.139636,0.004327455,0,0.004327455,4.005393,28.60989,0.170393,0.02522475,0.02277278,0,1.168102
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.611595,1.611595,4.827539,0,1.482918,1.611595,15.00379,0,0,0,0.2418003,0,0,3.215944,3.055147,10.53527,1.14353,3.296947,0,3.296947,7.133151,50.95098,0.1706125,1.772755,0.1934402,5,1.385331
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.446456,1.446456,4.589758,0,1.418004,1.446456,36.37846,0,0,0,0.5261986,0,0,3.143302,2.986137,7.238324,4.110783,3.512335,0,3.512335,10.46524,74.75159,0.1708,1.591102,0.4209589,5,4.636981
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,3.725989,7.271884,0.5217903,0,0.5217903,10.96026,78.2874,0.1707596,0,0.4174323,0,7.793674
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.190813,1.190813,0,-1,0,1.190813,107.5494,0,0,0,1.280713,1.253488,1.190813,0,0,3.204199,7.741496,0.02722513,0,0.02722513,10.98609,78.47189,0.1707575,1.309895,1.02457,0,9.022208
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,3.176973,7.765998,1.723221,0,1.723221,12.62088,90.14894,0.1706243,0,1.378577,0,9.489219
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.08386596,0.08386596,0,-1,0,0.08386596,1370.823,0,0,0,1.149654,0.08827995,0.08386596,0,0,1.453753,9.316896,1.061374,0,1.061374,13.62778,97.34113,0.1705424,0.09225255,0.9197228,0,10.46655
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.8701469,0.8701469,0,-1,0,0.8701469,60.83482,0,0,0,0.5293523,0.915944,0.8701469,0,0,0.3923792,10.27213,0,0.3865918,-0.3865918,13.22028,94.43039,0.1705424,0.9571615,0.4234818,0,10.80149
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.039239,2.039239,0,-1,0,2.039239,55.50583,0,0,0,1.131897,2.146568,2.039239,0,0,0.8219256,9.885541,0,1.014671,-1.014671,12.15072,86.79071,0.1705424,2.243163,0.9055175,0,11.01744
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,1.949338,8.87087,0.82696,0,0.82696,12.93525,92.39443,0.1704786,0,0.661568,0,9.69783
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,1.122378,9.615134,0.6643839,0,0.6643839,13.56554,96.8965,0.1704273,0,0.5315071,0,10.27952
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.399175,2.399175,0,-1,0,2.399175,10.37173,0,0,0,0.2488359,2.525447,2.399175,0,0,0.457994,10.21308,0,2.276612,-2.276612,11.16578,79.75539,0.1704273,2.639093,0.1990687,0,10.46192
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.23813,1.23813,0,-1,0,1.23813,16.62788,0,0,0,0.2058748,1.303294,1.23813,0,0,2.987562,7.936468,0,1.09742,-1.09742,10.009,71.49268,0.1704273,1.361943,0.1646998,0,8.142343
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.942393,2.942393,0,-1,0,2.942393,0,0,4.440892E-16,0,0,3.097256,2.942393,0,0,4.206918,6.839048,0,3.097256,-3.097256,6.744202,48.17277,0.1704273,3.236632,0,0,6.839048
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.8490894,0.8490894,0,-1,0,0.8490894,0,0,1.110223E-16,0,0,0.8937783,0.8490894,0,0,7.648313,3.741793,0,0.8937783,-0.8937783,5.802076,41.44332,0.1704273,0.9339983,0,0,3.741793
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,4.981868,2.705614,0,-1,0,2.705614,0,0,2.276254,2.774441,0,2.848014,2.705614,0,0,8.641399,2.848014,0,2.848014,-2.848014,2.800006,20,0.1704273,5.480054,0,0,2.848014
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.3710063,0,0,-1,0,0,0,0,0.3710063,0.4081069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.4081069,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.6917156,0,0,-1,0,0,0,0,0.6917156,0.7608871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.7608871,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.7434717,0,0,-1,0,0,0,0,0.7434717,0.8178189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.8178189,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.5382336,0,0,-1,0,0,0,0,0.5382336,0.592057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.592057,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.8545167,0,0,-1,0,0,0,0,0.8545167,0.9399683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.9399683,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.7214258,0,0,-1,0,0,0,0,0.7214258,0.7935684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704273,0.7935684,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1069574,0.1069574,3.612221,0,1.151136,0.1069574,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704946,0.1176532,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03401746,0.03401746,3.539281,0,1.131224,0.03401746,137.2373,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1705481,0.03741921,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.327063,1.327063,4.640774,0,1.431931,1.327063,54.51651,0,0,0,0.7234684,0,0,3.313711,3.148025,5.099175,6.036016,3.871494,0,3.871494,12.83535,91.68086,0.1707139,1.459769,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.7565913,0.7565913,0,0,0,0.7565913,221.0323,0,0,0,1.672311,0.7964119,0.7565913,0,0,1.227682,9.520361,0.8758989,0,0.8758989,13.6663,97.61621,0.1706466,0.8322504,1.337849,0,11.19267
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.582757,1.582757,0,-1,0,1.582757,125.5547,0,0,0,1.987226,1.66606,1.582757,0,0,0.351783,10.30867,0.3211659,0,0.3211659,13.97098,99.79253,0.170622,1.741033,1.589781,0,12.2959
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.934934,1.934934,0,-1,0,1.934934,187.2699,1.556159,0,0,3.623548,2.036772,1.934934,0,0,0.03061705,10.59772,0.03061705,0,0.03061705,14.00003,100,0.1706196,2.128427,2.898839,0,14.22127
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.896741,1.896741,0,-1,0,1.896741,198.8247,1.774621,0,0,3.77119,1.996569,1.896741,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,2.086415,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.21932,1.21932,0,-1,0,1.21932,328.3821,2.720535,0,0,4.00403,1.283495,1.21932,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,1.341252,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.623798,2.623798,0,-1,0,2.623798,108.0121,0.07212761,0,0,2.834021,2.761893,2.623798,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,2.886178,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.412277,1.412277,0,-1,0,1.412277,126.8988,0.3055547,0,0,1.792163,1.486608,1.412277,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,1.553505,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.6229694,0.6229694,0,-1,0,0.6229694,239.7899,0.8380605,0,0,1.493818,0.6557572,0.6229694,0,0,0,10.62527,0,0,0,14.00003,100,0.1706196,0.6852663,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.084916,1.084916,0,-1,0,1.084916,81.29616,0,0,0,0.8819953,1.142017,1.084916,0,0,0,10.62527,0,0.2600219,-0.2600219,13.72594,98.04224,0.1706196,1.193408,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.575271,2.575271,0,-1,0,2.575271,8.270824,0,0,0,0.2129962,2.710812,2.575271,0,0,0.2889132,10.36525,0,2.497816,-2.497816,11.09301,79.23564,0.1706196,2.832798,0.1703969,0,10.57825
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,5.337174,3.33,0,-1,0,3.33,0,0,2.007174,2.540891,0,3.505263,3.33,0,0,3.064264,7.867436,0,3.505263,-3.505263,7.39814,52.84375,0.1706196,5.870891,0,0,7.867436
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.385354,2.385354,0,-1,0,2.385354,0,0,0,0,0,2.510899,2.385354,0,0,6.959001,4.362174,0,2.510899,-2.510899,4.75142,33.93865,0.1706196,2.623889,0,0,4.362174
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.5583334,0.5583334,0,-1,0,0.5583334,0,0,0,0,0,0.5877194,0.5583334,0,0,9.748888,1.851275,0,0.5877194,-0.5877194,4.13191,29.51358,0.1706196,0.6141667,0,0,1.851275
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40191,1.263556,0,0,0,4.13191,29.51358,0.1706196,0,0,0,1.263556
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01781098,0.01781098,0,-1,0,0.01781098,0,0,0,0,0,0.0187484,0.01781098,0,0,10.40191,1.263556,0,0.0187484,-0.0187484,4.112147,29.37242,0.1706196,0.01959208,0,0,1.263556
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.8071502,0.8071502,0,-1,0,0.8071502,0,0,1.110223E-16,0,0,0.8496318,0.8071502,0,0,10.42274,1.244807,0,0.8496318,-0.8496318,3.216557,22.97536,0.1706196,0.8878652,0,0,1.244807
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.4521744,0.3754165,0,-1,0,0.3754165,0,0,0.07675792,0.1219754,0,0.3951752,0.3754165,0,0,11.36678,0.3951752,0,0.3951752,-0.3951752,2.800006,20,0.1706196,0.4973918,0,0,0.3951752
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2770934,0,0,-1,0,0,0,0,0.2770934,0.3048027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706196,0.3048027,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.06976449,0,0,-1,0,0,0,0,0.06976449,0.07674094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706196,0.07674094,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5127156,0,0,-1,0,0,0,0,0.5127156,0.5639872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706196,0.5639872,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.4541177,0.4541177,3.959381,0,1.245911,0.4541177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1707336,0.4995294,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1838944,0.1838944,3.689157,0,1.17214,0.1838944,30.88408,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.170806,0.2022838,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1708252,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1707232,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.64423,1.64423,0,-1,0,1.64423,147.4629,0.6938608,0,0,2.424629,1.730768,1.64423,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,1.808653,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.757333,1.757333,0,-1,0,1.757333,200.4102,1.67205,0,0,3.521875,1.849825,1.757333,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,1.933067,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.64772,1.64772,0,-1,0,1.64772,218.4794,1.865488,0,0,3.599931,1.734442,1.64772,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,1.812492,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.141882,1.141882,0,-1,0,1.141882,198.1543,1.060707,0,0,2.262688,1.201981,1.141882,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,1.25607,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.549602,1.549602,0,-1,0,1.549602,182.3938,1.195217,0,0,2.826376,1.63116,1.549602,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,1.704562,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.6845779,0.6845779,0,-1,0,0.6845779,495.1966,2.669398,0,0,3.390007,0.7206083,0.6845779,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,0.7530357,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707232,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3036183,0.3036183,0,-1,0,0.3036183,69.57217,0,0,0,0.2112339,0.3195982,0.3036183,0,0,0,10.62527,0,0.1083644,-0.1083644,13.8858,99.1841,0.1707232,0.3339801,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.543504,3.33,0,-1,0,3.33,0,0,0.2135046,0.5678551,0,3.505263,3.33,0,0,0.1204048,10.51691,0,3.505263,-3.505263,10.19093,72.79221,0.1707232,3.897855,0,0,10.51691
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.508375,3.33,0,-1,0,3.33,0,0,0.1783747,0.5292122,0,3.505263,3.33,0,0,4.015141,7.011647,0,3.505263,-3.505263,6.496058,46.40033,0.1707232,3.859212,0,0,7.011647
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.306531,1.306531,0,-1,0,1.306531,0,0,2.220446E-16,0,0,1.375296,1.306531,0,0,7.909879,3.506383,0,1.375296,-1.375296,5.046369,36.04542,0.1707232,1.437184,0,0,3.506383
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1401405,0.1401405,0,-1,0,0.1401405,0,0,2.775558E-17,0,0,0.1475163,0.1401405,0,0,9.437985,2.131088,0,0.1475163,-0.1475163,4.890873,34.93474,0.1707232,0.1541546,0,0,2.131088
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2320686,0.2320686,0,-1,0,0.2320686,0,0,2.775558E-17,0,0,0.2442828,0.2320686,0,0,9.601892,1.983571,0,0.2442828,-0.2442828,4.633377,33.09548,0.1707232,0.2552755,0,0,1.983571
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0219353,0.0219353,0,-1,0,0.0219353,0,0,3.469447E-18,0,0,0.02308979,0.0219353,0,0,9.873318,1.739289,0,0.02308979,-0.02308979,4.609038,32.92163,0.1707232,0.02412884,0,0,1.739289
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4184023,0.4184023,0,-1,0,0.4184023,0,0,5.551115E-17,0,0,0.4404235,0.4184023,0,0,9.898973,1.716199,0,0.4404235,-0.4404235,4.144791,29.60559,0.1707232,0.4602426,0,0,1.716199
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1951413,0.1951413,0,-1,0,0.1951413,0,0,2.775558E-17,0,0,0.2054119,0.1951413,0,0,10.38833,1.275775,0,0.2054119,-0.2054119,3.928268,28.059,0.1707232,0.2146554,0,0,1.275775
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1688699,0.1688699,0,-1,0,0.1688699,0,0,0,0,0,0.1777578,0.1688699,0,0,10.61657,1.070363,0,0.1777578,-0.1777578,3.740895,26.72062,0.1707232,0.1857569,0,0,1.070363
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3448935,0.3448935,0,-1,0,0.3448935,0,0,5.551115E-17,0,0,0.3630458,0.3448935,0,0,10.81408,0.8926055,0,0.3630458,-0.3630458,3.358211,23.98717,0.1707232,0.3793828,0,0,0.8926055
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1937292,0.1937292,0,0,0,0.1937292,0,0,2.775558E-17,0,0,0.2039255,0.1937292,0,0,11.21746,0.5295597,0,0.2039255,-0.2039255,3.143254,22.45177,0.1707232,0.2131021,0,0,0.5295597
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.048699,1.048699,4.553962,0,1.408232,1.048699,2.64226,0,0,0,0.02770936,0,0,3.505263,3.33,11.44404,0.3256343,3.357709,0,3.357709,6.328657,45.2046,0.1709148,1.153569,0.02216749,5,0.3533436
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.13778,1.13778,4.643044,0,1.432551,1.13778,27.71863,0,0,0,0.3153772,0,0,3.505263,3.33,8.086335,3.347573,3.645377,0,3.645377,9.786965,69.90675,0.171096,1.251559,0.2523018,5,3.66295
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.065817,2.065817,5,0,1.53,2.065817,27.66284,0,0,0,0.5714636,0,0,2.934183,2.787474,4.440958,6.628412,3.358938,0,3.358938,12.97353,92.66791,0.1713098,2.272399,0.4571709,5,7.199876
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.7045738,0.7045738,0,-1,0,0.7045738,88.07162,0,0,0,0.6205295,0.7416567,0.7045738,0,0,1.08202,9.651456,0,0.1211271,-0.1211271,12.84585,91.75592,0.1713098,0.7750312,0.4964237,0,10.27199
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.122224,2.122224,0,-1,0,2.122224,39.54572,0,0,0,0.8392487,2.23392,2.122224,0,0,1.216606,9.530329,0,1.394671,-1.394671,11.37574,81.25513,0.1713098,2.334447,0.6713989,0,10.36958
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.966565,1.966565,0,-1,0,1.966565,103.3924,0,2.220446E-16,0,2.033279,2.070068,1.966565,0,0,2.766241,8.135657,0,0.03678952,-0.03678952,11.33696,80.97813,0.1713098,2.163221,1.626623,0,10.16894
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.13324,0.13324,0,-1,0,0.13324,1363.874,0,0,0,1.817225,0.1402526,0.13324,0,0,2.807118,8.098867,1.676973,0,1.676973,12.92788,92.3418,0.1711819,0.146564,1.45378,0,9.916093
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1765862,0.1765862,0,-1,0,0.1765862,1389.293,1.137274,0,0,2.453299,0.1858802,0.1765862,0,0,1.130145,9.608143,1.130145,0,1.130145,14.00003,100,0.1710959,0.1942448,1.962639,0,12.06144
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710959,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.5616483,0.5616483,0,-1,0,0.5616483,236.9984,0.7398885,0,0,1.331097,0.5912088,0.5616483,0,0,0,10.62527,0,0,0,14.00003,100,0.1710959,0.6178131,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.6121349,0.6121349,0,-1,0,0.6121349,215.6319,0.6756055,0,0,1.319958,0.6443526,0.6121349,0,0,0,10.62527,0,0,0,14.00003,100,0.1710959,0.6733484,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.256344,2.256344,0,-1,0,2.256344,22.53018,0,4.440892E-16,0,0.5083584,2.375099,2.256344,0,0,0,10.62527,0,1.86674,-1.86674,12.03231,85.94491,0.1710959,2.481978,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,2.074156,8.758533,0.1812194,0,0.1812194,12.20423,87.1729,0.1710821,0,0.1449756,0,8.939754
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.096439,0.096439,0,-1,0,0.096439,0,0,0,0,0,0.1015147,0.096439,0,0,1.892937,8.921631,0,0.1015147,-0.1015147,12.09722,86.40858,0.1710821,0.1060829,0,0,8.921631
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.376033,1.376033,0,-1,0,1.376033,0,0,2.220446E-16,0,0,1.448456,1.376033,0,0,2.005731,8.820116,0,1.448456,-1.448456,10.57042,75.50284,0.1710821,1.513637,0,0,8.820116
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2640046,0.2640046,0,-1,0,0.2640046,0,0,0,0,0,0.2778996,0.2640046,0,0,3.615126,7.37166,0,0.2778996,-0.2778996,10.27749,73.41047,0.1710821,0.2904051,0,0,7.37166
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2427116,0.2427116,0,-1,0,0.2427116,0,0,0,0,0,0.2554859,0.2427116,0,0,3.923904,7.093761,0,0.2554859,-0.2554859,10.00818,71.48686,0.1710821,0.2669828,0,0,7.093761
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.874754,0.874754,0,-1,0,0.874754,0,0,1.110223E-16,0,0,0.9207937,0.874754,0,0,4.207777,6.838275,0,0.9207937,-0.9207937,9.037579,64.554,0.1710821,0.9622294,0,0,6.838275
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.8840781,0.8840781,0,-1,0,0.8840781,0,0,1.110223E-16,0,0,0.9306086,0.8840781,0,0,5.230881,5.917481,0,0.9306086,-0.9306086,8.056631,57.54725,0.1710821,0.972486,0,0,5.917481
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.264891,4.986873,0,0,0,8.056631,57.54725,0.1710821,0,0,0,4.986873
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1476914,0.1476914,0,-1,0,0.1476914,0,0,0,0,0,0.1554646,0.1476914,0,0,6.264891,4.986873,0,0.1554646,-0.1554646,7.892757,56.37672,0.1710821,0.1624606,0,0,4.986873
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.0519579,0.0519579,0,-1,0,0.0519579,0,0,6.938894E-18,0,0,0.05469253,0.0519579,0,0,6.437629,4.831408,0,0.05469253,-0.05469253,7.835106,55.96493,0.1710821,0.05715369,0,0,4.831408
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.498399,4.776715,0,0,0,7.835106,55.96493,0.1710821,0,0,0,4.776715
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.5252043,0.5252043,0,0,0,0.5252043,0,0,0,0,0,0.5528466,0.5252043,0,0,6.498399,4.776715,0,0.5528466,-0.5528466,7.252354,51.80243,0.1710821,0.5777248,0,0,4.776715
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.6160221,0.6160221,0,0,0,0.6160221,11.63754,0,0,0,0.07168981,0.6484443,0.6160221,0,0,7.112673,4.223869,0,0.5767545,-0.5767545,6.644402,47.45992,0.1710821,0.6776243,0.05735184,0,4.295558
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.717152,1.717152,0,0,0,1.717152,47.2843,0,2.220446E-16,0,0.8119431,1.807528,1.717152,0,0,7.753511,3.647114,0,0.995585,-0.995585,5.594963,39.96394,0.1710821,1.888867,0.6495545,0,4.459057
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.215007,3.215007,5,0,1.53,3.215007,34.37146,0,0,0,1.105045,0,0,1.784993,1.695743,8.859716,2.65153,2.800788,0,2.800788,8.252024,58.94291,0.1712512,3.536508,0.8840359,5,3.756574
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.228248,0.228248,0,-1,0,0.228248,1010.661,0,0,0,2.306814,0.2402611,0.228248,0,0,6.058928,5.172239,2.066553,0,2.066553,10.21253,72.94649,0.1710941,0.2510728,1.845451,0,7.479053
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,0.06716953,0,0,4.059545,0,0,0,0,3.992375,7.032136,3.992375,0,3.992375,14.00003,100,0.1707915,0,3.247636,0,11.09168
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.48193,2.48193,0,-1,0,2.48193,188.1029,2.056023,0,0,4.668581,2.612557,2.48193,0,0,0,10.62527,0,0,0,14.00003,100,0.1707915,2.730123,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2761225,0.2761225,0,-1,0,0.2761225,1509.875,3.87845,0,0,4.169106,0.2906553,0.2761225,0,0,0,10.62527,0,0,0,14.00003,100,0.1707915,0.3037347,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.022171,2.022171,0,-1,0,2.022171,169.5975,1.300951,0,0,3.429553,2.128602,2.022171,0,0,0,10.62527,0,0,0,14.00003,100,0.1707915,2.224389,2.743642,0,14.05483
