Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.169099,2.169099,0,-1,0,2.169099,138.6518,0.7242333,0,0,3.007495,2.283262,2.169099,0,0,0,10.62527,0,0,0,14.00003,100,0.1707915,2.386009,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.43326,2.43326,0,-1,0,2.43326,121.9699,0.4065182,0,0,2.967845,2.561327,2.43326,0,0,0,10.62527,0,0,0,14.00003,100,0.1707915,2.676586,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.663327,1.663327,0,-1,0,1.663327,100.5567,2.220446E-16,0,0,1.672587,1.750871,1.663327,0,0,0,10.62527,0,0.0782838,-0.0782838,13.91751,99.41058,0.1707915,1.82966,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2673025,0.2673025,0,-1,0,0.2673025,376.0042,0.6367156,0,0,1.005069,0.2813711,0.2673025,0,0,0.086982,10.54699,0.086982,0,0.086982,14.00003,100,0.170785,0.2940328,0.8040549,0,11.55206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,4.430429,3.33,0,-1,0,3.33,6.432602,0,1.100429,1.543472,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.170785,4.873472,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.170785,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.311085,2.311085,0,-1,0,2.311085,0,0,4.440892E-16,0,0,2.432721,2.311085,0,0,3.656731,7.334217,0,2.432721,-2.432721,7.966636,56.90443,0.170785,2.542193,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.718408,1.718408,0,-1,0,1.718408,0,0,2.220446E-16,0,0,1.80885,1.718408,0,0,6.359754,4.901496,0,1.80885,-1.80885,6.05994,43.2852,0.170785,1.890249,0,0,4.901496
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.5575256,0.5575256,0,-1,0,0.5575256,0,0,1.110223E-16,0,0,0.586869,0.5575256,0,0,8.369588,3.092645,0,0.586869,-0.586869,5.441326,38.86654,0.170785,0.6132782,0,0,3.092645
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2933573,0.2933573,0,-1,0,0.2933573,0,0,0,0,0,0.3087972,0.2933573,0,0,9.021665,2.505776,0,0.3087972,-0.3087972,5.115825,36.54153,0.170785,0.322693,0,0,2.505776
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4069836,0.4069836,0,-1,0,0.4069836,0,0,5.551115E-17,0,0,0.4284038,0.4069836,0,0,9.364772,2.196979,0,0.4284038,-0.4284038,4.664248,33.31599,0.170785,0.447682,0,0,2.196979
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.840776,1.768575,0,0,0,4.664248,33.31599,0.170785,0,0,0,1.768575
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.0725851,0.0725851,0,-1,0,0.0725851,0,0,1.387779E-17,0,0,0.07640537,0.0725851,0,0,9.840776,1.768575,0,0.07640537,-0.07640537,4.583709,32.74072,0.170785,0.07984361,0,0,1.768575
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3513474,0.3513474,0,-1,0,0.3513474,0,0,5.551115E-17,0,0,0.3698393,0.3513474,0,0,9.925672,1.69217,0,0.3698393,-0.3698393,4.193864,29.95612,0.170785,0.3864821,0,0,1.69217
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.6628576,0.6628576,0,-1,0,0.6628576,0,0,1.110223E-16,0,0,0.6977448,0.6628576,0,0,10.3366,1.322331,0,0.6977448,-0.6977448,3.458377,24.70264,0.170785,0.7291433,0,0,1.322331
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4003807,0.4003807,0,0,0,0.4003807,0,0,5.551115E-17,0,0,0.4214534,0.4003807,0,0,11.11188,0.6245859,0,0.4214534,-0.4214534,3.014126,21.52943,0.170785,0.4404188,0,0,0.6245859
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02663493,0.02663493,0,0,0,0.02663493,245.3278,0,0,0,0.06534288,0.02803677,0.02663493,0,0,11.58016,0.2031325,0.03730612,0,0.03730612,3.049518,21.78223,0.1707821,0.02929842,0.05227431,0,0.2684754
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.8744966,0.8744966,4.37976,0,1.360674,0.8744966,44.387,4.440892E-16,0,0,0.3881629,0,0,3.505263,3.33,11.54285,0.236708,3.718163,0,3.718163,6.576877,46.9776,0.1709212,0.9619463,0.3105303,5,0.6248708
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,3.505263,0,1.121937,0,0,0,0,0,1.159523,0,0,3.505263,3.33,7.824688,3.583055,4.489523,0,4.489523,10.83601,77.39993,0.1708844,0,0.9276184,5,4.742578
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.596188,1.596188,0,-1,0,1.596188,68.19254,0,0,0,1.088481,1.680198,1.596188,0,0,3.335166,7.623625,0,0.5917168,-0.5917168,10.21229,72.94477,0.1708844,1.755807,0.8707848,0,8.712107
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.044998,2.044998,0,-1,0,2.044998,73.02067,0,0,0,1.493272,2.15263,2.044998,0,0,3.992629,7.031909,0,0.6593584,-0.6593584,9.517263,67.98032,0.1708844,2.249498,1.194617,0,8.52518
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.091202,3.091202,0,-1,0,3.091202,51.30807,0,4.440892E-16,0.0703221,1.586036,3.253897,3.091202,0,0,4.725249,6.37255,0,1.667861,-1.667861,7.759184,55.42263,0.1708844,3.400322,1.268829,0,7.958586
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,6.578427,4.70469,1.579991,0,1.579991,9.258095,66.12911,0.1707653,0,1.263992,0,6.28468
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,4.998437,6.126681,1.725575,0,1.725575,10.89512,77.82212,0.1706354,0,1.38046,0,7.852256
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.6336,2.6336,0,-1,0,2.6336,62.35101,4.440892E-16,0,0,1.642076,2.772211,2.6336,0,0,3.272862,7.679698,0,1.130135,-1.130135,9.703852,69.31309,0.1706354,2.89696,1.313661,0,9.321774
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.788023,1.788023,0,-1,0,1.788023,41.41628,0,2.220446E-16,0,0.7405326,1.88213,1.788023,0,0,4.528567,6.549564,0,1.141597,-1.141597,8.500504,60.71776,0.1706354,1.966825,0.5924261,0,7.290096
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.9479576,0.9479576,0,-1,0,0.9479576,73.60579,0,0,0,0.6977517,0.9978502,0.9479576,0,0,5.797008,5.407967,0,0.3000984,-0.3000984,8.184172,58.45825,0.1706354,1.042753,0.5582014,0,6.105719
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.621164,1.621164,0,-1,0,1.621164,42.11684,0,0,0,0.6827832,1.706489,1.621164,0,0,6.130451,5.107868,0,1.023706,-1.023706,7.105091,50.75055,0.1706354,1.783281,0.5462266,0,5.790652
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,7.267901,4.084163,0.2153939,0,0.2153939,7.309432,52.21012,0.1706192,0,0.1723151,0,4.299557
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.17747,3.17747,0,-1,0,3.17747,0,0,4.440892E-16,0.165217,0,3.344705,3.17747,0,0,7.052508,4.278017,0,3.344705,-3.344705,3.783803,27.02711,0.1706192,3.495217,0,0,4.278017
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.849905,0.8866464,0,-1,0,0.8866464,0,0,0.963259,1.14825,0,0.933312,0.8866464,0,0,10.76885,0.933312,0,0.933312,-0.933312,2.800006,20,0.1706192,2.034896,0,0,0.933312
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.568508,0,0,-1,0,0,0,0,1.568508,1.725359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,1.725359,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.0812951,0,0,-1,0,0,0,0,0.0812951,0.0894246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0.0894246,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1304046,0,0,-1,0,0,0,0,0.1304046,0.1434451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0.1434451,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2750666,0,0,-1,0,0,0,0,0.2750666,0.3025732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0.3025732,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.3760133,0,0,-1,0,0,0,0,0.3760133,0.4136146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0.4136146,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1545137,0,0,-1,0,0,0,0,0.1545137,0.1699651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706192,0.1699651,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.04359378,0.04359378,3.548857,0,1.133838,0.04359378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706761,0.04795316,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.4978004,0.4978004,4.003064,0,1.257836,0.4978004,9.060908,8.881784E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1707899,0.5475804,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.6274823,0.6274823,4.132745,0,1.293239,0.6274823,150.5539,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1708532,0.6902305,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1707913,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.111264,1.111264,0,-1,0,1.111264,103.2519,0,0,0,1.147401,1.169751,1.111264,0,0,0,10.62527,0,0.0223501,-0.0223501,13.97647,99.83172,0.1707913,1.22239,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.4951101,0.4951101,0,-1,0,0.4951101,646.3538,2.654161,0,0,3.200163,0.5211685,0.4951101,0,0,0.02483344,10.60292,0.02483344,0,0.02483344,14.00003,100,0.1707895,0.5446211,2.56013,0,13.80309
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.525573,3.33,0,-1,0,3.33,133.84,0.951608,0.1955733,0.5481307,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,3.878131,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2886727,0.2886727,0,-1,0,0.2886727,1475,3.954057,0,0,4.257924,0.303866,0.2886727,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,0.31754,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.119643,1.119643,0,-1,0,1.119643,115.4261,0.1137889,0,0,1.292361,1.178572,1.119643,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,1.231608,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.146181,1.146181,0,-1,0,1.146181,145.9319,0.4661372,0,0,1.672643,1.206506,1.146181,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,1.260799,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.337238,1.337238,0,-1,0,1.337238,110.2065,0.06610372,0,0,1.473723,1.407619,1.337238,0,0,0,10.62527,0,0,0,14.00003,100,0.1707895,1.470962,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.327615,1.327615,0,-1,0,1.327615,71.3415,0,0,0,0.9471402,1.397489,1.327615,0,0,0,10.62527,0,0.4503489,-0.4503489,13.52532,96.60922,0.1707895,1.460376,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.343022,2.343022,0,-1,0,2.343022,8.999228,0,0,0,0.2108539,2.466339,2.343022,0,0,0.5003877,10.17492,0,2.255485,-2.255485,11.14783,79.62719,0.1707895,2.577324,0.1686831,0,10.38578
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006482,7.91944,0,0,0,11.14783,79.62719,0.1707895,0,0,0,7.91944
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.26639,1.26639,0,-1,0,1.26639,0,0,2.220446E-16,0,0,1.333042,1.26639,0,0,3.006482,7.91944,0,1.333042,-1.333042,9.74268,69.59042,0.1707895,1.393029,0,0,7.91944
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1707895,0,0,0,6.586399
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1707895,0,0,0,6.586399
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1707895,0,0,0,6.586399
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4228207,0.4228207,0,-1,0,0.4228207,0,0,5.551115E-17,0,0,0.4450744,0.4228207,0,0,4.487639,6.586399,0,0.4450744,-0.4450744,9.27353,66.23936,0.1707895,0.4651027,0,0,6.586399
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2913809,0.2913809,0,-1,0,0.2913809,0,0,0,0,0,0.3067167,0.2913809,0,0,4.982167,6.141324,0,0.3067167,-0.3067167,8.950222,63.93003,0.1707895,0.3205189,0,0,6.141324
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.322963,5.834608,0,0,0,8.950222,63.93003,0.1707895,0,0,0,5.834608
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1567186,0.1567186,0,-1,0,0.1567186,0,0,2.775558E-17,0,0,0.1649669,0.1567186,0,0,5.322963,5.834608,0,0.1649669,-0.1649669,8.776332,62.68796,0.1707895,0.1723904,0,0,5.834608
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1371985,0.1371985,0,-1,0,0.1371985,0,0,2.775558E-17,0,0,0.1444195,0.1371985,0,0,5.506259,5.669641,0,0.1444195,-0.1444195,8.6241,61.60059,0.1707895,0.1509183,0,0,5.669641
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.5414951,0.5414951,0,0,0,0.5414951,0,0,1.110223E-16,0,0,0.5699949,0.5414951,0,0,5.666726,5.525221,0,0.5699949,-0.5699949,8.023273,57.30898,0.1707895,0.5956447,0,0,5.525221
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.8441628,0.8441628,0,0,0,0.8441628,8.013984,0,1.110223E-16,0,0.06765106,0.8885924,0.8441628,0,0,6.300053,4.955226,0,0.8209413,-0.8209413,7.157925,51.12793,0.1707895,0.928579,0.05412085,0,5.022877
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.360492,2.360492,0,0,0,2.360492,21.36674,0,4.440892E-16,0,0.50436,2.484728,2.360492,0,0,7.21221,4.134285,0,1.980368,-1.980368,5.070434,36.21731,0.1707895,2.596541,0.403488,0,4.638645
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.988863,2.988863,5,0,1.53,2.988863,51.35057,0,0,0,1.534798,0,0,2.011137,1.91058,9.41262,2.153917,3.445379,0,3.445379,8.339006,59.56421,0.1709926,3.287749,1.227839,5,3.688715
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.073646,1.073646,0,-1,0,1.073646,84.78039,0,0,0,0.9102409,1.130153,1.073646,0,0,5.96724,5.254758,0,0.2199124,-0.2199124,8.107199,57.90844,0.1709926,1.18101,0.7281927,0,6.164999
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1781624,0.1781624,0,-1,0,0.1781624,416.3909,0,0,0,0.741852,0.1875394,0.1781624,0,0,6.211587,5.034845,0.5543126,0,0.5543126,8.633066,61.66463,0.1709511,0.1959786,0.5934816,0,5.776697
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.785155,1.785155,0,-1,0,1.785155,48.31492,0,2.220446E-16,0,0.8624961,1.87911,1.785155,0,0,5.657275,5.533727,0,1.016614,-1.016614,7.56146,54.01032,0.1709511,1.96367,0.6899969,0,6.396223
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.167214,1.167214,0,-1,0,1.167214,81.24506,0,0,0,0.9483034,1.228646,1.167214,0,0,6.786846,4.517113,0,0.2803424,-0.2803424,7.265954,51.89956,0.1709511,1.283935,0.7586427,0,5.465416
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.372121,2.372121,0,-1,0,2.372121,97.21181,0,0,0,2.305982,2.496969,2.372121,0,0,7.098338,4.23677,0,0.1909878,-0.1909878,7.064635,50.46157,0.1709511,2.609333,1.844785,0,6.542752
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,7.310546,4.045783,1.168482,0,1.168482,8.173154,58.37956,0.1708637,0,0.9347858,0,5.214265
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.766385,1.766385,0,-1,0,1.766385,60.93984,0,0,0,1.076432,1.859353,1.766385,0,0,6.142064,5.097416,0,0.7829205,-0.7829205,7.347884,52.48478,0.1708637,1.943024,0.8611458,0,6.173849
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.965383,1.965383,0,-1,0,1.965383,39.2283,4.440892E-16,0,0,0.7709862,2.068824,1.965383,0,0,7.011976,4.314496,0,1.297838,-1.297838,5.979843,42.71308,0.1708637,2.161921,0.616789,0,5.085482
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.09366749,0.09366749,0,-1,0,0.09366749,491.5816,0,0,0,0.4604521,0.09859736,0.09366749,0,0,8.454018,3.016658,0.3618548,0,0.3618548,6.323128,45.16511,0.1708367,0.1030342,0.3683617,0,3.47711
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.7397432,0.7397432,0,-1,0,0.7397432,17.55681,0,1.110223E-16,0,0.1298753,0.778677,0.7397432,0,0,8.092163,3.342328,0,0.6488017,-0.6488017,5.639231,40.28014,0.1708367,0.8137175,0.1039002,0,3.472203
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.243542,2.243542,0,-1,0,2.243542,0,0,4.440892E-16,0,0,2.361623,2.243542,0,0,8.813054,2.693526,0,2.361623,-2.361623,3.149862,22.49897,0.1708367,2.467896,0,0,2.693526
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.9305879,0.3153079,0,-1,0,0.3153079,0,0,0.61528,0.7083388,0,0.331903,0.3153079,0,0,11.43708,0.331903,0,0.331903,-0.331903,2.800006,20,0.1708367,1.023647,0,0,0.331903
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1052574,0,0,-1,0,0,0,0,0.1052574,0.1157831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.1157831,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.4773307,0,0,-1,0,0,0,0,0.4773307,0.5250638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.5250638,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.08752075,0,0,-1,0,0,0,0,0.08752075,0.09627283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.09627283,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2251914,0,0,-1,0,0,0,0,0.2251914,0.2477105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.2477105,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2046451,0,0,-1,0,0,0,0,0.2046451,0.2251096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.2251096,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.5489615,0,0,-1,0,0,0,0,0.5489615,0.6038576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.6038576,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.42684,0,0,-1,0,0,0,0,0.42684,0.469524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.469524,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.6254394,0,0,-1,0,0,0,0,0.6254394,0.6879833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708367,0.6879833,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.6662755,0.6662755,4.171539,0,1.30383,0.6662755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709752,0.7329031,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.08390184,0.08390184,3.589165,0,1.144842,0.08390184,14.58913,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1710355,0.09229203,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.148338,1.148338,4.653601,0,1.435433,1.148338,14.87303,4.440892E-16,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1712243,1.263171,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.7238035,0.7238035,0,0,0,0.7238035,85.24072,0,0,0,0.6169752,0.7618984,0.7238035,0,0,1.632827,9.15573,0,0.1449232,-0.1449232,12.29823,87.84432,0.1712243,0.7961838,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,5.704221,3.33,0,-1,0,3.33,12.44398,0,2.374221,2.944643,0.4143845,3.505263,3.33,0,0,1.793853,9.010807,0,3.090879,-3.090879,9.040157,64.57243,0.1712243,6.274643,0.3315076,0,9.425191
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.781104,1.781104,0,-1,0,1.781104,41.86438,0,0,0,0.745648,1.874846,1.781104,0,0,5.228162,5.919928,0,1.129198,-1.129198,7.849878,56.07045,0.1712243,1.959214,0.5965185,0,6.665576
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.595229,3.33,0,-1,0,3.33,21.98719,0,0.2652288,0.6247517,0.7321735,3.505263,3.33,0,0,6.482827,4.79073,0,2.77309,-2.77309,4.926785,35.19125,0.1712243,3.954752,0.5857388,0,5.522903
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,9.564037,2.01764,0.9466946,0,0.9466946,5.824899,41.60633,0.1711538,0,0.7573557,0,2.964335
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.380851,1.380851,0,-1,0,1.380851,113.3382,0,0,0,1.565031,1.453527,1.380851,0,0,8.617343,2.869666,0.1115039,0,0.1115039,5.930681,42.36192,0.1711454,1.518936,1.252025,0,4.434696
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.5303138,0.5303138,0,-1,0,0.5303138,121.6539,0,0,0,0.6451473,0.5582251,0.5303138,0,0,8.505839,2.970019,0.08692221,0,0.08692221,6.013142,42.95093,0.171139,0.5833452,0.5161178,0,3.615166
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.991295,2.991295,0,-1,0,2.991295,35.1781,0,4.440892E-16,0.1946545,1.052281,3.148731,2.991295,0,0,8.418917,3.048249,0,2.096451,-2.096451,3.803289,27.1663,0.171139,3.290424,0.8418245,0,4.10053
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.521128,1.12153,0,-1,0,1.12153,20.39709,0,0.3995987,0.7255687,0.2287594,1.180557,1.12153,0,0,10.74831,0.9517981,0,0.9517981,-0.9517981,2.800006,20,0.171139,1.673241,0.1830075,0,1.180557
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.556227,0.3782083,0,-1,0,0.3782083,105.2632,0,1.178019,1.636208,0.398114,0.398114,0.3782083,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,1.71185,0.3184912,0,0.398114
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.882546,0.1971146,0,-1,0,0.1971146,105.2632,0,1.685431,2.031377,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,2.0708,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02346346,0,0,-1,0,0,0,0,0.02346346,0.02580981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.02580981,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,3.692667,0,0,-1,0,0,0,0,3.692667,4.061934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,4.061934,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.04934153,0,0,-1,0,0,0,0,0.04934153,0.05427569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.05427569,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2092353,0,0,-1,0,0,0,0,0.2092353,0.2301588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.2301588,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1154206,0,0,-1,0,0,0,0,0.1154206,0.1269627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.1269627,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2463326,0,0,-1,0,0,0,0,0.2463326,0.2709658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.2709658,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1604132,0,0,-1,0,0,0,0,0.1604132,0.1764546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.1764546,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.4500837,0,0,-1,0,0,0,0,0.4500837,0.4950921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.4950921,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.8694831,0,0,-1,0,0,0,0,0.8694831,0.9564314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171139,0.9564314,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.3791944,0.3791944,3.884458,0,1.225457,0.3791944,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1712386,0.4171138,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.09270363,0.09270363,3.597967,0,1.147245,0.09270363,25.74207,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1712984,0.101974,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.6472282,0.6472282,4.152492,0,1.29863,0.6472282,20.04847,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1714231,0.711951,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.347806,1.347806,0,0,0,1.347806,26.87214,2.220446E-16,0,0,0.3621844,1.418743,1.347806,0,0,1.662237,9.129261,0,1.056559,-1.056559,11.30938,80.78113,0.1714231,1.482587,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.246923,1.246923,0,-1,0,1.246923,111.9637,0,0,0,1.396102,1.312551,1.246923,0,0,2.836191,8.072702,0.08355118,0,0.08355118,11.38864,81.3473,0.1714169,1.371615,1.116881,0,9.468803
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.625178,1.625178,0,-1,0,1.625178,108.5974,0,0,0,1.764902,1.710714,1.625178,0,0,2.75264,8.147898,0.05418799,0,0.05418799,11.44005,81.71449,0.1714129,1.787696,1.411922,0,9.9128
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.281845,2.281845,0,-1,0,2.281845,50.56456,0,0,0,1.153805,2.401942,2.281845,0,0,2.698452,8.196668,0,1.248138,-1.248138,10.1244,72.31699,0.1714129,2.51003,0.923044,0,9.350472
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4043745,0.4043745,0,-1,0,0.4043745,347.8876,0,0,0,1.406769,0.4256574,0.4043745,0,0,4.085271,6.94853,0.9811113,0,0.9811113,11.05516,78.96529,0.17134,0.444812,1.125415,0,8.355298
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.094109,2.094109,0,-1,0,2.094109,44.99286,0,4.440892E-16,0,0.9421994,2.204325,2.094109,0,0,3.10416,7.83153,0,1.262125,-1.262125,9.724766,69.46248,0.17134,2.303519,0.7537595,0,8.773729
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.635447,1.635447,0,-1,0,1.635447,73.3673,0,0,0,1.199884,1.721523,1.635447,0,0,4.506522,6.569405,0,0.5216398,-0.5216398,9.17491,65.53493,0.17134,1.798992,0.9599069,0,7.769288
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.9216936,0.9216936,0,-1,0,0.9216936,154.1005,0,0,0,1.420334,0.9702038,0.9216936,0,0,5.086122,6.047765,0.4501305,0,0.4501305,9.60194,68.58515,0.1713067,1.013863,1.136267,0,7.468099
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.779933,1.779933,0,-1,0,1.779933,42.76207,0,2.220446E-16,0,0.7611362,1.873614,1.779933,0,0,4.635991,6.452882,0,1.112478,-1.112478,8.429286,60.20907,0.1713067,1.957926,0.608909,0,7.214018
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,5.872077,5.340405,0.2329913,0,0.2329913,8.650321,61.78788,0.1712894,0,0.1863931,0,5.573396
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.5035821,0.5035821,0,-1,0,0.5035821,38.28654,0,0,0,0.1928042,0.5300864,0.5035821,0,0,5.639086,5.550097,0,0.3372822,-0.3372822,8.294794,59.24841,0.1712894,0.5539403,0.1542433,0,5.742901
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.8975484,0.8975484,0,-1,0,0.8975484,0,0,1.110223E-16,0,0,0.9447879,0.8975484,0,0,6.013844,5.212814,0,0.9447879,-0.9447879,7.298901,52.1349,0.1712894,0.9873033,0,0,5.212814
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.217736,3.217736,0,-1,0,3.217736,0,0,0,0.2095093,0,3.38709,3.217736,0,0,7.063609,4.268027,0,3.38709,-3.38709,3.728594,26.63276,0.1712894,3.539509,0,0,4.268027
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82704,0.8809364,0,0,0,3.728594,26.63276,0.1712894,0,0,0,0.8809364
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2124122,0.2124122,0,-1,0,0.2124122,0,0,2.775558E-17,0,0,0.2235917,0.2124122,0,0,10.82704,0.8809364,0,0.2235917,-0.2235917,3.492908,24.94929,0.1712894,0.2336534,0,0,0.8809364
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.773586,0.6244774,0,-1,0,0.6244774,0,0,0.1491086,0.2264672,0,0.6573446,0.6244774,0,0,11.07548,0.6573446,0,0.6573446,-0.6573446,2.800006,20,0.1712894,0.8509446,0,0,0.6573446
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.5360892,0,0,-1,0,0,0,0,0.5360892,0.5896981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712894,0.5896981,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.4294294,0,0,-1,0,0,0,0,0.4294294,0.4723723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712894,0.4723723,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01221421,0,0,-1,0,0,0,0,0.01221421,0.01343563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712894,0.01343563,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712894,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1981509,0,0,-1,0,0,0,0,0.1981509,0.217966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712894,0.217966,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.5672868,0.5672868,4.07255,0,1.276806,0.5672868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714129,0.6240155,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.3703907,0.3703907,3.875654,0,1.223054,0.3703907,12.95882,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1715068,0.4074298,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.611209,3.611209,5,0,1.53,3.611209,22.87757,0,0,0,0.826157,0,0,1.388791,1.319351,5.097862,6.037199,2.145508,0,2.145508,11.19918,79.99398,0.1716325,3.97233,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.4887836,0.4887836,1.37519,0,0.5404269,0.4887836,431.7386,2.220446E-16,0,0,2.110267,0,0,0.8864065,0.8420861,2.952353,7.968156,2.952353,0,2.952353,14.00003,100,0.1714305,0.5376619,1.688214,5,10.07842
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714305,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.000777,1.000777,0,-1,0,1.000777,397.1593,2.92123,0,0,3.974679,1.053449,1.000777,0,0,0,10.62527,0,0,0,14.00003,100,0.1714305,1.100855,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.494268,1.494268,0,-1,0,1.494268,263.7188,2.367752,0,0,3.940666,1.572914,1.494268,0,0,0,10.62527,0,0,0,14.00003,100,0.1714305,1.643695,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.872554,1.872554,0,-1,0,1.872554,195.2626,1.685288,0,0,3.656398,1.97111,1.872554,0,0,0,10.62527,0,0,0,14.00003,100,0.1714305,2.059809,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.049781,2.049781,0,-1,0,2.049781,104.1379,0,0,0,2.1346,2.157664,2.049781,0,0,0,10.62527,0,0.0230646,-0.0230646,13.97572,99.82634,0.1714305,2.254759,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.851759,1.851759,0,-1,0,1.851759,198.2992,1.697176,0,0,3.672023,1.94922,1.851759,0,0,0.02562733,10.60221,0.02562733,0,0.02562733,14.00003,100,0.1714287,2.036935,2.937618,0,14.27423
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.637158,1.637158,0,-1,0,1.637158,183.5943,1.282405,0,0,3.005729,1.723324,1.637158,0,0,0,10.62527,0,0,0,14.00003,100,0.1714287,1.800874,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.052542,3.33,0,-1,0,3.33,58.87197,0,0.7225419,1.127796,1.960437,3.505263,3.33,0,0,0,10.62527,0,1.544827,-1.544827,12.37164,88.36867,0.1714287,4.457796,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.716474,9.080447,1.259526,0,1.259526,13.56653,96.90359,0.1713357,0,1.007621,0,10.33997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,7.549897,3.33,0,-1,0,3.33,6.366616,0,4.219897,4.974887,0.2120083,3.505263,3.33,0,0,0.4569477,10.21402,0,3.293255,-3.293255,10.09513,72.10796,0.1713357,8.304887,0.1696066,0,10.42603
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.259094,3.259094,0,-1,0,3.259094,0,0,4.440892E-16,0.2550034,0,3.430625,3.259094,0,0,4.11612,6.920766,0,3.430625,-3.430625,6.478938,46.27803,0.1713357,3.585003,0,0,6.920766
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.500436,3.315634,0,-1,0,3.315634,0,0,0.1848015,0.5348451,0,3.490141,3.315634,0,0,7.927926,3.490141,0,3.490141,-3.490141,2.800006,20,0.1713357,3.850479,0,0,3.490141
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.693879,0,0,-1,0,0,0,0,2.693879,2.963267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,2.963267,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3293056,0,0,-1,0,0,0,0,0.3293056,0.3622361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.3622361,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1666639,0,0,-1,0,0,0,0,0.1666639,0.1833303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.1833303,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.5352068,0,0,-1,0,0,0,0,0.5352068,0.5887275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.5887275,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2806153,0,0,-1,0,0,0,0,0.2806153,0.3086768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.3086768,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2934487,0,0,-1,0,0,0,0,0.2934487,0.3227936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.3227936,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3476436,0,0,-1,0,0,0,0,0.3476436,0.3824079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0.3824079,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713357,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.999662,0.999662,4.504925,0,1.394845,0.999662,3.795478,0,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1715121,1.099628,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.37587,2.37587,5,0,1.53,2.37587,28.28081,0,0,0,0.6719152,0,0,2.62413,2.492923,8.437919,3.031148,3.164839,0,3.164839,8.997545,64.26805,0.1717039,2.613457,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.17396,5.17396,5,0,1.53,5.17396,34.04804,0,0,0,1.761632,0.1831157,0.1739599,0,0,5.27308,5.879502,1.578516,0,1.578516,10.49506,74.96455,0.1717828,5.691356,1.409306,5,7.641134
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.065824,2.065824,0,-1,0,2.065824,147.8967,0,0,0,3.055286,2.174552,2.065824,0,0,3.694563,7.300167,0.880734,0,0.880734,11.3306,80.93266,0.1717179,2.272407,2.444229,0,10.35545
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.9801252,0.9801252,0,-1,0,0.9801252,404.819,0.1221926,0,0,3.967733,1.031711,0.9801252,0,0,2.813829,8.092828,2.813829,0,2.813829,14.00003,100,0.1715109,1.078138,3.174186,0,12.06056
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.164259,2.164259,0,-1,0,2.164259,185.7134,1.741152,0,0,4.01932,2.278167,2.164259,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,2.380685,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1803043,0.1803043,0,-1,0,0.1803043,2342.072,4.033064,0,0,4.222858,0.189794,0.1803043,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,0.1983348,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.678677,2.678677,0,-1,0,2.678677,170.7073,1.753036,0,0,4.572696,2.81966,2.678677,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,2.946544,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.854724,1.854724,0,-1,0,1.854724,194.9682,1.663781,0,0,3.616122,1.952341,1.854724,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,2.040196,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.6515,1.6515,0,-1,0,1.6515,149.8784,0.73682,0,0,2.475241,1.738421,1.6515,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,1.81665,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.9042003,0.9042003,0,-1,0,0.9042003,232.0255,1.146185,0,0,2.097975,0.9517897,0.9042003,0,0,0,10.62527,0,0,0,14.00003,100,0.1715109,0.9946203,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.5432,3.33,0,-1,0,3.33,34.54076,0,0.2132,0.56752,1.150207,3.505263,3.33,0,0,0,10.62527,0,2.355056,-2.355056,11.51758,82.26827,0.1715109,3.89752,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,6.736966,3.33,0,-1,0,3.33,6.392574,0,3.406966,4.080663,0.2128727,3.505263,3.33,0,0,2.616729,8.270218,0,3.29239,-3.29239,8.047097,57.47915,0.1715109,7.410663,0.1702982,0,8.483091
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.27494,4.977828,0,0,0,8.047097,57.47915,0.1715109,0,0,0,4.977828
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.6422469,0.6422469,0,-1,0,0.6422469,0,0,1.110223E-16,0,0,0.6760494,0.6422469,0,0,6.27494,4.977828,0,0.6760494,-0.6760494,7.334478,52.38903,0.1715109,0.7064716,0,0,4.977828
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.9850395,0.9850395,0,-1,0,0.9850395,0,0,1.110223E-16,0,0,1.036884,0.9850395,0,0,7.026106,4.301778,0,1.036884,-1.036884,6.241507,44.5821,0.1715109,1.083543,0,0,4.301778
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4060644,0.4060644,0,-1,0,0.4060644,0,0,5.551115E-17,0,0,0.4274362,0.4060644,0,0,8.178199,3.264895,0,0.4274362,-0.4274362,5.79095,41.36384,0.1715109,0.4466709,0,0,3.264895
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5067914,0.5067914,0,-1,0,0.5067914,0,0,0,0,0,0.5334646,0.5067914,0,0,8.653129,2.837459,0,0.5334646,-0.5334646,5.228629,37.34727,0.1715109,0.5574706,0,0,2.837459
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1764761,0.1764761,0,-1,0,0.1764761,0,0,2.775558E-17,0,0,0.1857643,0.1764761,0,0,9.245867,2.303994,0,0.1857643,-0.1857643,5.032816,35.94861,0.1715109,0.1941237,0,0,2.303994
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.04590075,0.04590075,0,-1,0,0.04590075,0,0,6.938894E-18,0,0,0.04831658,0.04590075,0,0,9.452271,2.11823,0,0.04831658,-0.04831658,4.981885,35.58483,0.1715109,0.05049082,0,0,2.11823
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2652655,0.2652655,0,-1,0,0.2652655,0,0,0,0,0,0.2792269,0.2652655,0,0,9.505957,2.069913,0,0.2792269,-0.2792269,4.687555,33.48247,0.1715109,0.2917921,0,0,2.069913
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2905044,0.2905044,0,-1,0,0.2905044,0,0,5.551115E-17,0,0,0.3057941,0.2905044,0,0,9.816209,1.790686,0,0.3057941,-0.3057941,4.365219,31.18008,0.1715109,0.3195548,0,0,1.790686
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2565798,0.2565798,0,-1,0,0.2565798,0,0,5.551115E-17,0,0,0.270084,0.2565798,0,0,10.15598,1.484892,0,0.270084,-0.270084,4.080526,29.14655,0.1715109,0.2822377,0,0,1.484892
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.3650512,0.3650512,0,0,0,0.3650512,0,0,0,0,0,0.3842644,0.3650512,0,0,10.45607,1.214808,0,0.3842644,-0.3842644,3.675476,26.25335,0.1715109,0.4015563,0,0,1.214808
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,10.88303,0.8305438,0.06098853,0,0.06098853,3.733335,26.66662,0.1715064,0,0.04879083,0,0.8915324
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.899769,1.899769,5,0,1.53,1.899769,41.775,0,0,0,0.7936288,0,0,3.100231,2.945219,10.82205,0.8854335,3.738848,0,3.738848,7.280317,52.00216,0.1717187,2.089746,0.634903,5,1.679062
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.926331,1.926331,4.631655,0,1.429442,1.926331,54.61065,0,0,0,1.051982,0,0,2.705324,2.570058,7.083198,4.250397,3.62204,0,3.62204,10.71649,76.54617,0.1718911,2.118964,0.8415855,5,5.302378
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.909074,1.909074,0,-1,0,1.909074,84.76144,0,0,0,1.618159,2.009552,1.909074,0,0,3.461158,7.510232,0,0.3913929,-0.3913929,10.30392,73.59929,0.1718911,2.099981,1.294527,0,9.128391
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.35529,1.35529,0,-1,0,1.35529,142.7064,0,0,0,1.934086,1.426621,1.35529,0,0,3.896039,7.118839,0.5074649,0,0.5074649,10.78535,77.03802,0.1718538,1.490819,1.547269,0,9.052926
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.3659719,0.3659719,0,-1,0,0.3659719,739.9595,0,0,0,2.708044,0.3852336,0.3659719,0,0,3.388574,7.575558,2.32281,0,2.32281,12.98896,92.77807,0.1716836,0.4025691,2.166435,0,10.2836
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.196585,1.196585,0,-1,0,1.196585,355.019,1.922777,0,0,4.248104,1.259563,1.196585,0,0,1.065764,9.666087,1.065764,0,1.065764,14.00003,100,0.1716056,1.316244,3.398483,0,13.91419
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.847425,2.847425,0,-1,0,2.847425,136.7653,0.8969989,0,0,3.894288,2.997289,2.847425,0,0,0,10.62527,0,0,0,14.00003,100,0.1716056,3.132167,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.011918,3.33,0,-1,0,3.33,59.10755,0,0.6819178,1.08311,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.1716056,4.41311,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.288387,1.288387,0,-1,0,1.288387,129.3606,0,0,0,1.666666,1.356197,1.288387,0,0,1.707757,9.088292,0.3104688,0,0.3104688,12.67444,90.53156,0.1715829,1.417226,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.9574797,0.9574797,0,-1,0,0.9574797,146.5802,0,0,0,1.403476,1.007873,0.9574797,0,0,1.397289,9.367714,0.3956021,0,0.3956021,13.04974,93.21227,0.171554,1.053228,1.12278,0,10.77119
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.191312,1.191312,0,-1,0,1.191312,95.06696,0,0,0,1.132545,1.254013,1.191312,0,0,1.001687,9.723756,0,0.1214685,-0.1214685,12.92171,92.29771,0.171554,1.310444,0.9060356,0,10.8563
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,1.136652,9.602288,0.2026892,0,0.2026892,13.11399,93.6712,0.1715391,0,0.1621514,0,9.804977
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.870839,2.870839,0,-1,0,2.870839,0,0,0,0,0,3.021935,2.870839,0,0,0.9339623,9.784708,0,3.021935,-3.021935,9.928594,70.91839,0.1715391,3.157923,0,0,9.784708
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.655053,2.655053,0,-1,0,2.655053,0,0,4.440892E-16,0,0,2.794793,2.655053,0,0,4.291668,6.762773,0,2.794793,-2.794793,6.982624,49.87578,0.1715391,2.920559,0,0,6.762773
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.482375,2.482375,0,-1,0,2.482375,0,0,4.440892E-16,0,0,2.613027,2.482375,0,0,7.396994,3.96798,0,2.613027,-2.613027,4.228251,30.20173,0.1715391,2.730613,0,0,3.96798
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1020021,0.1020021,0,-1,0,0.1020021,0,0,1.387779E-17,0,0,0.1073706,0.1020021,0,0,10.30036,1.354953,0,0.1073706,-0.1073706,4.115073,29.39332,0.1715391,0.1122023,0,0,1.354953
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.9629872,0.9629872,0,-1,0,0.9629872,0,0,0,0,0,1.013671,0.9629872,0,0,10.41966,1.247582,0,1.013671,-1.013671,3.04657,21.76117,0.1715391,1.059286,0,0,1.247582
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.008743316,0.008743316,0,-1,0,0.008743316,0,0,0,0,0,0.009203491,0.008743316,0,0,11.54596,0.2339115,0,0.009203491,-0.009203491,3.036869,21.69188,0.1715391,0.009617648,0,0,0.2339115
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.141912,0.141912,0,-1,0,0.141912,0,0,0,0,0,0.149381,0.141912,0,0,11.55618,0.224708,0,0.149381,-0.149381,2.879407,20.56715,0.1715391,0.1561032,0,0,0.224708
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2103113,0.07156061,0,-1,0,0.07156061,0,0,0.1387507,0.1597818,0,0.07532696,0.07156061,0,0,11.72216,0.07532696,0,0.07532696,-0.07532696,2.800006,20,0.1715391,0.2313424,0,0,0.07532696
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2442637,0,0,-1,0,0,0,0,0.2442637,0.26869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715391,0.26869,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.5431994,0,0,-1,0,0,0,0,0.5431994,0.5975193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715391,0.5975193,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2717742,0.2717742,3.777037,0,1.196131,0.2717742,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1716222,0.2989516,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4059221,0.4059221,3.911185,0,1.232754,0.4059221,15.36814,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1717179,0.4465143,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.703658,2.703658,5,0,1.53,2.703658,22.99983,0,0,0,0.6218367,0,0,2.296342,2.181525,5.083477,6.050144,2.803362,0,2.803362,11.83692,84.54926,0.1718852,2.974024,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.557277,1.557277,0,0,0,1.557277,95.85714,0,0,0,1.492761,1.639239,1.557277,0,0,2.280116,8.57317,0,0.1464778,-0.1464778,11.68252,83.4464,0.1718852,1.713005,1.194209,0,10.06593
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1335675,0.1335675,0,-1,0,0.1335675,1446.834,0,0,0,1.9325,0.1405973,0.1335675,0,0,2.442869,8.426692,1.791903,0,1.791903,13.38247,95.58886,0.1717546,0.1469242,1.546,0,10.35919
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,1.400446,0,0,2.051412,0,0,0,0,0.650966,10.0394,0.650966,0,0.650966,14.00003,100,0.1717072,0,1.64113,0,12.09082
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1889904,0.1889904,0,-1,0,0.1889904,1218.932,2.104728,0,0,2.303665,0.1989372,0.1889904,0,0,0,10.62527,0,0,0,14.00003,100,0.1717072,0.2078894,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.590725,2.590725,0,-1,0,2.590725,102.8954,0,4.440892E-16,0,2.665737,2.727079,2.590725,0,0,0,10.62527,0,0.06134293,-0.06134293,13.93537,99.53814,0.1717072,2.849798,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.759999,0,0,2.828158,0,0,0,0,0.06815881,10.56393,0.06815881,0,0.06815881,14.00003,100,0.1717023,0,2.262526,0,13.39209
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.8214496,0.8214496,0,-1,0,0.8214496,285.5532,1.480992,0,0,2.345676,0.8646839,0.8214496,0,0,0,10.62527,0,0,0,14.00003,100,0.1717023,0.9035946,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.214835,0.214835,0,-1,0,0.214835,256.3687,0.3246278,0,0,0.5507699,0.2261421,0.214835,0,0,0,10.62527,0,0,0,14.00003,100,0.1717023,0.2363185,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.470563,1.470563,0,-1,0,1.470563,85.00463,0,2.220446E-16,0,1.250046,1.547961,1.470563,0,0,0,10.62527,0,0.2979143,-0.2979143,13.686,97.75694,0.1717023,1.617619,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0.05196732,0,0,0.3829832,0,0,0,0,0.3310159,10.32736,0.3310159,0,0.3310159,14.00003,100,0.1716782,0,0.3063865,0,10.71034
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.221331,1.221331,0,-1,0,1.221331,17.62674,0,2.220446E-16,0,0.2152808,1.285611,1.221331,0,0,0,10.62527,0,1.070331,-1.070331,12.8718,91.94125,0.1716782,1.343464,0.1722246,0,10.84056
