Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.095972,1.095972,0,-1,0,1.095972,0,0,0,0,0,1.153655,1.095972,0,0,1.189256,9.554944,0,1.153655,-1.153655,11.65574,83.25513,0.1716782,1.20557,0,0,9.554944
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,5.874327,3.33,0,-1,0,3.33,0,0,2.544327,3.13176,0,3.505263,3.33,0,0,2.471095,8.401288,0,3.505263,-3.505263,7.960869,56.86324,0.1716782,6.46176,0,0,8.401288
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.9102079,0.9102079,0,-1,0,0.9102079,0,0,1.110223E-16,0,0,0.9581136,0.9102079,0,0,6.365832,4.896025,0,0.9581136,-0.9581136,6.950929,49.64939,0.1716782,1.001229,0,0,4.896025
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1749409,0.1749409,0,-1,0,0.1749409,0,0,0,0,0,0.1841483,0.1749409,0,0,7.430403,3.937912,0,0.1841483,-0.1841483,6.75682,48.2629,0.1716782,0.192435,0,0,3.937912
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2377671,0.2377671,0,-1,0,0.2377671,0,0,2.775558E-17,0,0,0.2502811,0.2377671,0,0,7.635012,3.753763,0,0.2502811,-0.2502811,6.493001,46.37848,0.1716782,0.2615438,0,0,3.753763
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.7689458,0.7689458,0,-1,0,0.7689458,0,0,1.110223E-16,0,0,0.8094166,0.7689458,0,0,7.913102,3.503482,0,0.8094166,-0.8094166,5.6398,40.28421,0.1716782,0.8458403,0,0,3.503482
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.8000941,0.8000941,0,-1,0,0.8000941,0,0,1.110223E-16,0,0,0.8422043,0.8000941,0,0,8.812454,2.694066,0,0.8422043,-0.8422043,4.752039,33.94307,0.1716782,0.8801035,0,0,2.694066
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.6950912,0.6950912,0,-1,0,0.6950912,0,0,0,0,0,0.731675,0.6950912,0,0,9.748237,1.851861,0,0.731675,-0.731675,3.980786,28.43413,0.1716782,0.7646003,0,0,1.851861
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.4760459,0.4760459,0,-1,0,0.4760459,0,0,5.551115E-17,0,0,0.501101,0.4760459,0,0,10.56121,1.120186,0,0.501101,-0.501101,3.452579,24.66123,0.1716782,0.5236505,0,0,1.120186
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.5413957,0.5413957,0,-1,0,0.5413957,0,0,0,0.007404037,0,0.5698901,0.5413957,0,0,11.11799,0.6190854,0,0.5698901,-0.5698901,2.851862,20.3704,0.1716782,0.5955352,0,0,0.6190854
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7512,0.04919529,0,0,0,2.851862,20.3704,0.1716782,0,0,0,0.04919529
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04001055,0.04001055,0,0,0,0.04001055,76.7756,0,0,0,0.03071834,0.04211637,0.04001055,0,0,11.7512,0.04919529,0,0.01139803,-0.01139803,2.839847,20.28458,0.1716782,0.04401161,0.02457467,0,0.07991363
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.144305,1.144305,4.649568,0,1.434332,1.144305,22.16427,0,0,0,0.2536269,0,0,3.505263,3.33,11.76386,0.03779726,3.583627,0,3.583627,6.239574,44.5683,0.1718542,1.258736,0.2029015,5,0.2914242
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.11505,1.11505,4.620314,0,1.426346,1.11505,64.08631,0,0,0,0.7145947,0,0,3.505263,3.33,8.180236,3.263062,4.044595,0,4.044595,10.07661,71.97567,0.1719925,1.226556,0.5716758,5,3.977656
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.390619,3.33,0,-1,0,3.33,37.58192,0,0.06061897,0.3996809,1.251478,3.505263,3.33,0,0,4.135642,6.903197,0,2.253785,-2.253785,7.700916,55.00643,0.1719925,3.729681,1.001182,0,8.154675
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.811204,1.811204,0,-1,0,1.811204,81.15384,0,0,0,1.469861,1.90653,1.811204,0,0,6.639847,4.649412,0,0.4366689,-0.4366689,7.240626,51.71865,0.1719925,1.992324,1.175889,0,6.119273
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.352401,1.352401,0,-1,0,1.352401,151.0946,0,0,0,2.043404,1.423579,1.352401,0,0,7.125035,4.212743,0.6198243,0,0.6198243,7.828643,55.91877,0.1719474,1.487641,1.634723,0,6.256146
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.767732,2.767732,0,-1,0,2.767732,62.72275,0,0,0,1.735998,2.913402,2.767732,0,0,6.505211,4.770585,0,1.177405,-1.177405,6.58755,47.05383,0.1719474,3.044505,1.388798,0,6.506582
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.5311044,0.5311044,0,-1,0,0.5311044,518.4549,0,0,0,2.753537,0.5590573,0.5311044,0,0,7.813438,3.59318,2.19448,0,2.19448,8.669416,61.92427,0.1717882,0.5842149,2.20283,0,6.346717
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.81543,2.81543,0,-1,0,2.81543,51.73215,0,4.440892E-16,0,1.456482,2.96361,2.81543,0,0,5.618958,5.568212,0,1.507128,-1.507128,7.080764,50.57678,0.1717882,3.096973,1.165186,0,7.024694
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.167933,1.167933,0,-1,0,1.167933,53.40059,0,0,0,0.623683,1.229403,1.167933,0,0,7.293545,4.061084,0,0.60572,-0.60572,6.442279,46.01619,0.1717882,1.284726,0.4989464,0,4.684767
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.486614,1.486614,0,-1,0,1.486614,6.498411,0,2.220446E-16,0,0.09660631,1.564857,1.486614,0,0,7.966567,3.455364,0,1.468251,-1.468251,4.894606,34.9614,0.1717882,1.635276,0.07728505,0,3.55197
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.00785,2.335802,0,-1,0,2.335802,20.19118,0,0.6720489,1.33127,0.4716258,2.458738,2.335802,0,0,9.597958,1.987113,0,1.987113,-1.987113,2.800006,20,0.1717882,3.308635,0.3773007,0,2.458738
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.258529,0.1625879,0,-1,0,0.1625879,105.2632,0,1.095941,1.351864,0.1711452,0.1711452,0.1625879,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,1.384382,0.1369161,0,0.1711452
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.999808,0,0,-1,0,0,0,0,3.999808,4.399789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,4.399789,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.326712,0,0,-1,0,0,0,0,1.326712,1.459383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,1.459383,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,7.170306,0,0,-1,0,0,0,0,7.170306,7.887337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,7.887337,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.9815924,0,0,-1,0,0,0,0,0.9815924,1.079752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,1.079752,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6040848,0,0,-1,0,0,0,0,0.6040848,0.6644933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.6644933,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02379209,0,0,-1,0,0,0,0,0.02379209,0.0261713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.0261713,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.9048595,0,0,-1,0,0,0,0,0.9048595,0.9953454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.9953454,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.5904405,0,0,-1,0,0,0,0,0.5904405,0.6494846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.6494846,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.7234749,0,0,-1,0,0,0,0,0.7234749,0.7958224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.7958224,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.5874665,0,0,-1,0,0,0,0,0.5874665,0.6462131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717882,0.6462131,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.6733586,0.6733586,4.178622,0,1.305764,0.6733586,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719215,0.7406945,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.70755,0.70755,4.212813,0,1.315098,0.70755,8.176384,4.440892E-16,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1720546,0.7783051,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.612538,1.612538,4.87538,0,1.495979,1.612538,40.88702,0,0,0,0.6593187,0,0,3.262842,3.099699,5.088008,6.046067,3.759018,0,3.759018,12.73924,90.99437,0.1722449,1.773792,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.005225,1.005225,0,0,0,1.005225,123.3962,0,0,0,1.24041,1.058132,1.005225,0,0,1.32899,9.429183,0.1822781,0,0.1822781,12.91216,92.22955,0.1722317,1.105748,0.9923281,0,10.66959
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.8575792,0,0,2.004291,0,0,0,0,1.146712,9.593233,1.146712,0,1.146712,14.00003,100,0.1721488,0,1.603433,0,11.59752
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.876402,1.876402,0,-1,0,1.876402,105.0907,0,0,0,1.971924,1.97516,1.876402,0,0,0,10.62527,0,0.003235584,-0.003235584,13.99662,99.97564,0.1721488,2.064042,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.145537,2.145537,0,-1,0,2.145537,90.09702,0,0,0,1.933065,2.25846,2.145537,0,0,0.003595093,10.62204,0,0.325395,-0.325395,13.65362,97.52567,0.1721488,2.36009,1.546452,0,12.5551
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.4818767,0.4818767,0,-1,0,0.4818767,447.5282,1.284151,0,0,2.156534,0.5072386,0.4818767,0,0,0.3651451,10.29664,0.3651451,0,0.3651451,14.00003,100,0.1721224,0.5300644,1.725227,0,12.45318
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721224,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.710609,1.710609,0,-1,0,1.710609,117.436,0.2082295,0,0,2.008871,1.800641,1.710609,0,0,0,10.62527,0,0,0,14.00003,100,0.1721224,1.88167,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.323955,1.323955,0,-1,0,1.323955,62.11439,0,2.220446E-16,0,0.8223665,1.393637,1.323955,0,0,0,10.62527,0,0.5712702,-0.5712702,13.39786,95.69878,0.1721224,1.45635,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1403124,0.1403124,0,-1,0,0.1403124,598.5684,0.05742376,0,0,0.8398657,0.1476973,0.1403124,0,0,0.6347446,10.054,0.6347446,0,0.6347446,14.00003,100,0.1720765,0.1543436,0.6718925,0,10.89387
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.453919,1.453919,0,-1,0,1.453919,32.41249,0,2.220446E-16,0,0.4712512,1.530441,1.453919,0,0,0,10.62527,0,1.05919,-1.05919,12.88354,92.02513,0.1720765,1.599311,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,4.685014,3.33,0,-1,0,3.33,5.960489,0,1.355014,1.823516,0.1984843,3.505263,3.33,0,0,1.176877,9.566085,0,3.306779,-3.306779,9.397893,67.12767,0.1720765,5.153516,0.1587874,0,9.764568
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,3.635574,3.33,0,-1,0,3.33,0,0,0.3055737,0.6691311,0,3.505263,3.33,0,0,4.851076,6.259305,0,3.505263,-3.505263,5.703021,40.73578,0.1720765,3.999131,0,0,6.259305
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.10597,2.61634,0,-1,0,2.61634,0,0,0.4896301,0.8002272,0,2.754042,2.61634,0,0,8.745813,2.754042,0,2.754042,-2.754042,2.800006,20,0.1720765,3.416568,0,0,2.754042
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.527923,0,0,-1,0,0,0,0,1.527923,1.680715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,1.680715,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.08397812,0,0,-1,0,0,0,0,0.08397812,0.09237593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.09237593,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.7284144,0,0,-1,0,0,0,0,0.7284144,0.8012558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.8012558,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.8253481,0,0,-1,0,0,0,0,0.8253481,0.9078829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.9078829,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3433896,0,0,-1,0,0,0,0,0.3433896,0.3777286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.3777286,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.07341792,0,0,-1,0,0,0,0,0.07341792,0.08075971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.08075971,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1893985,0,0,-1,0,0,0,0,0.1893985,0.2083383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720765,0.2083383,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05014045,0.05014045,3.555404,0,1.135625,0.05014045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721295,0.05515449,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.4871757,0.4871757,3.992439,0,1.254936,0.4871757,4.71403,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1722361,0.5358933,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.455367,1.455367,4.741239,0,1.459358,1.455367,44.54488,0,0,0,0.6482914,0,0,3.285872,3.121578,5.122895,6.014669,3.76987,0,3.76987,12.71644,90.8315,0.1724073,1.600904,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.68017,1.68017,0,0,0,1.68017,99.6179,0,0,0,1.673751,1.7686,1.68017,0,0,1.353025,9.407552,0,0.09484988,-0.09484988,12.61646,90.11736,0.1724073,1.848187,1.339,0,11.0813
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.627253,1.627253,0,-1,0,1.627253,149.9803,0,0,0,2.440559,1.712898,1.627253,0,0,1.458414,9.312701,0.7276607,0,0.7276607,13.30678,95.0482,0.1723549,1.789979,1.952447,0,11.75326
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.6554193,0.6554193,0,-1,0,0.6554193,446.9764,1.508901,0,0,2.929569,0.6899151,0.6554193,0,0,0.7307531,9.967596,0.7307531,0,0.7307531,14.00003,100,0.1723023,0.7209612,2.343656,0,12.89717
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.6377474,0.6377474,0,-1,0,0.6377474,602.102,3.168577,0,0,3.83989,0.671313,0.6377474,0,0,0,10.62527,0,0,0,14.00003,100,0.1723023,0.7015221,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723023,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.109146,1.109146,0,-1,0,1.109146,321.6255,2.399774,0,0,3.567296,1.167522,1.109146,0,0,0,10.62527,0,0,0,14.00003,100,0.1723023,1.22006,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723023,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.970652,1.970652,0,-1,0,1.970652,131.8941,0.5248037,0,0,2.599174,2.07437,1.970652,0,0,0,10.62527,0,0,0,14.00003,100,0.1723023,2.167717,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.704549,1.704549,0,-1,0,1.704549,67.14262,0,0,0,1.144479,1.794262,1.704549,0,0,0,10.62527,0,0.6497833,-0.6497833,13.3151,95.10764,0.1723023,1.875004,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.955274,2.955274,0,-1,0,2.955274,31.98749,0,4.440892E-16,0,0.945318,3.110815,2.955274,0,0,0.7219814,9.975491,0,2.165497,-2.165497,11.03246,78.80314,0.1723023,3.250802,0.7562544,0,10.92081
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.783284,2.783284,0,-1,0,2.783284,7.710538,0,0,0,0.2146062,2.929773,2.783284,0,0,3.128089,7.809994,0,2.715167,-2.715167,8.170424,58.36006,0.1723023,3.061613,0.171685,0,8.0246
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.349258,3.33,0,-1,0,3.33,0,0,0.01925792,0.3541837,0,3.505263,3.33,0,0,6.144941,5.094827,0,3.505263,-3.505263,4.475553,31.96817,0.1723023,3.684184,0,0,5.094827
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.56243,1.510086,0,-1,0,1.510086,0,0,2.052344,2.408587,0,1.589564,1.510086,0,0,10.03968,1.589564,0,1.589564,-1.589564,2.800006,20,0.1723023,3.918673,0,0,1.589564
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.288726,0,0,-1,0,0,0,0,4.288726,4.717599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,4.717599,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.110692,0,0,-1,0,0,0,0,0.110692,0.1217613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.1217613,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1714642,0,0,-1,0,0,0,0,0.1714642,0.1886107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.1886107,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1635208,0,0,-1,0,0,0,0,0.1635208,0.1798729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.1798729,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.797595,0,0,-1,0,0,0,0,0.797595,0.8773546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.8773546,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3553775,0,0,-1,0,0,0,0,0.3553775,0.3909153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.3909153,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3985652,0,0,-1,0,0,0,0,0.3985652,0.4384218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.4384218,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1487557,0,0,-1,0,0,0,0,0.1487557,0.1636313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723023,0.1636313,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.7124885,0.7124885,4.217752,0,1.316446,0.7124885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724384,0.7837373,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4257457,0.4257457,3.931009,0,1.238165,0.4257457,11.73615,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1725344,0.4683203,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.397847,2.397847,5,0,1.53,2.397847,24.78117,0,0,0,0.5942144,0,0,2.602153,2.472046,5.095894,6.03897,3.06626,0,3.06626,12.07455,86.2466,0.1727139,2.637631,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.655398,0.655398,0,0,0,0.655398,247.9909,0,0,0,1.625328,0.6898926,0.655398,0,0,2.029634,8.798604,0.9354351,0,0.9354351,12.96198,92.58539,0.1726467,0.7209378,1.300262,0,10.42393
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.074462,1.074462,0,-1,0,1.074462,264.4219,0.6159006,0,0,2.841112,1.131012,1.074462,0,0,1.094199,9.640495,1.094199,0,1.094199,14.00003,100,0.1725682,1.181908,2.272889,0,12.48161
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725682,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725682,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.208502,2.208502,0,-1,0,2.208502,90.13137,0,0,0,1.990553,2.324739,2.208502,0,0,0,10.62527,0,0.3341859,-0.3341859,13.64777,97.48384,0.1725682,2.429352,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.602336,0,0,1.973654,0,0,0,0,0.3713176,10.29109,0.3713176,0,0.3713176,14.00003,100,0.1725416,0,1.578923,0,12.26474
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.152616,0.152616,0,-1,0,0.152616,1020.265,1.396438,0,0,1.557087,0.1606484,0.152616,0,0,0,10.62527,0,0,0,14.00003,100,0.1725416,0.1678776,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.261405,1.261405,0,-1,0,1.261405,120.6082,0.1935633,0,0,1.521358,1.327795,1.261405,0,0,0,10.62527,0,0,0,14.00003,100,0.1725416,1.387546,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.02947,3.02947,0,-1,0,3.02947,22.45618,0,0,0.002417138,0.6803034,3.188916,3.02947,0,0,0,10.62527,0,2.508613,-2.508613,11.35572,81.11211,0.1725416,3.332417,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.93219,1.93219,0,-1,0,1.93219,24.02249,0,0,0,0.4641602,2.033884,1.93219,0,0,2.787347,8.116662,0,1.569724,-1.569724,9.701084,69.29332,0.1725416,2.125409,0.3713282,0,8.580822
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,4.447308,3.33,0,-1,0,3.33,5.663855,0,1.117307,1.562038,0.1886064,3.505263,3.33,0,0,4.531485,6.546937,0,3.316657,-3.316657,6.20502,44.32149,0.1725416,4.892038,0.1508851,0,6.735544
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.759513,1.759513,0,-1,0,1.759513,0,0,2.220446E-16,0,0,1.852119,1.759513,0,0,8.21666,3.230281,0,1.852119,-1.852119,4.252716,30.37648,0.1725416,1.935465,0,0,3.230281
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27457,1.378162,0,0,0,4.252716,30.37648,0.1725416,0,0,0,1.378162
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.782595,1.309253,0,-1,0,1.309253,0,0,1.473342,1.751601,0,1.378162,1.309253,0,0,10.27457,1.378162,0,1.378162,-1.378162,2.800006,20,0.1725416,3.060855,0,0,1.378162
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.4770345,0,0,-1,0,0,0,0,0.4770345,0.5247379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.5247379,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.06366749,0,0,-1,0,0,0,0,0.06366749,0.07003424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.07003424,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.4665286,0,0,-1,0,0,0,0,0.4665286,0.5131814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.5131814,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3053356,0,0,-1,0,0,0,0,0.3053356,0.3358692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.3358692,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.6047415,0,0,-1,0,0,0,0,0.6047415,0.6652156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.6652156,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.065214,0,0,-1,0,0,0,0,1.065214,1.171735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,1.171735,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.3766528,0,0,-1,0,0,0,0,0.3766528,0.414318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0.414318,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725416,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1128783,0.1128783,3.618141,0,1.152753,0.1128783,36.88394,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1725983,0.1241661,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.573578,1.573578,4.809362,0,1.477956,1.573578,30.33282,0,0,0,0.4773107,0,0,3.235784,3.073995,8.434226,3.034471,3.551306,0,3.551306,9.367682,66.91189,0.1727916,1.730936,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1779377,0.1779377,3.683201,0,1.170514,0.1779377,280.4674,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,4.882921,6.230646,3.829057,0,3.829057,13.00025,92.85871,0.1728233,0.1957315,0.3992458,5,6.729703
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.55861,3.33,0,-1,0,3.33,22.71695,0,0.2286102,0.5844712,0.7564743,3.505263,3.33,0,0,1.053864,9.676797,0,2.748789,-2.748789,10.10277,72.16248,0.1728233,3.914471,0.6051794,0,10.43327
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.146842,2.146842,0,-1,0,2.146842,51.51622,0,0,0,1.105972,2.259834,2.146842,0,0,4.108073,6.928008,0,1.153862,-1.153862,8.88649,63.4748,0.1728233,2.361526,0.8847777,0,8.03398
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,5.390142,5.774146,0.4726428,0,0.4726428,9.334879,66.67757,0.1727895,0,0.3781142,0,6.246789
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.84094,1.84094,0,-1,0,1.84094,63.13482,0,2.220446E-16,0,1.162274,1.937831,1.84094,0,0,4.9175,6.199525,0,0.7755573,-0.7755573,8.517369,60.83823,0.1727895,2.025033,0.929819,0,7.361799
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.643437,2.643437,0,-1,0,2.643437,41.70038,0,4.440892E-16,0,1.102324,2.782566,2.643437,0,0,5.77923,5.423967,0,1.680242,-1.680242,6.746239,48.18732,0.1727895,2.907781,0.8818588,0,6.526291
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,7.646165,3.743725,2.095411,0,2.095411,8.73412,62.38645,0.1726398,0,1.676329,0,5.839137
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3815741,0.3815741,0,-1,0,0.3815741,403.6531,0,0,0,1.540236,0.401657,0.3815741,0,0,5.550755,5.629595,1.138579,0,1.138579,9.814271,70.10179,0.1725587,0.4197315,1.232189,0,7.169831
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,4.412176,6.654316,0.3131588,0,0.3131588,10.11136,72.22385,0.1725363,0,0.250527,0,6.967475
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,4.099017,6.936159,0.5139373,0,0.5139373,10.59892,75.70644,0.1724997,0,0.4111499,0,7.450096
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.461782,2.461782,0,-1,0,2.461782,8.713273,0,4.440892E-16,0,0.2145018,2.591349,2.461782,0,0,3.58508,7.398703,0,2.376848,-2.376848,8.093506,57.81064,0.1724997,2.70796,0.1716014,0,7.613204
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.008891,1.008891,0,-1,0,1.008891,0,0,0,0,0,1.06199,1.008891,0,0,6.226021,5.021855,0,1.06199,-1.06199,6.97407,49.81469,0.1724997,1.109779,0,0,5.021855
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,3.750628,3.33,0,-1,0,3.33,0,0,0.4206282,0.795691,0,3.505263,3.33,0,0,7.40601,3.959865,0,3.505263,-3.505263,3.279198,23.4228,0.1724997,4.125691,0,0,3.959865
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.595783,0.4318717,0,-1,0,0.4318717,0,0,3.163912,3.52349,0,0.4546018,0.4318717,0,0,11.30075,0.4546018,0,0.4546018,-0.4546018,2.800006,20,0.1724997,3.955362,0,0,0.4546018
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.290111,0,0,-1,0,0,0,0,0.290111,0.3191221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0.3191221,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.8063599,0,0,-1,0,0,0,0,0.8063599,0.8869959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0.8869959,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.040452,0,0,-1,0,0,0,0,1.040452,1.144497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,1.144497,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2233479,0,0,-1,0,0,0,0,0.2233479,0.2456827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0.2456827,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1696029,0,0,-1,0,0,0,0,0.1696029,0.1865632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0.1865632,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.6520391,0,0,-1,0,0,0,0,0.6520391,0.717243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0.717243,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724997,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2676953,0.2676953,3.772959,0,1.195018,0.2676953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1725784,0.2944649,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1740378,0.1740378,3.679301,0,1.169449,0.1740378,9.151024,4.440892E-16,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1726441,0.1914416,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.830004,1.830004,5,0,1.53,1.830004,15.50683,0,0,0,0.2837756,0,0,3.169996,3.011496,5.129934,6.008334,3.295272,0,3.295272,12.25951,87.56779,0.1728392,2.013004,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,4.637901,4.637901,5,0,1.53,4.637901,10.34919,0,0,0,0.4799851,0,0,0.3620985,0.3439936,1.834662,8.974078,0.8239786,0,0.8239786,13.04121,93.15131,0.1728827,5.101692,0.3839881,5,9.454063
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.388776,0.388776,0,-1,0,0.388776,200.1736,0,0,0,0.778227,0.4092379,0.388776,0,0,1.010684,9.715659,0.3689892,0,0.3689892,13.39126,95.65169,0.1728564,0.4276536,0.6225816,0,10.49389
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0,0,0,0.592473,0,0,0,0,0.6416944,10.04775,0.592473,0,0.592473,13.95333,99.66646,0.1728144,0,0.4739784,0,10.64022
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.388222,1.388222,0,-1,0,1.388222,31.2435,0,0,0,0.4337291,1.461286,1.388222,0,0,0.04922142,10.58097,0,1.027557,-1.027557,12.87019,91.92976,0.1728144,1.527044,0.3469833,0,11.0147
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.013404,2.013404,0,-1,0,2.013404,18.93765,0,4.440892E-16,0,0.3812913,2.119372,2.013404,0,0,1.190951,9.553418,0,1.738081,-1.738081,11.03809,78.84337,0.1728144,2.214744,0.3050331,0,9.93471
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.350055,2.350055,0,-1,0,2.350055,37.00938,0,0,0,0.8697408,2.473742,2.350055,0,0,3.122153,7.815337,0,1.604001,-1.604001,9.347328,66.76649,0.1728144,2.585061,0.6957927,0,8.685078
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.60696,2.60696,0,-1,0,2.60696,19.43288,0,4.440892E-16,0,0.5066074,2.744168,2.60696,0,0,4.904376,6.211336,0,2.237561,-2.237561,6.988732,49.91941,0.1728144,2.867656,0.405286,0,6.717943
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,7.390555,3.973775,0.5765764,0,0.5765764,7.53572,53.82647,0.1727734,0,0.4612611,0,4.550351
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.9217036,0.9217036,0,-1,0,0.9217036,34.27193,0,1.110223E-16,0,0.3158856,0.9702143,0.9217036,0,0,6.813979,4.492693,0,0.6543288,-0.6543288,6.845997,48.89988,0.1727734,1.013874,0.2527085,0,4.808579
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.960222,2.960222,0,-1,0,2.960222,8.455625,0,0,0,0.2503052,3.116023,2.960222,0,0,7.54101,3.838365,0,2.865718,-2.865718,3.825266,27.32327,0.1727734,3.256244,0.2002442,0,4.08867
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.6875943,0.6875943,0,-1,0,0.6875943,31.3861,0,1.110223E-16,0,0.2158091,0.7237835,0.6875943,0,0,10.72514,0.9726472,0,0.5079744,-0.5079744,3.289814,23.49862,0.1727734,0.7563537,0.1726473,0,1.188456
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1970759,0.1970759,0,-1,0,0.1970759,0,0,2.775558E-17,0,0,0.2074483,0.1970759,0,0,11.28956,0.4646727,0,0.2074483,-0.2074483,3.071144,21.9367,0.1727734,0.2167834,0,0,0.4646727
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1727734,0,0,0,0.2572245
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1727734,0,0,0,0.2572245
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1727734,0,0,0,0.2572245
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.6463085,0.2443632,0,-1,0,0.2443632,0,0,0.4019453,0.4665762,0,0.2572245,0.2443632,0,0,11.52005,0.2572245,0,0.2572245,-0.2572245,2.800006,20,0.1727734,0.7109394,0,0,0.2572245
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.8534925,0,0,-1,0,0,0,0,0.8534925,0.9388417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0.9388417,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.288357,0,0,-1,0,0,0,0,0.288357,0.3171928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0.3171928,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3196257,0,0,-1,0,0,0,0,0.3196257,0.3515883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0.3515883,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.4681815,0,0,-1,0,0,0,0,0.4681815,0.5149996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0.5149996,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2319263,0,0,-1,0,0,0,0,0.2319263,0.2551189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0.2551189,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727734,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1727715,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.089182,2.089182,5,0,1.53,2.089182,9.789276,0,0,0,0.2045158,0,0,2.910818,2.765277,11.77924,0.02395977,2.969793,0,2.969793,5.642654,40.30459,0.1729475,2.298101,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.085449,2.085449,5,0,1.53,2.085449,11.62081,0,0,0,0.242346,0,0,2.914551,2.768824,8.809445,2.696773,3.01117,0,3.01117,8.499301,60.70917,0.173125,2.293993,0.1938768,5,2.939119
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.300869,2.300869,0,-1,0,2.300869,19.57557,0,4.440892E-16,0,0.4504082,2.421967,2.300869,0,0,5.798275,5.406826,0,1.971559,-1.971559,6.421095,45.86488,0.173125,2.530955,0.3603266,0,5.857234
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.397998,3.33,0,-1,0,3.33,7.581205,0,0.06799829,0.4263278,0.2524541,3.505263,3.33,0,0,7.988896,3.435267,0,3.252809,-3.252809,2.992334,21.37377,0.173125,3.737798,0.2019633,0,3.687721
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,11.60313,0.1824584,0.1610976,0,0.1610976,3.145164,22.46541,0.1731136,0,0.1288781,0,0.343556
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.469179,0.5955814,0,-1,0,0.5955814,50.2839,0,1.873598,2.348122,0.2994816,0.6269278,0.5955814,0,0,11.44203,0.3274462,0,0.3274462,-0.3274462,2.800006,20,0.1731136,2.716097,0.2395853,0,0.6269278
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.1730746,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.9432307,0.9432307,0,-1,0,0.9432307,69.30434,0,1.110223E-16,0.4433585,0.6536999,0.9928745,0.9432307,0,0,11.25616,0.4947288,0,0.3391746,-0.3391746,2.963974,21.1712,0.1730746,1.037554,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.31783,0.4639124,0,-1,0,0.4639124,71.73221,0,0.8539178,1.23861,0.3327746,0.4883289,0.4639124,0,0,11.63302,0.1555542,0,0.1555542,-0.1555542,2.800006,20,0.1730746,1.449613,0.2662197,0,0.4883289
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.383378,0.2818012,0,-1,0,0.2818012,105.2632,0,3.101577,3.665356,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.1730746,3.721716,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.1730556,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.1119,0.4249737,0,-1,0,0.4249737,48.72744,0,2.686927,3.155497,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.1730556,3.42309,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,6.115468,0,0,-1,0,0,0,0,6.115468,6.727015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,6.727015,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.8810322,0,0,-1,0,0,0,0,0.8810322,0.9691353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.9691353,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.52382,0,0,-1,0,0,0,0,2.52382,2.776202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,2.776202,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2679239,0,0,-1,0,0,0,0,0.2679239,0.2947163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.2947163,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.5608484,0,0,-1,0,0,0,0,0.5608484,0.6169332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.6169332,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.608224,0,0,-1,0,0,0,0,0.608224,0.6690464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.6690464,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3034271,0,0,-1,0,0,0,0,0.3034271,0.3337698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.3337698,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.7165452,0,0,-1,0,0,0,0,0.7165452,0.7881997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.7881997,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3108255,0,0,-1,0,0,0,0,0.3108255,0.3419081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0.3419081,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730556,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1216101,0.1216101,3.626873,0,1.155136,0.1216101,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731148,0.1337711,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.7821712,0.7821712,4.287435,0,1.33547,0.7821712,0.6570321,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1732554,0.8603884,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.277658,3.277658,5,0,1.53,3.277658,3.629716,0,0,0,0.1189697,0,0,1.722342,1.636225,5.140721,5.998625,1.755194,0,1.755194,10.78824,77.05867,0.1733585,3.605424,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.057197,3.057197,5,0,1.53,3.057197,5.684787,0,0,0,0.1737951,0,0,1.942803,1.845663,3.385527,7.5783,2.019458,0,2.019458,12.70406,90.74311,0.1734765,3.362917,0.1390361,5,7.752095
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.364429,2.364429,0,-1,0,2.364429,19.98652,0,4.440892E-16,0,0.4725671,2.488873,2.364429,0,0,1.366069,9.395812,0,2.016306,-2.016306,10.57869,75.5619,0.1734765,2.600872,0.3780537,0,9.86838
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.076588,3.076588,0,-1,0,3.076588,24.02153,0,0,0.05424656,0.7390434,3.238513,3.076588,0,0,3.606409,7.379507,0,2.49947,-2.49947,7.944016,56.74286,0.1734765,3.384247,0.5912347,0,8.118549
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,6.383598,4.880036,0.7939728,0,0.7939728,8.697245,62.12305,0.1734204,0,0.6351783,0,5.674009
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.250463,2.250463,0,-1,0,2.250463,26.5982,0,0,0,0.5985827,2.368909,2.250463,0,0,5.589625,5.594612,0,1.770326,-1.770326,6.831157,48.79388,0.1734204,2.47551,0.4788662,0,6.193194
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.7202433,0.7202433,0,-1,0,0.7202433,42.14299,0,0,0,0.303532,0.7581508,0.7202433,0,0,7.556653,3.824286,0,0.4546188,-0.4546188,6.351947,45.37096,0.1734204,0.7922676,0.2428256,0,4.127818
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.7695041,0.7695041,0,-1,0,0.7695041,13.86538,0,0,0,0.1066947,0.8100044,0.7695041,0,0,8.061786,3.369667,0,0.7033097,-0.7033097,5.610593,40.07558,0.1734204,0.8464546,0.08535574,0,3.476362
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,8.843241,2.666358,0.2777712,0,0.2777712,5.87411,41.95784,0.1734007,0,0.2222169,0,2.944129
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.046156,1.046156,0,-1,0,1.046156,14.58902,0,2.220446E-16,0,0.1526239,1.101216,1.046156,0,0,8.56547,2.916352,0,0.9485925,-0.9485925,4.874206,34.81569,0.1734007,1.150771,0.1220991,0,3.068975
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.468562,1.468562,0,-1,0,1.468562,6.473838,0,2.220446E-16,0,0.09507234,1.545855,1.468562,0,0,9.619461,1.967759,0,1.450782,-1.450782,3.344947,23.89243,0.1734007,1.615418,0.07605787,0,2.062831
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,11.23144,0.5169766,0.2137514,0,0.2137514,3.547729,25.34087,0.1733856,0,0.1710011,0,0.730728
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.298045,0.6738852,0,-1,0,0.6738852,0,0,1.62416,1.853965,0,0.7093529,0.6738852,0,0,11.01769,0.7093529,0,0.7093529,-0.7093529,2.800006,20,0.1733856,2.52785,0,0,0.7093529
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.150261,0,0,-1,0,0,0,0,2.150261,2.365287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,2.365287,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1405044,0,0,-1,0,0,0,0,0.1405044,0.1545548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.1545548,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.3674844,0,0,-1,0,0,0,0,0.3674844,0.4042328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.4042328,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.5168532,0,0,-1,0,0,0,0,0.5168532,0.5685385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.5685385,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1990873,0,0,-1,0,0,0,0,0.1990873,0.2189961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.2189961,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.4798015,0,0,-1,0,0,0,0,0.4798015,0.5277816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.5277816,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.7046213,0,0,-1,0,0,0,0,0.7046213,0.7750834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.7750834,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2031371,0,0,-1,0,0,0,0,0.2031371,0.2234509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733856,0.2234509,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.5917108,0.5917108,4.096974,0,1.283474,0.5917108,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1735021,0.6508819,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.7753017,0.7753017,4.280565,0,1.333594,0.7753017,7.759987,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1736367,0.8528319,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.8216946,0.8216946,4.326958,0,1.346259,0.8216946,86.67626,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1737307,0.903864,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.8812817,0.8812817,0,0,0,0.8812817,119.241,0,0,0,1.050849,0.9276649,0.8812817,0,0,1.043483,9.68614,0.1231837,0,0.1231837,13.12696,93.76378,0.173722,0.9694098,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.422339,2.422339,0,-1,0,2.422339,79.56301,0,0,0,1.927286,2.549831,2.422339,0,0,0.9202991,9.797005,0,0.6225446,-0.6225446,12.47074,89.07651,0.173722,2.664573,1.541829,0,11.72429
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.704802,2.704802,0,-1,0,2.704802,83.32376,0,4.440892E-16,0,2.253743,2.84716,2.704802,0,0,1.612015,9.17446,0,0.5934173,-0.5934173,11.84522,84.60854,0.173722,2.975282,1.802994,0,11.4282
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.7310209,0.7310209,0,-1,0,0.7310209,370.9331,0,0,0,2.711599,0.7694957,0.7310209,0,0,2.271368,8.581043,1.942103,0,1.942103,13.68766,97.76881,0.1735852,0.804123,2.169279,0,11.29264
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.187743,1.187743,0,-1,0,1.187743,263.0577,1.54493,0,0,3.12445,1.250256,1.187743,0,0,0.3292647,10.32894,0.3292647,0,0.3292647,14.00003,100,0.173562,1.306518,2.49956,0,13.45339
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.379948,3.33,0,-1,0,3.33,79.88842,4.440892E-16,0.04994835,0.3879432,2.660284,3.505263,3.33,0,0,0,10.62527,0,0.8449789,-0.8449789,13.10934,93.63797,0.173562,3.717943,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.12003,2.12003,0,-1,0,2.12003,108.4995,0,0,0,2.300221,2.23161,2.12003,0,0,0.9388654,9.780295,0.0686111,0,0.0686111,13.17443,94.1029,0.1735572,2.332033,1.840177,0,12.08052
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.893651,1.893651,0,-1,0,1.893651,92.98683,0,0,0,1.760846,1.993316,1.893651,0,0,0.8702543,9.842046,0,0.2324708,-0.2324708,12.92939,92.35258,0.1735572,2.083016,1.408677,0,11.60289
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.236659,1.236659,0,-1,0,1.236659,67.43199,0,0,0,0.8339037,1.301746,1.236659,0,0,1.128555,9.609574,0,0.4678424,-0.4678424,12.43624,88.83009,0.1735572,1.360325,0.6671229,0,10.44348
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.715079,1.715079,0,-1,0,1.715079,57.23263,0,2.220446E-16,0,0.9815851,1.805347,1.715079,0,0,1.64838,9.141732,0,0.8237616,-0.8237616,11.56792,82.62781,0.1735572,1.886587,0.7852681,0,10.12332
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,4.681141,3.33,0,-1,0,3.33,6.388514,0,1.351141,1.819255,0.2127375,3.505263,3.33,0,0,2.563671,8.31797,0,3.292526,-3.292526,8.09729,57.83767,0.1735572,5.149255,0.17019,0,8.530708
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.222033,5.025445,0,0,0,8.09729,57.83767,0.1735572,0,0,0,5.025445
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.182573,2.182573,0,-1,0,2.182573,0,0,0,0,0,2.297446,2.182573,0,0,6.222033,5.025445,0,2.297446,-2.297446,5.675569,40.5397,0.1735572,2.400831,0,0,5.025445
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.83741,1.83741,0,-1,0,1.83741,0,0,2.220446E-16,0,0,1.934116,1.83741,0,0,8.77475,2.727999,0,1.934116,-1.934116,3.636832,25.97732,0.1735572,2.021151,0,0,2.727999
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5025402,0.5025402,0,-1,0,0.5025402,0,0,0,0,0,0.5289897,0.5025402,0,0,10.92377,0.7938833,0,0.5289897,-0.5289897,3.079228,21.99444,0.1735572,0.5527942,0,0,0.7938833
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2618044,0.2516489,0,-1,0,0.2516489,0,0,0.01015553,0.03633597,0,0.2648936,0.2516489,0,0,11.51153,0.2648936,0,0.2648936,-0.2648936,2.800006,20,0.1735572,0.2879848,0,0,0.2648936
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735572,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735572,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04161128,0,0,-1,0,0,0,0,0.04161128,0.04577241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735572,0.04577241,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735572,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735572,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.5630516,0.5630516,4.068315,0,1.27565,0.5630516,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736693,0.6193568,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2674864,0.2674864,3.77275,0,1.194961,0.2674864,10.81989,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.1737429,0.294235,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.182333,2.182333,4.71228,0,1.451452,2.182333,40.67669,0,0,0,0.8877008,0,0,2.529947,2.40345,5.116919,6.020048,3.291151,0,3.291151,12.26795,87.62806,0.1739252,2.400566,0.7101606,5,6.907748
