Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0.1459917,0,0,1.97176,0,0,0,0,1.825768,8.982083,1.825768,0,1.825768,14.00003,100,0.173797,0,1.577408,0,10.95384
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.60143,1.60143,0,-1,0,1.60143,186.5075,1.301071,0,0,2.986786,1.685715,1.60143,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,1.761572,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.665227,1.665227,0,-1,0,1.665227,202.363,1.616933,0,0,3.369803,1.75287,1.665227,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,1.831749,2.695843,0,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.6827627,0.6827627,0,-1,0,0.6827627,648.3644,3.708093,0,0,4.426791,0.7186976,0.6827627,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,0.751039,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.099397,2.099397,0,-1,0,2.099397,223.0843,2.473534,0,0,4.683425,2.209891,2.099397,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,2.309336,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.882415,2.882415,0,-1,0,2.882415,162.2797,1.643454,0,0,4.677575,3.034121,2.882415,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,3.170656,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2759245,0.2759245,0,-1,0,0.2759245,1298.666,3.292892,0,0,3.583338,0.2904469,0.2759245,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,0.303517,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.301461,2.301461,0,-1,0,2.301461,127.548,0.5128773,0,0,2.935467,2.42259,2.301461,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,2.531607,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.9907229,0.9907229,0,-1,0,0.9907229,106.342,0.0106881,0,0,1.053554,1.042866,0.9907229,0,0,0,10.62527,0,0,0,14.00003,100,0.173797,1.089795,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.959637,1.959637,0,-1,0,1.959637,10.74966,0,0,0,0.2106544,2.062776,1.959637,0,0,0,10.62527,0,1.852121,-1.852121,12.04772,86.05498,0.173797,2.155601,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.057913,8.773152,0,0,0,12.04772,86.05498,0.173797,0,0,0,8.773152
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.5713659,0.5713659,0,-1,0,0.5713659,0,0,1.110223E-16,0,0,0.6014378,0.5713659,0,0,2.057913,8.773152,0,0.6014378,-0.6014378,11.41375,81.52662,0.173797,0.6285025,0,0,8.773152
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.393918,1.393918,0,-1,0,1.393918,0,0,0,0,0,1.467282,1.393918,0,0,2.726177,8.171715,0,1.467282,-1.467282,9.867099,70.47913,0.173797,1.533309,0,0,8.171715
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4523492,0.4523492,0,-1,0,0.4523492,0,0,5.551115E-17,0,0,0.4761571,0.4523492,0,0,4.35649,6.704433,0,0.4761571,-0.4761571,9.365185,66.89404,0.173797,0.4975841,0,0,6.704433
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.03641699,0.03641699,0,-1,0,0.03641699,0,0,6.938894E-18,0,0,0.03833367,0.03641699,0,0,4.885553,6.228276,0,0.03833367,-0.03833367,9.324778,66.60542,0.173797,0.04005869,0,0,6.228276
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1793982,0.1793982,0,-1,0,0.1793982,0,0,2.775558E-17,0,0,0.1888402,0.1793982,0,0,4.928146,6.189942,0,0.1888402,-0.1888402,9.125723,65.1836,0.173797,0.197338,0,0,6.189942
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.11112,1.11112,0,-1,0,1.11112,0,0,2.220446E-16,0,0,1.1696,1.11112,0,0,5.137969,6.001102,0,1.1696,-1.1696,7.892856,56.37743,0.173797,1.222232,0,0,6.001102
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2651082,0.2651082,0,-1,0,0.2651082,0,0,0,0,0,0.2790613,0.2651082,0,0,6.437525,4.831502,0,0.2790613,-0.2790613,7.5987,54.27631,0.173797,0.291619,0,0,4.831502
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.5527914,0.5527914,0,-1,0,0.5527914,0,0,1.110223E-16,0,0,0.5818857,0.5527914,0,0,6.747593,4.552441,0,0.5818857,-0.5818857,6.985338,49.89517,0.173797,0.6080706,0,0,4.552441
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.394133,3.970555,0,0,0,6.985338,49.89517,0.173797,0,0,0,3.970555
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1085069,0.1085069,0,0,0,0.1085069,0,0,1.387779E-17,0,0,0.1142178,0.1085069,0,0,7.394133,3.970555,0,0.1142178,-0.1142178,6.864942,49.0352,0.173797,0.1193576,0,0,3.970555
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.5253967,0.5253967,0,0,0,0.5253967,10.78993,0,1.110223E-16,0,0.05668995,0.5530492,0.5253967,0,0,7.521041,3.856337,0,0.4963592,-0.4963592,6.341733,45.298,0.173797,0.5779364,0.04535196,0,3.913027
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3899062,0.3899062,0,0,0,0.3899062,186.5597,0,0,0,0.7274079,0.4104276,0.3899062,0,0,8.072552,3.359978,0.3169803,0,0.3169803,6.642447,47.44596,0.1737748,0.4288968,0.5819263,0,4.087386
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.076041,2.076041,0,0,0,2.076041,76.29711,0,0,0,1.583959,2.185306,2.076041,0,0,7.755571,3.64526,0,0.601347,-0.601347,6.008572,42.91829,0.1737748,2.283645,1.267167,0,5.229219
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.088183,1.088183,0,-1,0,1.088183,235.316,0,0,0,2.560668,1.145456,1.088183,0,0,8.423735,3.043913,1.415213,0,1.415213,7.351161,52.50818,0.1736756,1.197001,2.048535,0,5.604581
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.122073,1.122073,0,-1,0,1.122073,146.6746,0,0,0,1.645797,1.18113,1.122073,0,0,7.008522,4.317605,0.4646668,0,0.4646668,7.791982,55.65691,0.1736431,1.234281,1.316637,0,5.963401
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3554496,0.3554496,0,-1,0,0.3554496,495.7408,0,0,0,1.762109,0.3741575,0.3554496,0,0,6.543855,4.735805,1.387951,0,1.387951,9.108708,65.06207,0.1735459,0.3909946,1.409687,0,6.497914
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.063719,1.063719,0,-1,0,1.063719,313.1015,0,0,0,3.33052,1.119704,1.063719,0,0,5.155904,5.984961,2.210816,0,2.210816,11.20607,80.04321,0.1733915,1.170091,2.664416,0,9.315481
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.4941713,0.4941713,0,-1,0,0.4941713,709.4124,0.04044433,0,0,3.505712,0.5201803,0.4941713,0,0,2.945088,7.974695,2.945088,0,2.945088,14.00003,100,0.1731861,0.5435884,2.80457,0,11.48041
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.122625,1.122625,0,-1,0,1.122625,278.8848,1.94912,0,0,3.13083,1.18171,1.122625,0,0,0,10.62527,0,0,0,14.00003,100,0.1731861,1.234887,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2107693,0.2107693,0,-1,0,0.2107693,989.0246,1.862698,0,0,2.08456,0.2218624,0.2107693,0,0,0,10.62527,0,0,0,14.00003,100,0.1731861,0.2318462,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.5969102,0.5969102,0,-1,0,0.5969102,211.5499,0.6344367,0,0,1.262763,0.6283266,0.5969102,0,0,0,10.62527,0,0,0,14.00003,100,0.1731861,0.6566013,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.325952,1.325952,0,-1,0,1.325952,46.99204,0,0,0,0.6230919,1.395739,1.325952,0,0,0,10.62527,0,0.7726471,-0.7726471,13.18559,94.18257,0.1731861,1.458547,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.385848,1.385848,0,-1,0,1.385848,15.04411,0,0,0,0.2084884,1.458787,1.385848,0,0,0.8584967,9.852627,0,1.250299,-1.250299,11.86766,84.76881,0.1731861,1.524432,0.1667907,0,10.06112
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.3299,2.3299,0,-1,0,2.3299,0,0,4.440892E-16,0,0,2.452526,2.3299,0,0,2.247717,8.602328,0,2.452526,-2.452526,9.282466,66.3032,0.1731861,2.56289,0,0,8.602328
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.741828,2.741828,0,-1,0,2.741828,0,0,0,0,0,2.886135,2.741828,0,0,4.972747,6.149802,0,2.886135,-2.886135,6.240213,44.57286,0.1731861,3.016011,0,0,6.149802
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1731861,0,0,0,3.263668
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1731861,0,0,0,3.263668
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1731861,0,0,0,3.263668
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.7800038,0.7800038,0,-1,0,0.7800038,0,0,1.110223E-16,0,0,0.8210566,0.7800038,0,0,8.179563,3.263668,0,0.8210566,-0.8210566,5.374743,38.39095,0.1731861,0.8580042,0,0,3.263668
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.091848,2.442611,0,0,0,5.374743,38.39095,0.1731861,0,0,0,2.442611
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.08636039,0.08636039,0,-1,0,0.08636039,0,0,0,0,0,0.09090567,0.08636039,0,0,9.091848,2.442611,0,0.09090567,-0.09090567,5.278921,37.7065,0.1731861,0.09499642,0,0,2.442611
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2170909,0.2170909,0,-1,0,0.2170909,0,0,0,0,0,0.2285168,0.2170909,0,0,9.192854,2.351705,0,0.2285168,-0.2285168,5.038043,35.98595,0.1731861,0.2388,0,0,2.351705
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2959649,0.2959649,0,-1,0,0.2959649,0,0,5.551115E-17,0,0,0.311542,0.2959649,0,0,9.446762,2.123188,0,0.311542,-0.311542,4.709649,33.64028,0.1731861,0.3255614,0,0,2.123188
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02124836,0.02124836,0,0,0,0.02124836,0,0,0,0,0,0.0223667,0.02124836,0,0,9.79292,1.811646,0,0.0223667,-0.0223667,4.686072,33.47188,0.1731861,0.0233732,0,0,1.811646
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.092078,1.092078,0,0,0,1.092078,4.435131,0,0,0,0.04843509,1.149556,1.092078,0,0,9.817772,1.78928,0,1.101121,-1.101121,3.525389,25.1813,0.1731861,1.201286,0.03874807,0,1.837715
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.5638179,0.5638179,0,0,0,0.5638179,117.2584,0,0,0,0.6611241,0.5934924,0.5638179,0,0,11.04124,0.6881592,0.06763155,0,0.06763155,3.58955,25.63959,0.1731814,0.6201996,0.5288992,0,1.349283
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,4.629018,4.629018,5,0,1.53,4.629018,22.49337,0,0,0,1.041222,0,0,0.3709822,0.3524331,10.97361,0.7490276,1.393655,0,1.393655,4.911687,35.08341,0.1732502,5.091919,0.8329778,5,1.79025
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.713578,2.713578,0,-1,0,2.713578,38.46107,0,0,0.8834864,1.043671,2.856398,2.713578,0,0,9.579952,2.003317,0,1.812726,-1.812726,3.000906,21.435,0.1732502,2.984936,0.8349369,0,3.046988
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.59429,1.299266,0,-1,0,1.299266,90.59404,0,1.295024,2.449017,1.177057,1.367648,1.299266,0,0,11.59409,0.1905909,0,0.1905909,-0.1905909,2.800006,20,0.1732502,2.853719,0.9416459,0,1.367648
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,11.80586,0,1.750279,0,1.750279,4.460466,31.86041,0.1731284,0,1.400223,0,1.750279
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.489433,1.489433,0,-1,0,1.489433,167.2984,0,0,0,2.491796,1.567824,1.489433,0,0,10.05558,1.575251,0.9239727,0,0.9239727,5.337024,38.12152,0.1730642,1.638376,1.993437,0,4.067048
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.270275,1.270275,0,-1,0,1.270275,153.3452,0,0,0,1.947906,1.337132,1.270275,0,0,9.131608,2.406827,0.6107748,0,0.6107748,5.916456,42.26031,0.1730218,1.397303,1.558325,0,4.354733
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.9592462,0.9592462,0,-1,0,0.9592462,142.166,0,0,0,1.363721,1.009733,0.9592462,0,0,8.520834,2.956524,0.3539886,0,0.3539886,6.252279,44.65904,0.1729972,1.055171,1.090977,0,4.320245
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.246803,2.246803,0,-1,0,2.246803,72.28846,0,0,0,1.624179,2.365056,2.246803,0,0,8.166845,3.275114,0,0.7408764,-0.7408764,5.471326,39.08083,0.1729972,2.471483,1.299343,0,4.899293
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.7406201,0.7406201,0,-1,0,0.7406201,151.1258,0,0,0,1.119268,0.7796001,0.7406201,0,0,8.990041,2.534237,0.3396678,0,0.3396678,5.793563,41.38251,0.1729736,0.8146822,0.8954144,0,3.653505
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.788947,2.788947,0,-1,0,2.788947,27.85611,0,0,0.2222908,0.7768921,2.935734,2.788947,0,0,8.650373,2.839938,0,2.158842,-2.158842,3.517945,25.12813,0.1729736,3.067842,0.6215137,0,3.616831
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.014987,0.8459794,0,-1,0,0.8459794,24.75331,0,2.169008,2.629657,0.209408,0.8905047,0.8459794,0,0,11.04909,0.6810967,0,0.6810967,-0.6810967,2.800006,20,0.1729736,3.316486,0.1675264,0,0.8905047
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.133705,0,0,-1,0,0,0,0,1.133705,1.247075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,1.247075,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.050654,0,0,-1,0,0,0,0,2.050654,2.255719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,2.255719,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00474397,0,0,-1,0,0,0,0,0.00474397,0.005218367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.005218367,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.012464,0,0,-1,0,0,0,0,0.012464,0.0137104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.0137104,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3828242,0,0,-1,0,0,0,0,0.3828242,0.4211066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.4211066,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01672736,0,0,-1,0,0,0,0,0.01672736,0.0184001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.0184001,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.6412033,0,0,-1,0,0,0,0,0.6412033,0.7053237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.7053237,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.4330076,0,0,-1,0,0,0,0,0.4330076,0.4763084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.4763084,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.5184342,0,0,-1,0,0,0,0,0.5184342,0.5702776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729736,0.5702776,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3616401,0.3616401,3.866903,0,1.220665,0.3616401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730609,0.3978041,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.9741896,0.9741896,4.479453,0,1.387891,0.9741896,5.520322,4.440892E-16,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1732186,1.071609,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.42603,1.42603,4.594574,0,1.419319,1.42603,52.75718,0,0,0,0.7523333,0,0,3.168544,3.010117,5.092082,6.0424,3.76245,0,3.76245,12.73863,90.99002,0.1733635,1.568633,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0.1771896,0,0,1.506821,0,0,0,0,1.329632,9.428606,1.329632,0,1.329632,14.00003,100,0.1732715,0,1.205457,0,10.93543
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5087804,0.5087804,0,-1,0,0.5087804,368.1326,1.337428,0,0,1.872987,0.5355583,0.5087804,0,0,0,10.62527,0,0,0,14.00003,100,0.1732715,0.5596585,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.909512,2.909512,0,-1,0,2.909512,23.50327,0,4.440892E-16,0,0.6838305,3.062644,2.909512,0,0,0,10.62527,0,2.378813,-2.378813,11.49254,82.0894,0.1732715,3.200463,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.120921,1.120921,0,-1,0,1.120921,85.41109,0,0,0,0.9573907,1.179917,1.120921,0,0,2.643126,8.246461,0,0.222526,-0.222526,11.25798,80.41395,0.1732715,1.233013,0.7659125,0,9.203852
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1069902,0.1069902,0,-1,0,0.1069902,2079.601,0,0,0,2.22497,0.1126213,0.1069902,0,0,2.890377,8.023935,2.112349,0,2.112349,13.26193,94.72785,0.1731254,0.1176892,1.779976,0,10.24891
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.58412,3.33,0,-1,0,3.33,89.01367,0,0.2541201,0.6125321,2.964155,3.505263,3.33,0,0,0.7780283,9.925049,0,0.5411078,-0.5411078,12.69155,90.65373,0.1731254,3.942532,2.371324,0,12.8892
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.284316,2.284316,0,-1,0,2.284316,148.2976,0,0,0,3.387586,2.404543,2.284316,0,0,1.379259,9.383941,0.9830422,0,0.9830422,13.62414,97.31512,0.1730575,2.512748,2.710068,0,12.77153
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.306313,1.306313,0,-1,0,1.306313,107.5512,0,0,0,1.404956,1.375067,1.306313,0,0,0.396217,10.26868,0.02988957,0,0.02988957,13.6525,97.51765,0.1730555,1.436945,1.123965,0,11.67364
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.361447,1.361447,0,-1,0,1.361447,77.47646,0,0,0,1.054801,1.433102,1.361447,0,0,0.3663274,10.29558,0,0.378301,-0.378301,13.25374,94.66935,0.1730555,1.497591,0.8438405,0,11.35038
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.614973,2.614973,0,-1,0,2.614973,31.41189,0,0,0,0.8214125,2.752604,2.614973,0,0,0.7866618,9.917278,0,1.931191,-1.931191,11.21808,80.12899,0.1730555,2.876471,0.65713,0,10.73869
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,2.93243,7.986088,0.2043469,0,0.2043469,11.41194,81.5137,0.1730414,0,0.1634775,0,8.190434
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1607514,0.1607514,0,-1,0,0.1607514,0,0,2.775558E-17,0,0,0.169212,0.1607514,0,0,2.728083,8.17,0,0.169212,-0.169212,11.23358,80.23967,0.1730414,0.1768266,0,0,8.17
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,4.356287,3.33,0,-1,0,3.33,0,0,1.026286,1.461915,0,3.505263,3.33,0,0,2.916096,8.000788,0,3.505263,-3.505263,7.538704,53.84778,0.1730414,4.791915,0,0,8.000788
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,6.628982,3.33,0,-1,0,3.33,0,0,3.298982,3.96188,0,3.505263,3.33,0,0,6.810833,4.495524,0,3.505263,-3.505263,3.843833,27.45589,0.1730414,7.29188,0,0,4.495524
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70557,0.9902614,0,0,0,3.843833,27.45589,0.1730414,0,0,0,0.9902614
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.05956909,0.05956909,0,-1,0,0.05956909,0,0,0,0,0,0.06270431,0.05956909,0,0,10.70557,0.9902614,0,0.06270431,-0.06270431,3.777737,26.98378,0.1730414,0.065526,0,0,0.9902614
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.4880672,0.4880672,0,-1,0,0.4880672,0,0,0,0,0,0.5137549,0.4880672,0,0,10.77524,0.9275572,0,0.5137549,-0.5137549,3.236192,23.11561,0.1730414,0.5368739,0,0,0.9275572
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.9102374,0.3931121,0,-1,0,0.3931121,0,0,0.5171252,0.608149,0,0.4138022,0.3931121,0,0,11.34608,0.4138022,0,0.4138022,-0.4138022,2.800006,20,0.1730414,1.001261,0,0,0.4138022
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.172079,0,0,-1,0,0,0,0,1.172079,1.289287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730414,1.289287,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730414,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.5327835,0,0,-1,0,0,0,0,0.5327835,0.5860619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730414,0.5860619,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1102819,0.1102819,3.615545,0,1.152044,0.1102819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730977,0.1213101,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.144844,1.144844,4.650107,0,1.434479,1.144844,1.606235,0,0,0,0.01838888,0,0,3.505263,3.33,8.475861,2.997,3.348389,0,3.348389,9.135681,65.25474,0.1732774,1.259328,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2712971,0.2712971,3.77656,0,1.196001,0.2712971,280.2632,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.127471,6.01055,4.090346,0,4.090346,13.01612,92.97213,0.1733003,0.2984268,0.6082767,5,6.770896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.003443,3.003443,0,0,0,3.003443,49.91801,0,0,0,1.499259,3.161519,3.003443,0,0,1.037125,9.691861,0,1.66226,-1.66226,11.26395,80.45662,0.1733003,3.303787,1.199407,0,11.19112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.011938,1.011938,0,-1,0,1.011938,231.5132,0,0,0,2.342771,1.065198,1.011938,0,0,2.884081,8.029601,1.277573,0,1.277573,12.47596,89.11383,0.1732124,1.113132,1.874217,0,10.37237
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,1.682575,0,0,3.289083,0,0,0,0,1.606508,9.179417,1.606508,0,1.606508,14.00003,100,0.173102,0,2.631266,0,12.4685
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.344355,3.33,0,-1,0,3.33,102.219,0,0.01435504,0.3487906,3.403891,3.505263,3.33,0,0,0,10.62527,0,0.101372,-0.101372,13.89317,99.23675,0.173102,3.678791,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,3.972273,0,0,4.084908,0,0,0,0,0.1126355,10.5239,0.1126355,0,0.1126355,14.00003,100,0.1730942,0,3.267927,0,14.60881
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.498266,3.33,0,-1,0,3.33,138.8505,1.118458,1.168266,1.618093,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1730942,4.948093,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730942,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.015204,1.015204,0,-1,0,1.015204,244.5699,1.414247,0,0,2.482883,1.068636,1.015204,0,0,0,10.62527,0,0,0,14.00003,100,0.1730942,1.116725,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.62952,2.62952,0,-1,0,2.62952,58.27603,0,0,0,1.53238,2.767916,2.62952,0,0,0,10.62527,0,1.235536,-1.235536,12.69766,90.69738,0.1730942,2.892472,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.399504,1.399504,0,-1,0,1.399504,65.39252,0,0,0,0.9151712,1.473162,1.399504,0,0,1.372818,9.389738,0,0.5579911,-0.5579911,12.10948,86.49615,0.1730942,1.539455,0.732137,0,10.30491
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.993912,2.993912,0,-1,0,2.993912,6.8246,0,8.881784E-16,0,0.2043225,3.151486,2.993912,0,0,1.992808,8.831747,0,2.947164,-2.947164,9.002901,64.30631,0.1730942,3.293303,0.163458,0,9.03607
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.416975,2.416975,0,-1,0,2.416975,0,0,4.440892E-16,0,0,2.544184,2.416975,0,0,5.267434,5.884583,0,2.544184,-2.544184,6.321096,45.1506,0.1730942,2.658672,0,0,5.884583
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.094305,3.3404,0,0,0,6.321096,45.1506,0.1730942,0,0,0,3.3404
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.817872,2.817872,0,-1,0,2.817872,0,0,4.440892E-16,0,0,2.966182,2.817872,0,0,8.094305,3.3404,0,2.966182,-2.966182,3.194466,22.81757,0.1730942,3.09966,0,0,3.3404
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.4736165,0.3555073,0,-1,0,0.3555073,0,0,0.1181091,0.1654708,0,0.3742182,0.3555073,0,0,11.39006,0.3742182,0,0.3742182,-0.3742182,2.800006,20,0.1730942,0.5209781,0,0,0.3742182
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5006558,0,0,-1,0,0,0,0,0.5006558,0.5507215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,0.5507215,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.985464,0,0,-1,0,0,0,0,0.985464,1.08401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,1.08401,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.2644724,0,0,-1,0,0,0,0,0.2644724,0.2909196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,0.2909196,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.330519,0,0,-1,0,0,0,0,0.330519,0.3635709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,0.3635709,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.9282023,0,0,-1,0,0,0,0,0.9282023,1.021023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,1.021023,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3813886,0,0,-1,0,0,0,0,0.3813886,0.4195274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730942,0.4195274,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.09630643,0.09630643,3.60157,0,1.148229,0.09630643,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731485,0.1059371,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.8270681,0.8270681,4.332331,0,1.347726,0.8270681,1.71137,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1732893,0.9097749,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.340375,2.340375,5,0,1.53,2.340375,16.65726,0,0,0,0.3898424,0,0,2.659625,2.526644,5.131706,6.006739,2.916487,0,2.916487,11.89849,84.98901,0.1734528,2.574412,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.820697,1.820697,0,0,0,1.820697,61.82702,0,2.220446E-16,0,1.125682,1.916523,1.820697,0,0,2.215219,8.631577,0,0.7908403,-0.7908403,11.06487,79.03461,0.1734528,2.002766,0.900546,0,9.757259
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.475163,1.475163,0,-1,0,1.475163,20.33947,0,2.220446E-16,0,0.3000404,1.552803,1.475163,0,0,3.093931,7.840736,0,1.252763,-1.252763,9.74434,69.60229,0.1734528,1.622679,0.2400323,0,8.140777
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.920621,2.920621,0,-1,0,2.920621,18.28879,0,0,0,0.5341463,3.074338,2.920621,0,0,4.485889,6.587974,0,2.540192,-2.540192,7.066742,50.47663,0.1734528,3.212683,0.4273171,0,7.12212
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.773573,1.773573,0,-1,0,1.773573,128.9152,0,0,0,2.286405,1.866919,1.773573,0,0,7.308325,4.047782,0.4194861,0,0.4194861,7.464702,53.31919,0.173424,1.95093,1.829124,0,6.334187
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.522634,3.33,0,-1,0,3.33,96.23428,0,0.1926335,0.5448968,3.204602,3.505263,3.33,0,0,6.888839,4.425319,0,0.3006617,-0.3006617,7.147777,51.05544,0.173424,3.874897,2.563681,0,7.629921
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.202906,1.202906,0,-1,0,1.202906,306.1407,0,0,0,3.682584,1.266217,1.202906,0,0,7.222908,4.124658,2.416367,0,2.416367,9.440144,67.42947,0.1732586,1.323196,2.946067,0,7.807241
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,4.80654,6.299388,2.793654,0,2.793654,12.09044,86.36009,0.1730678,0,2.234924,0,9.093042
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.411722,1.411722,0,-1,0,1.411722,127.2336,0,0,0,1.796185,1.486023,1.411722,0,0,2.012885,8.813677,0.3101614,0,0.3101614,12.38468,88.46184,0.1730466,1.552894,1.436948,0,10.60986
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.606036,1.606036,0,-1,0,1.606036,104.1798,0,0,0,1.673166,1.690565,1.606036,0,0,1.702724,9.092822,0,0.0173985,-0.0173985,12.36634,88.33084,0.1730466,1.76664,1.338533,0,10.76599
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.541094,3.33,0,-1,0,3.33,20.48748,0,0.2110942,0.5652036,0.6822329,3.505263,3.33,0,0,1.722056,9.075424,0,2.82303,-2.82303,9.390607,67.07563,0.1730466,3.895204,0.5457863,0,9.757657
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,5.684821,3.33,0,-1,0,3.33,5.162602,0,2.35482,2.923302,0.1719146,3.505263,3.33,0,0,4.858756,6.252394,0,3.333349,-3.333349,5.876949,41.97813,0.1730466,6.253303,0.1375317,0,6.424308
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.043378,2.773093,0,-1,0,2.773093,0,0,1.270285,1.674623,0,2.919045,2.773093,0,0,8.562476,2.919045,0,2.919045,-2.919045,2.800006,20,0.1730466,4.447716,0,0,2.919045
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.857785,0,0,-1,0,0,0,0,2.857785,3.143563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,3.143563,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.219224,0,0,-1,0,0,0,0,4.219224,4.641146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,4.641146,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.561395,0,0,-1,0,0,0,0,0.561395,0.6175346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0.6175346,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.107377,0,0,-1,0,0,0,0,1.107377,1.218115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,1.218115,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.7657561,0,0,-1,0,0,0,0,0.7657561,0.8423317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0.8423317,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02690289,0,0,-1,0,0,0,0,0.02690289,0.02959318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0.02959318,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5156288,0,0,-1,0,0,0,0,0.5156288,0.5671917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0.5671917,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.6823646,0,0,-1,0,0,0,0,0.6823646,0.7506011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0.7506011,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730466,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.6185105,0.6185105,4.123774,0,1.29079,0.6185105,8.473068,4.440892E-16,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1731594,0.6803615,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.01257,2.01257,4.909238,0,1.505222,2.01257,37.87601,0,0,0,0.7622812,0,0,2.896669,2.751835,8.423453,3.044166,3.514116,0,3.514116,9.342622,66.73288,0.173352,2.213827,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.5365211,0.5365211,4.041784,0,1.268407,0.5365211,249.5518,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,4.909337,6.206871,4.668898,0,4.668898,13.77193,98.37071,0.1733667,0.5901732,1.071118,5,7.545769
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.156703,3.156703,0,-1,0,3.156703,81.45191,0,4.440892E-16,0.1423729,2.571195,3.322845,3.156703,0,0,0.2404392,10.40888,0,0.7516503,-0.7516503,12.97962,92.71137,0.1733667,3.472373,2.056956,0,12.98007
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.9517175,0.9517175,0,-1,0,0.9517175,397.5189,1.705843,0,0,3.783257,1.001808,0.9517175,0,0,1.075606,9.657228,1.075606,0,1.075606,14.00003,100,0.1732935,1.046889,3.026605,0,13.44049
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02397778,0.02397778,0,-1,0,0.02397778,16004.92,3.812384,0,0,3.837624,0.02523977,0.02397778,0,0,0,10.62527,0,0,0,14.00003,100,0.1732935,0.02637555,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.072194,3.072194,0,-1,0,3.072194,117.2866,0.3693825,0,0.04941371,3.603271,3.233889,3.072194,0,0,0,10.62527,0,0,0,14.00003,100,0.1732935,3.379414,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.477148,2.477148,0,-1,0,2.477148,92.95496,0,4.440892E-16,0,2.302632,2.607524,2.477148,0,0,0,10.62527,0,0.3048921,-0.3048921,13.67864,97.7044,0.1732935,2.724862,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.938935,1.938935,0,-1,0,1.938935,113.998,0,0,0,2.210346,2.040984,1.938935,0,0,0.338769,10.32038,0.1693626,0,0.1693626,13.83932,98.85205,0.173282,2.132828,1.768277,0,12.53073
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.163232,2.163232,0,-1,0,2.163232,110.8127,0,0,0,2.397135,2.277087,2.163232,0,0,0.1694064,10.47281,0.1200487,0,0.1200487,13.9532,99.66553,0.1732738,2.379555,1.917708,0,12.86994
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.287989,1.287989,0,-1,0,1.287989,167.7489,0.7554519,0,0,2.160588,1.355778,1.287989,0,0,0.04935776,10.58085,0.04935776,0,0.04935776,14.00003,100,0.1732705,1.416788,1.72847,0,12.74144
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.035577,3.035577,0,-1,0,3.035577,37.678,0,0,0.009134175,1.143744,3.195344,3.035577,0,0,0,10.62527,0,2.051599,-2.051599,11.83745,84.55306,0.1732705,3.339134,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.119077,2.119077,0,-1,0,2.119077,9.467072,0,0,0,0.2006145,2.230607,2.119077,0,0,2.279555,8.573675,0,2.029993,-2.029993,9.697652,69.26881,0.1732705,2.330985,0.1604916,0,8.774289
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.930012,2.930012,0,-1,0,2.930012,0,0,4.440892E-16,0,0,3.084223,2.930012,0,0,4.535102,6.543682,0,3.084223,-3.084223,6.446596,46.04702,0.1732705,3.223013,0,0,6.543682
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.9174,1.9174,0,-1,0,1.9174,0,0,0,0,0,2.018316,1.9174,0,0,7.962017,3.459459,0,2.018316,-2.018316,4.319104,30.85068,0.1732705,2.10914,0,0,3.459459
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.481658,1.369086,0,-1,0,1.369086,0,0,0.1125714,0.2607371,0,1.441144,1.369086,0,0,10.20459,1.441144,0,1.441144,-1.441144,2.800006,20,0.1732705,1.629823,0,0,1.441144
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.8769255,0,0,-1,0,0,0,0,0.8769255,0.9646181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.9646181,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01881117,0,0,-1,0,0,0,0,0.01881117,0.02069229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.02069229,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2596872,0,0,-1,0,0,0,0,0.2596872,0.2856559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.2856559,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.7545047,0,0,-1,0,0,0,0,0.7545047,0.8299552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.8299552,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.5591303,0,0,-1,0,0,0,0,0.5591303,0.6150433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.6150433,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1934591,0,0,-1,0,0,0,0,0.1934591,0.212805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.212805,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2273771,0,0,-1,0,0,0,0,0.2273771,0.2501148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732705,0.2501148,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1568553,0.1568553,3.662118,0,1.164758,0.1568553,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733311,0.1725408,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.5284142,0.5284142,4.033678,0,1.266194,0.5284142,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1734356,0.5812557,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,3.669623,3.669623,5,0,1.53,3.669623,4.544558,0,0,0,0.1667681,0,0,1.330377,1.263858,5.14586,5.994,1.430626,0,1.430626,10.47545,74.82448,0.1735152,4.036585,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.938574,2.938574,5,0,1.53,2.938574,17.24405,0,0,0,0.5067291,0,0,2.061426,1.958355,3.715234,7.281564,2.465084,0,2.465084,12.81403,91.52861,0.1736494,3.232431,0.4053832,5,7.788293
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.890466,1.890466,0,-1,0,1.890466,24.09902,0,2.220446E-16,0,0.4555838,1.989964,1.890466,0,0,1.25015,9.500139,0,1.53438,-1.53438,11.19665,79.97593,0.1736494,2.079512,0.3644671,0,9.955723
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.027111,1.027111,0,-1,0,1.027111,63.06466,0,2.220446E-16,0,0.6477438,1.081169,1.027111,0,0,2.955017,7.965759,0,0.4334252,-0.4334252,10.73978,76.71258,0.1736494,1.129822,0.518195,0,8.613503
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.004941,1.004941,0,-1,0,1.004941,81.89455,0,0,0,0.8229923,1.057833,1.004941,0,0,3.436601,7.532334,0,0.2348408,-0.2348408,10.49224,74.94441,0.1736494,1.105435,0.6583938,0,8.355326
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.460684,2.460684,0,-1,0,2.460684,27.26734,0,0,0,0.6709631,2.590194,2.460684,0,0,3.697535,7.297493,0,1.919231,-1.919231,8.469192,60.49411,0.1736494,2.706753,0.5367705,0,7.968456
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.8605294,0.8605294,0,-1,0,0.8605294,120.6954,0,0,0,1.038619,0.9058204,0.8605294,0,0,5.830013,5.378262,0.1327989,0,0.1327989,8.595176,61.39399,0.1736404,0.9465823,0.8308954,0,6.416882
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.3943843,0.3943843,0,-1,0,0.3943843,210.6391,0,0,0,0.8307276,0.4151414,0.3943843,0,0,5.697215,5.497781,0.4155862,0,0.4155862,8.989435,64.21013,0.1736122,0.4338227,0.6645821,0,6.328509
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1524223,0.1524223,0,-1,0,0.1524223,573.3511,0,0,0,0.8739147,0.1604445,0.1524223,0,0,5.281628,5.871809,0.7134702,0,0.7134702,9.666293,69.04481,0.1735638,0.1676645,0.6991317,0,6.745723
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.110827,3.110827,0,-1,0,3.110827,12.21577,0,4.440892E-16,0.09191006,0.3800115,3.274555,3.110827,0,0,4.568158,6.513932,0,2.894544,-2.894544,6.615176,47.25116,0.1735638,3.42191,0.3040092,0,6.893943
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.451518,2.451518,0,-1,0,2.451518,19.43133,0,4.440892E-16,0,0.4763626,2.580545,2.451518,0,0,7.784317,3.619388,0,2.104183,-2.104183,4.397172,31.40831,0.1735638,2.69667,0.38109,0,4.095751
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,5.546482,1.628662,0,-1,0,1.628662,12.22939,0,3.91782,4.623841,0.1991753,1.714381,1.628662,0,0,10.1223,1.515205,0,1.515205,-1.515205,2.800006,20,0.1735638,6.10113,0.1593403,0,1.714381
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.366538,0,0,-1,0,0,0,0,3.366538,3.703192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,3.703192,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.060303,0,0,-1,0,0,0,0,1.060303,1.166333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,1.166333,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.4431241,0,0,-1,0,0,0,0,0.4431241,0.4874365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0.4874365,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3942831,0,0,-1,0,0,0,0,0.3942831,0.4337114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0.4337114,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1949555,0,0,-1,0,0,0,0,0.1949555,0.214451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0.214451,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03610395,0,0,-1,0,0,0,0,0.03610395,0.03971435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0.03971435,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3452726,0,0,-1,0,0,0,0,0.3452726,0.3797998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0.3797998,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735638,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3094664,0.3094664,3.814729,0,1.206421,0.3094664,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736418,0.340413,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.6618103,0.6618103,4.167074,0,1.302611,0.6618103,43.1737,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1737419,0.7279914,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1191342,0.1191342,3.624397,0,1.15446,0.1191342,536.8694,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1737538,0.1310476,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.177961,2.177961,0,-1,0,2.177961,72.95303,0,4.440892E-16,0,1.588888,2.29259,2.177961,0,0,0.8905371,9.823791,0,0.703702,-0.703702,12.41342,88.66713,0.1737538,2.395757,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.069661,2.069661,0,-1,0,2.069661,133.2951,0,0,0,2.758757,2.178591,2.069661,0,0,1.672428,9.120089,0.5801667,0,0.5801667,12.96382,92.59851,0.1737146,2.276627,2.207006,0,11.87885
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,0.4001435,0,0,1.492405,0,0,0,0,1.092261,9.642239,1.092261,0,1.092261,14.00003,100,0.1736409,0,1.193924,0,11.13464
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,3.75054,3.33,0,-1,0,3.33,66.41762,4.440892E-16,0.4205403,0.7955943,2.211707,3.505263,3.33,0,0,0,10.62527,0,1.293557,-1.293557,12.6365,90.26053,0.1736409,4.125594,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0,0,0,1.307624,0,0,0,0,1.437285,9.331717,1.307624,0,1.307624,13.87702,99.12138,0.1735527,0,1.046099,0,10.63934
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.820149,0,0,0.9498106,0,0,0,0,0.1296616,10.50858,0.1296616,0,0.1296616,14.00003,100,0.173544,0,0.7598485,0,11.45839
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.871861,2.871861,0,-1,0,2.871861,63.49415,0,4.440892E-16,0,1.823464,3.023012,2.871861,0,0,0,10.62527,0,1.199548,-1.199548,12.73559,90.96835,0.173544,3.159048,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.520894,2.520894,0,-1,0,2.520894,46.34703,0,4.440892E-16,0,1.16836,2.653573,2.520894,0,0,1.332831,9.425726,0,1.485213,-1.485213,11.17004,79.78585,0.173544,2.772983,0.9346877,0,10.59409
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,2.983068,7.940513,0.261117,0,0.261117,11.41776,81.55526,0.1735264,0,0.2088936,0,8.201631
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.915128,1.915128,0,-1,0,1.915128,3.928369,0,2.220446E-16,0,0.07523331,2.015924,1.915128,0,0,2.721951,8.175519,0,1.940691,-1.940691,9.37209,66.94337,0.1735264,2.106641,0.06018665,0,8.250751
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.458043,3.33,0,-1,0,3.33,0,0,0.1280431,0.4738474,0,3.505263,3.33,0,0,4.878274,6.234828,0,3.505263,-3.505263,5.677219,40.55148,0.1735264,3.803847,0,0,6.234828
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.08759205,0.08759205,0,-1,0,0.08759205,0,0,1.387779E-17,0,0,0.09220216,0.08759205,0,0,8.773011,2.729564,0,0.09220216,-0.09220216,5.580029,39.85727,0.1735264,0.09635125,0,0,2.729564
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.605586,1.605586,0,-1,0,1.605586,0,0,2.220446E-16,0,0,1.69009,1.605586,0,0,8.875458,2.637362,0,1.69009,-1.69009,3.798517,27.13221,0.1735264,1.766145,0,0,2.637362
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1257744,0.1257744,0,-1,0,0.1257744,0,0,0,0,0,0.1323941,0.1257744,0,0,10.75334,0.9472716,0,0.1323941,-0.1323941,3.658962,26.13539,0.1735264,0.1383518,0,0,0.9472716
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.5968311,0.5968311,0,-1,0,0.5968311,0,0,1.110223E-16,0,0,0.6282433,0.5968311,0,0,10.90044,0.8148775,0,0.6282433,-0.6282433,2.996735,21.40521,0.1735264,0.6565143,0,0,0.8148775
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.270328,0.1773025,0,-1,0,0.1773025,0,0,0.09302547,0.1200583,0,0.1866342,0.1773025,0,0,11.59849,0.1866342,0,0.1866342,-0.1866342,2.800006,20,0.1735264,0.2973607,0,0,0.1866342
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01175673,0,0,-1,0,0,0,0,0.01175673,0.01293241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735264,0.01293241,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.6683075,0,0,-1,0,0,0,0,0.6683075,0.7351382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735264,0.7351382,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2360515,0,0,-1,0,0,0,0,0.2360515,0.2596567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735264,0.2596567,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3082966,0,0,-1,0,0,0,0,0.3082966,0.3391262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735264,0.3391262,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.5347046,0.5347046,4.039968,0,1.267911,0.5347046,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1736305,0.5881751,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.4878266,0.4878266,3.99309,0,1.255113,0.4878266,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1737288,0.5366092,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.3698992,0.3698992,3.875162,0,1.222919,0.3698992,189.1802,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.173766,0.4068892,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.996748,1.996748,0,0,0,1.996748,72.58311,0,2.220446E-16,0,1.449302,2.10184,1.996748,0,0,1.116084,9.620798,0,0.6525381,-0.6525381,12.25338,87.52399,0.173766,2.196423,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.11359,1.11359,0,-1,0,1.11359,254.371,0,0,0,2.832652,1.1722,1.11359,0,0,1.841126,8.968261,1.660451,0,1.660451,13.82862,98.77569,0.1736545,1.224949,2.266121,0,11.80091
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1119667,0.1119667,0,-1,0,0.1119667,2441.171,2.434763,0,0,2.733298,0.1178596,0.1119667,0,0,0.1806753,10.46267,0.1806753,0,0.1806753,14.00003,100,0.1736424,0.1231633,2.186639,0,13.19596
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.036152,3.036152,0,-1,0,3.036152,135.989,0.9328846,0,0.00976766,4.128835,3.19595,3.036152,0,0,0,10.62527,0,0,0,14.00003,100,0.1736424,3.339768,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.7753848,0.7753848,0,-1,0,0.7753848,584.1447,3.713175,0,0,4.529369,0.8161945,0.7753848,0,0,0,10.62527,0,0,0,14.00003,100,0.1736424,0.8529233,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.211608,1.211608,0,-1,0,1.211608,311.095,2.493875,0,0,3.769251,1.275376,1.211608,0,0,0,10.62527,0,0,0,14.00003,100,0.1736424,1.332768,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.856525,1.856525,0,-1,0,1.856525,205.0614,1.85278,0,0,3.807017,1.954237,1.856525,0,0,0,10.62527,0,0,0,14.00003,100,0.1736424,2.042177,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4094966,0.4094966,0,-1,0,0.4094966,678.951,2.349233,0,0,2.780282,0.4310491,0.4094966,0,0,0,10.62527,0,0,0,14.00003,100,0.1736424,0.4504463,2.224225,0,13.40556
