Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.227417,3.33,0,-1,0,3.33,68.68581,0,0.8974164,1.320158,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.1736424,4.650158,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.469871,1.469871,0,-1,0,1.469871,88.07046,0,0,0,1.294522,1.547232,1.469871,0,0,1.353362,9.407248,0,0.2527105,-0.2527105,12.44974,88.92651,0.1736424,1.616858,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,4.319808,3.33,0,-1,0,3.33,5.875681,0,0.9898086,1.42179,0.1956602,3.505263,3.33,0,0,1.634151,9.154538,0,3.309603,-3.309603,8.961108,64.00779,0.1736424,4.75179,0.1565282,0,9.350198
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.942081,1.942081,0,-1,0,1.942081,0,0,0,0,0,2.044296,1.942081,0,0,5.311488,5.844935,0,2.044296,-2.044296,6.806231,48.61584,0.1736424,2.136289,0,0,5.844935
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.882483,1.882483,0,-1,0,1.882483,0,0,0,0,0,1.981561,1.882483,0,0,7.582928,3.800639,0,1.981561,-1.981561,4.717482,33.69623,0.1736424,2.070732,0,0,3.800639
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.606412,1.606412,0,-1,0,1.606412,0,0,2.220446E-16,0.0389294,0,1.69096,1.606412,0,0,9.784663,1.819077,0,1.69096,-1.69096,2.935053,20.96463,0.1736424,1.767053,0,0,1.819077
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2483638,0.1217118,0,-1,0,0.1217118,0,0,0.126652,0.1514884,0,0.1281177,0.1217118,0,0,11.66351,0.1281177,0,0.1281177,-0.1281177,2.800006,20,0.1736424,0.2732002,0,0,0.1281177
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1998722,0,0,-1,0,0,0,0,0.1998722,0.2198594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0.2198594,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.4716488,0,0,-1,0,0,0,0,0.4716488,0.5188137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0.5188137,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.242515,0,0,-1,0,0,0,0,0.242515,0.2667664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0.2667664,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.3482808,0,0,-1,0,0,0,0,0.3482808,0.3831089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0.3831089,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.5986086,0,0,-1,0,0,0,0,0.5986086,0.6584694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736424,0.6584694,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3946639,0.3946639,3.899927,0,1.22968,0.3946639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737294,0.4341303,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0832706,0.0832706,3.588534,0,1.14467,0.0832706,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1737798,0.09159766,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.1737645,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.373829,2.373829,0,0,0,2.373829,82.96008,0,0,0,1.96933,2.498767,2.373829,0,0,0.9806158,9.74272,0,0.5294371,-0.5294371,12.51166,89.36881,0.1737645,2.611212,1.575464,0,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.355733,3.33,0,-1,0,3.33,86.0366,0,0.02573336,0.3613067,2.865019,3.505263,3.33,0,0,1.568879,9.213283,0,0.6402444,-0.6402444,11.83678,84.54827,0.1737645,3.691307,2.292015,0,12.0783
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.24989,2.24989,0,-1,0,2.24989,153.2563,0,0,0,3.448097,2.368305,2.24989,0,0,2.280262,8.573038,1.079792,0,1.079792,12.86116,91.86526,0.1736924,2.474879,2.758477,0,12.02114
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.163283,1.163283,0,-1,0,1.163283,290.1984,0.9508497,0,0,3.375828,1.224508,1.163283,0,0,1.20047,9.544851,1.20047,0,1.20047,14.00003,100,0.1736122,1.279611,2.700663,0,12.92068
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.582479,3.33,0,-1,0,3.33,116.1967,0.3640856,0.252479,0.6107269,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1736122,3.940727,3.095479,0,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.466548,0.466548,0,-1,0,0.466548,790.2711,3.195891,0,0,3.686994,0.4911031,0.466548,0,0,0,10.62527,0,0,0,14.00003,100,0.1736122,0.5132028,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.7745299,0.7745299,0,-1,0,0.7745299,538.5303,3.355784,0,0,4.171078,0.8152946,0.7745299,0,0,0,10.62527,0,0,0,14.00003,100,0.1736122,0.8519828,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.750611,1.750611,0,-1,0,1.750611,136.1475,0.5406647,0,0,2.383413,1.842749,1.750611,0,0,0,10.62527,0,0,0,14.00003,100,0.1736122,1.925672,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.367799,1.367799,0,-1,0,1.367799,117.4299,0.1664166,0,0,1.606205,1.439788,1.367799,0,0,0,10.62527,0,0,0,14.00003,100,0.1736122,1.504579,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.988701,3.33,0,-1,0,3.33,32.71714,0,0.6587008,1.057571,1.089481,3.505263,3.33,0,0,0,10.62527,0,2.415782,-2.415782,11.45357,81.81105,0.1736122,4.387571,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.684202,8.209492,0.1906172,0,0.1906172,11.63441,83.10273,0.1735995,0,0.1524938,0,8.400109
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.042747,2.042747,0,-1,0,2.042747,0,0,4.440892E-16,0,0,2.150259,2.042747,0,0,2.493585,8.381047,0,2.150259,-2.150259,9.367833,66.91296,0.1735995,2.247021,0,0,8.381047
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.882762,6.230788,0,0,0,9.367833,66.91296,0.1735995,0,0,0,6.230788
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.289215,2.289215,0,-1,0,2.289215,0,0,4.440892E-16,0,0,2.4097,2.289215,0,0,4.882762,6.230788,0,2.4097,-2.4097,6.827786,48.7698,0.1735995,2.518137,0,0,6.230788
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.560207,3.821088,0,0,0,6.827786,48.7698,0.1735995,0,0,0,3.821088
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3376954,0.3376954,0,-1,0,0.3376954,0,0,5.551115E-17,0,0,0.3554689,0.3376954,0,0,7.560207,3.821088,0,0.3554689,-0.3554689,6.453089,46.0934,0.1735995,0.371465,0,0,3.821088
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.3773639,0.3773639,0,-1,0,0.3773639,0,0,5.551115E-17,0,0,0.3972251,0.3773639,0,0,7.955173,3.465619,0,0.3972251,-0.3972251,6.034377,43.1026,0.1735995,0.4151002,0,0,3.465619
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.4799163,0.4799163,0,-1,0,0.4799163,0,0,0,0,0,0.5051751,0.4799163,0,0,8.396534,3.068394,0,0.5051751,-0.5051751,5.501875,39.29903,0.1735995,0.527908,0,0,3.068394
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1810452,0.1810452,0,-1,0,0.1810452,0,0,0,0,0,0.1905739,0.1810452,0,0,8.957839,2.563219,0,0.1905739,-0.1905739,5.300993,37.86416,0.1735995,0.1991497,0,0,2.563219
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.169588,2.372645,0,0,0,5.300993,37.86416,0.1735995,0,0,0,2.372645
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.169588,2.372645,0,0,0,5.300993,37.86416,0.1735995,0,0,0,2.372645
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1769722,0.1769722,0,0,0,0.1769722,0,0,2.775558E-17,0,0,0.1862865,0.1769722,0,0,9.169588,2.372645,0,0.1862865,-0.1862865,5.10463,36.46157,0.1735995,0.1946694,0,0,2.372645
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.08778273,0.08778273,0,0,0,0.08778273,0,0,0,0,0,0.09240288,0.08778273,0,0,9.376574,2.186358,0,0.09240288,-0.09240288,5.007228,35.76585,0.1735995,0.096561,0,0,2.186358
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.795452,1.795452,0,0,0,1.795452,14.45271,0,2.220446E-16,0,0.2594914,1.889949,1.795452,0,0,9.479243,2.093956,0,1.630458,-1.630458,3.288575,23.48978,0.1735995,1.974997,0.2075932,0,2.353447
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.5823012,0.5823012,4.087564,0,1.280905,0.5823012,75.03003,4.440892E-16,0,0,0.4369008,0,0,3.505263,3.33,11.29086,0.4634978,3.766901,0,3.766901,6.862171,49.01541,0.1736789,0.6405314,0.3495206,5,0.9003986
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,7.523962,3.853709,0.9682519,0,0.9682519,7.780735,55.57657,0.1736144,0,0.7746015,0,4.82196
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,6.55571,4.725135,1.624954,0,1.624954,9.322303,66.58774,0.1735062,0,1.299963,0,6.35009
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.6803811,0.6803811,0,-1,0,0.6803811,310.9276,0,0,0,2.115492,0.7161906,0.6803811,0,0,4.930756,6.187594,1.399302,0,1.399302,10.6498,76.06982,0.1734131,0.7484192,1.692394,0,8.303086
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,0,0,0,1.920044,0,0,0,0,3.531454,7.446965,1.920044,0,1.920044,12.47131,89.0806,0.1732856,0,1.536035,0,9.367009
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,0.1978527,0,0,1.809263,0,0,0,0,1.61141,9.175005,1.61141,0,1.61141,14.00003,100,0.1731787,0,1.447411,0,10.98427
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.8804564,0.8804564,0,-1,0,0.8804564,101.8328,1.110223E-16,0,0,0.8965932,0.9267962,0.8804564,0,0,0,10.62527,0,0.03020304,-0.03020304,13.96819,99.7726,0.1731787,0.968502,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.877186,1.877186,0,-1,0,1.877186,63.62555,2.220446E-16,0,0,1.19437,1.975985,1.877186,0,0,0.03355893,10.59507,0,0.7816153,-0.7816153,13.1443,93.88764,0.1731787,2.064904,0.9554957,0,11.78944
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.540106,3.33,0,-1,0,3.33,11.72078,0,0.2101061,0.5641168,0.390302,3.505263,3.33,0,0,0.9020203,9.813456,0,3.114961,-3.114961,9.860839,70.43443,0.1731787,3.894117,0.3122416,0,10.20376
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.408583,1.408583,0,-1,0,1.408583,43.68844,0,0,0,0.6153879,1.482719,1.408583,0,0,4.363088,6.698495,0,0.8673308,-0.8673308,8.946592,63.9041,0.1731787,1.549441,0.4923103,0,7.313882
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.020697,2.020697,0,-1,0,2.020697,7.290548,0,4.440892E-16,0,0.1473199,2.12705,2.020697,0,0,5.326789,5.831164,0,1.97973,-1.97973,6.859774,48.99828,0.1731787,2.222767,0.1178559,0,5.978484
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.5762784,0.5762784,0,-1,0,0.5762784,0,0,0,0,0,0.6066089,0.5762784,0,0,7.526489,3.851434,0,0.6066089,-0.6066089,6.220352,44.431,0.1731787,0.6339062,0,0,3.851434
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.4601306,0.4601306,0,-1,0,0.4601306,0,0,5.551115E-17,0,0,0.484348,0.4601306,0,0,8.200499,3.244825,0,0.484348,-0.484348,5.709804,40.78423,0.1731787,0.5061436,0,0,3.244825
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.614841,2.614841,0,-1,0,2.614841,0,0,0,0.2538716,0,2.752464,2.614841,0,0,8.738664,2.760477,0,2.752464,-2.752464,2.808452,20.06033,0.1731787,2.876325,0,0,2.760477
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3234963,0.007612486,0,-1,0,0.007612486,0,0,0.3158838,0.3482334,0,0.008013143,0.007612486,0,0,11.79696,0.008013143,0,0.008013143,-0.008013143,2.800006,20,0.1731787,0.3558459,0,0,0.008013143
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2121922,0,0,-1,0,0,0,0,0.2121922,0.2334114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0.2334114,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.710894,0,0,-1,0,0,0,0,0.710894,0.7819835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0.7819835,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.5894496,0,0,-1,0,0,0,0,0.5894496,0.6483945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0.6483945,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731787,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01943973,0.01943973,3.524703,0,1.127244,0.01943973,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.173222,0.02138371,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.8399451,0.8399451,4.345208,0,1.351242,0.8399451,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1733603,0.9239396,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.110072,2.110072,5,0,1.53,2.110072,24.04962,0,0,0,0.5074642,0,0,2.889928,2.745432,5.14586,5.994,3.252896,0,3.252896,12.2042,87.17271,0.1735352,2.321079,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.6356217,0.6356217,0,0,0,0.6356217,258.3658,0,0,0,1.642229,0.6690755,0.6356217,0,0,1.892964,8.921606,0.9731537,0,0.9731537,13.12742,93.76709,0.1734709,0.6991839,1.313783,0,10.56384
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.92043,2.92043,0,-1,0,2.92043,68.09512,0,4.440892E-16,0,1.98867,3.074137,2.92043,0,0,0.9198107,9.797444,0,1.085467,-1.085467,11.98324,85.59438,0.1734709,3.212473,1.590936,0,11.78611
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.360284,2.360284,0,-1,0,2.360284,120.0554,0,0,0,2.833649,2.484509,2.360284,0,0,2.125885,8.711978,0.3491395,0,0.3491395,12.31446,87.96025,0.1734478,2.596313,2.266919,0,11.54563
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.6777059,0.6777059,0,-1,0,0.6777059,405.8377,0.2602666,0,0,2.750386,0.7133747,0.6777059,0,0,1.776745,9.026203,1.776745,0,1.776745,14.00003,100,0.1733304,0.7454765,2.200309,0,11.77659
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.962284,1.962284,0,-1,0,1.962284,158.8259,1.051054,0,0,3.116616,2.065562,1.962284,0,0,0,10.62527,0,0,0,14.00003,100,0.1733304,2.158513,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.139083,3.33,0,-1,0,3.33,73.94804,0,0.8090832,1.222992,2.46247,3.505263,3.33,0,0,0,10.62527,0,1.042793,-1.042793,12.90083,92.14858,0.1733304,4.552991,1.969976,0,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.649547,2.649547,0,-1,0,2.649547,111.5585,0,0,0,2.955795,2.788997,2.649547,0,0,1.158659,9.58248,0.1667974,0,0.1667974,13.05906,93.27885,0.1733194,2.914502,2.364636,0,12.53828
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.786626,1.786626,0,-1,0,1.786626,165.0982,0.07716575,0,0,2.949686,1.880659,1.786626,0,0,0.9918619,9.732598,0.9918619,0,0.9918619,14.00003,100,0.173254,1.965288,2.359749,0,12.68228
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.967781,1.967781,0,-1,0,1.967781,97.6935,4.440892E-16,0,0,1.922395,2.071349,1.967781,0,0,0,10.62527,0,0.1489542,-0.1489542,13.84302,98.87849,0.173254,2.164559,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1601548,0.1601548,0,-1,0,0.1601548,501.3099,0.4687833,0,0,0.8028719,0.168584,0.1601548,0,0,0.1655046,10.47632,0.1655046,0,0.1655046,14.00003,100,0.1732431,0.1761703,0.6422975,0,11.27919
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.523534,3.33,0,-1,0,3.33,5.630461,0,1.193534,1.645887,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.1732431,4.975887,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.9836214,0.9836214,0,-1,0,0.9836214,0,0,0,0,0,1.035391,0.9836214,0,0,3.68641,7.307506,0,1.035391,-1.035391,9.411395,67.22411,0.1732431,1.081984,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.9933268,0.9933268,0,-1,0,0.9933268,0,0,1.110223E-16,0,0,1.045607,0.9933268,0,0,4.836844,6.272114,0,1.045607,-1.045607,8.309228,59.35151,0.1732431,1.092659,0,0,6.272114
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.7252,1.7252,0,-1,0,1.7252,0,0,0,0,0,1.816,1.7252,0,0,5.99863,5.226507,0,1.816,-1.816,6.394996,45.67845,0.1732431,1.89772,0,0,5.226507
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5172259,0.5172259,0,-1,0,0.5172259,0,0,0,0,0,0.5444483,0.5172259,0,0,8.016408,3.410507,0,0.5444483,-0.5444483,5.821097,41.57918,0.1732431,0.5689485,0,0,3.410507
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2548684,0.2548684,0,-1,0,0.2548684,0,0,0,0,0,0.2682825,0.2548684,0,0,8.62135,2.866059,0,0.2682825,-0.2682825,5.538302,39.55922,0.1732431,0.2803552,0,0,2.866059
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.9309105,0.9309105,0,-1,0,0.9309105,0,0,0,0,0,0.9799058,0.9309105,0,0,8.919442,2.597776,0,0.9799058,-0.9799058,4.505391,32.1813,0.1732431,1.024002,0,0,2.597776
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.8171663,0.8171663,0,-1,0,0.8171663,0,0,1.110223E-16,0,0,0.8601751,0.8171663,0,0,10.00823,1.61787,0,0.8601751,-0.8601751,3.598686,25.70485,0.1732431,0.8988829,0,0,1.61787
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3008272,0.3008272,0,-1,0,0.3008272,0,0,0,0,0,0.3166603,0.3008272,0,0,10.96398,0.7576953,0,0.3166603,-0.3166603,3.264897,23.32065,0.1732431,0.33091,0,0,0.7576953
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.3786193,0.3786193,0,-1,0,0.3786193,0,0,5.551115E-17,0,0,0.3985467,0.3786193,0,0,11.31582,0.441035,0,0.3985467,-0.3985467,2.844792,20.3199,0.1732431,0.4164813,0,0,0.441035
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.8674552,0.04036393,0,-1,0,0.04036393,0,0,0.8270913,0.9138368,0,0.04248834,0.04036393,0,0,11.75865,0.04248834,0,0.04248834,-0.04248834,2.800006,20,0.1732431,0.9542007,0,0,0.04248834
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.07216219,0.07216219,3.577425,0,1.141637,0.07216219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732921,0.07937841,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.7208617,0.7208617,4.226125,0,1.318732,0.7208617,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1734158,0.7929478,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.1734011,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.581873,1.581873,0,0,0,1.581873,131.549,0,0,0,2.080938,1.665129,1.581873,0,0,0.9779084,9.745156,0.4158085,0,0.4158085,13.46677,96.19105,0.1733738,1.74006,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4002296,0.4002296,0,-1,0,0.4002296,634.2372,1.555011,0,0,2.538405,0.4212943,0.4002296,0,0,0.5620999,10.11938,0.5620999,0,0.5620999,14.00003,100,0.1733369,0.4402525,2.030724,0,12.65779
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,3.648951,3.33,0,-1,0,3.33,114.5236,0.3083726,0.3189507,0.6838458,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1733369,4.013846,3.050909,0,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733369,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3278087,0.3278087,0,-1,0,0.3278087,1275.794,3.837102,0,0,4.182163,0.3450618,0.3278087,0,0,0,10.62527,0,0,0,14.00003,100,0.1733369,0.3605896,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.238603,0.238603,0,-1,0,0.238603,1546.331,3.438432,0,0,3.689593,0.251161,0.238603,0,0,0,10.62527,0,0,0,14.00003,100,0.1733369,0.2624633,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.820258,2.820258,0,-1,0,2.820258,107.8563,0.07313316,0,0,3.041826,2.968692,2.820258,0,0,0,10.62527,0,0,0,14.00003,100,0.1733369,3.102283,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.170955,3.170955,0,-1,0,3.170955,85.62041,0,0,0.1580501,2.714984,3.337847,3.170955,0,0,0,10.62527,0,0.6228626,-0.6228626,13.34347,95.31033,0.1733369,3.48805,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.8610183,0.8610183,0,-1,0,0.8610183,207.1433,0.185137,0,0,1.783542,0.9063351,0.8610183,0,0,0.6920696,10.00241,0.6920696,0,0.6920696,14.00003,100,0.1732914,0.9471201,1.426833,0,11.78595
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732914,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.8802394,0.8802394,0,-1,0,0.8802394,17.70875,0,1.110223E-16,0,0.1558794,0.9265678,0.8802394,0,0,0,10.62527,0,0.7706885,-0.7706885,13.18765,94.19732,0.1732914,0.9682634,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.4459967,0.4459967,0,-1,0,0.4459967,0,0,5.551115E-17,0,0,0.4694702,0.4459967,0,0,0.8563205,9.854586,0,0.4694702,-0.4694702,12.69279,90.66257,0.1732914,0.4905963,0,0,9.854586
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.377954,9.385116,0,0,0,12.69279,90.66257,0.1732914,0,0,0,9.385116
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.448896,0.448896,0,-1,0,0.448896,0,0,0,0,0,0.4725221,0.448896,0,0,1.377954,9.385116,0,0.4725221,-0.4725221,12.1947,87.10485,0.1732914,0.4937856,0,0,9.385116
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1895827,0.1895827,0,-1,0,0.1895827,0,0,2.775558E-17,0,0,0.1995607,0.1895827,0,0,1.902979,8.912594,0,0.1995607,-0.1995607,11.98435,85.60232,0.1732914,0.2085409,0,0,8.912594
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3944217,0.3944217,0,-1,0,0.3944217,0,0,5.551115E-17,0,0,0.4151807,0.3944217,0,0,2.124713,8.713033,0,0.4151807,-0.4151807,11.54671,82.47633,0.1732914,0.4338639,0,0,8.713033
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.7600428,0.7600428,0,-1,0,0.7600428,0,0,0,0,0,0.8000451,0.7600428,0,0,2.586025,8.297852,0,0.8000451,-0.8000451,10.70339,76.45262,0.1732914,0.8360471,0,0,8.297852
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.4437224,0.4437224,0,-1,0,0.4437224,0,0,5.551115E-17,0,0,0.4670762,0.4437224,0,0,3.474964,7.497807,0,0.4670762,-0.4670762,10.21105,72.9359,0.1732914,0.4880947,0,0,7.497807
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1114618,0.1114618,0,-1,0,0.1114618,0,0,0,0,0,0.1173282,0.1114618,0,0,3.993937,7.030731,0,0.1173282,-0.1173282,10.08737,72.05251,0.1732914,0.122608,0,0,7.030731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.5095644,0.5095644,0,-1,0,0.5095644,0,0,0,0,0,0.5363836,0.5095644,0,0,4.124302,6.913403,0,0.5363836,-0.5363836,9.521974,68.01396,0.1732914,0.5605209,0,0,6.913403
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.209698,0.209698,0,-1,0,0.209698,0,0,2.775558E-17,0,0,0.2207348,0.209698,0,0,4.720284,6.377019,0,0.2207348,-0.2207348,9.289299,66.35201,0.1732914,0.2306678,0,0,6.377019
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4040117,0.4040117,0,0,0,0.4040117,0,0,0,0,0,0.4252755,0.4040117,0,0,4.965545,6.156284,0,0.4252755,-0.4252755,8.841019,63.15001,0.1732914,0.4444129,0,0,6.156284
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1509164,0.1509164,0,0,0,0.1509164,0,0,2.775558E-17,0,0,0.1588594,0.1509164,0,0,5.438073,5.731009,0,0.1588594,-0.1588594,8.673567,61.95392,0.1732914,0.1660081,0,0,5.731009
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.326928,2.326928,0,0,0,2.326928,26.31543,0,0,0,0.612341,2.449398,2.326928,0,0,5.614583,5.572149,0,1.837057,-1.837057,6.737139,48.12233,0.1732914,2.55962,0.4898728,0,6.18449
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.950054,0.950054,0,0,0,0.950054,63.86103,0,0,0,0.6067142,1.000057,0.950054,0,0,7.655757,3.735093,0,0.3933426,-0.3933426,6.32252,45.16076,0.1732914,1.045059,0.4853714,0,4.341807
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.229713,2.229713,0,-1,0,2.229713,27.7488,0,0,0,0.6187186,2.347066,2.229713,0,0,8.092805,3.34175,0,1.728348,-1.728348,4.500681,32.14766,0.1732914,2.452684,0.4949749,0,3.960469
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.853203,1.853203,0,-1,0,1.853203,127.7849,0,0,0.0558497,2.368113,1.95074,1.853203,0,0,10.01319,1.613402,0.417373,0,0.417373,4.896636,34.9759,0.173264,2.038523,1.89449,0,3.981515
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.731455,1.731455,0,-1,0,1.731455,143.3961,0,0,0,2.482839,1.822585,1.731455,0,0,9.595818,1.989038,0.6602548,0,0.6602548,5.523008,39.44998,0.1732207,1.904601,1.986272,0,4.471878
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.157673,1.157673,0,-1,0,1.157673,237.7057,0,0,0,2.751855,1.218603,1.157673,0,0,8.935563,2.583267,1.533252,0,1.533252,6.977579,49.83975,0.1731202,1.27344,2.201484,0,5.335123
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.9221688,0.9221688,0,-1,0,0.9221688,407.3171,0,0,0,3.756151,0.970704,0.9221688,0,0,7.402311,3.963194,2.785447,0,2.785447,9.620087,68.71477,0.1729379,1.014386,3.004921,0,7.719346
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.5453423,0.5453423,0,-1,0,0.5453423,233.3582,0,0,0,1.272601,0.5740445,0.5453423,0,0,4.616864,6.470097,0.6985566,0,0.6985566,10.2828,73.44839,0.1728922,0.5998765,1.018081,0,7.742698
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,5.686556,3.33,0,-1,0,3.33,15.58917,0,2.356556,2.925211,0.5191195,3.505263,3.33,0,0,3.918307,7.098798,0,2.986144,-2.986144,7.135124,50.96507,0.1728922,6.255211,0.4152956,0,7.617917
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,4.876115,3.33,0,-1,0,3.33,21.41558,0,1.546115,2.033726,0.7131389,3.505263,3.33,0,0,7.236245,4.112654,0,2.792124,-2.792124,4.191967,29.94256,0.1728922,5.363726,0.5705112,0,4.825793
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.9078515,0.9078515,0,-1,0,0.9078515,84.7373,0,0,0,0.7692888,0.9556332,0.9078515,0,0,10.3386,1.32053,0,0.1863444,-0.1863444,3.995542,28.53953,0.1728922,0.9986367,0.6154311,0,2.089819
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.145956,1.246428,0,-1,0,1.246428,14.26826,0,0.8995281,1.249285,0.1778435,1.312029,1.246428,0,0,10.54565,1.134186,0,1.134186,-1.134186,2.800006,20,0.1728922,2.360551,0.1422748,0,1.312029
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.075099,0,0,-1,0,0,0,0,3.075099,3.382608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,3.382608,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,5.728587,0,0,-1,0,0,0,0,5.728587,6.301445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,6.301445,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3452342,0,0,-1,0,0,0,0,0.3452342,0.3797576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0.3797576,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.4888375,0,0,-1,0,0,0,0,0.4888375,0.5377212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0.5377212,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.9264098,0,0,-1,0,0,0,0,0.9264098,1.019051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,1.019051,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2508873,0,0,-1,0,0,0,0,0.2508873,0.275976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0.275976,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.7642356,0,0,-1,0,0,0,0,0.7642356,0.8406591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0.8406591,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3285573,0,0,-1,0,0,0,0,0.3285573,0.3614131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0.3614131,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728922,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.91632,3.91632,5,0,1.53,3.91632,11.82986,0,0,0,0.463295,0,0,1.083681,1.029496,11.80586,0,1.492791,0,1.492791,4.216192,30.1156,0.1729693,4.307951,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.071164,1.071164,4.576427,0,1.414365,1.071164,82.25177,0,0,0,0.8810515,0,0,3.505263,3.33,10.31307,1.343512,4.211051,0,4.211051,8.211146,58.65093,0.1730752,1.178281,0.7048413,5,2.224564
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.485124,2.485124,0,-1,0,2.485124,57.83821,0,0,0,1.437351,2.61592,2.485124,0,0,6.102017,5.133459,0,1.178568,-1.178568,6.968826,49.77723,0.1730752,2.733636,1.149881,0,6.57081
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.085052,1.085052,0,-1,0,1.085052,228.9989,0,0,0,2.484759,1.142161,1.085052,0,0,7.411538,3.95489,1.342598,0,1.342598,8.242526,58.87507,0.1729876,1.193558,1.987807,0,6.439649
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.324212,3.324212,0,-1,0,3.324212,68.25157,0,4.440892E-16,0.326633,2.268827,3.49917,3.324212,0,0,6.06894,5.163229,0,1.230343,-1.230343,6.94563,49.61155,0.1729876,3.656633,1.815061,0,7.432055
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.562401,1.562401,0,-1,0,1.562401,146.5831,0,0,0,2.290215,1.644633,1.562401,0,0,7.435988,3.932885,0.645583,0,0.645583,7.558084,53.98621,0.1729455,1.718641,1.832172,0,6.2231
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.707898,1.707898,0,-1,0,1.707898,163.173,0,0,0,2.786828,1.797787,1.707898,0,0,6.790405,4.513909,0.9890402,0,0.9890402,8.49637,60.68824,0.172881,1.878688,2.229462,0,7.300737
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.588221,3.33,0,-1,0,3.33,94.53967,0,0.2582208,0.6170428,3.148171,3.505263,3.33,0,0,5.801365,5.404046,0,0.3570921,-0.3570921,8.119962,57.99961,0.172881,3.947043,2.518537,0,8.552217
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.522363,1.522363,0,-1,0,1.522363,146.4025,0,0,0,2.228777,1.602487,1.522363,0,0,6.198134,5.046954,0.6262894,0,0.6262894,8.714112,62.24353,0.1728402,1.674599,1.783021,0,7.27573
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,5.571845,5.610614,1.064024,0,1.064024,9.723535,69.45367,0.172771,0,0.8512193,0,6.674638
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.701446,1.701446,0,-1,0,1.701446,34.64811,0,2.220446E-16,0,0.5895188,1.790996,1.701446,0,0,4.50782,6.568236,0,1.201477,-1.201477,8.457067,60.4075,0.172771,1.87159,0.4716151,0,7.157755
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.700867,1.700867,0,-1,0,1.700867,8.520022,0,2.220446E-16,0,0.1449143,1.790387,1.700867,0,0,5.842794,5.366759,0,1.645472,-1.645472,6.722586,48.01838,0.172771,1.870954,0.1159314,0,5.511673
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.024425,3.024425,0,-1,0,3.024425,0,0,0,0,0,3.183606,3.024425,0,0,7.671097,3.721287,0,3.183606,-3.183606,3.366771,24.04832,0.172771,3.326868,0,0,3.721287
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.899708,0.5107971,0,-1,0,0.5107971,0,0,2.388911,2.678882,0,0.5376812,0.5107971,0,0,11.20844,0.5376812,0,0.5376812,-0.5376812,2.800006,20,0.172771,3.189679,0,0,0.5376812
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.744185,0,0,-1,0,0,0,0,2.744185,3.018603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,3.018603,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1042878,0,0,-1,0,0,0,0,0.1042878,0.1147166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.1147166,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.09400631,0,0,-1,0,0,0,0,0.09400631,0.1034069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.1034069,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.4461586,0,0,-1,0,0,0,0,0.4461586,0.4907745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.4907745,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1873514,0,0,-1,0,0,0,0,0.1873514,0.2060866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.2060866,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2465483,0,0,-1,0,0,0,0,0.2465483,0.2712032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.2712032,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.3704431,0,0,-1,0,0,0,0,0.3704431,0.4074875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.4074875,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2403117,0,0,-1,0,0,0,0,0.2403117,0.2643429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172771,0.2643429,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1074347,0.1074347,3.612698,0,1.151266,0.1074347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728242,0.1181781,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1728649,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.535131,1.535131,4.671575,0,1.44034,1.535131,40.1315,0,0,0,0.6160712,0,0,3.136443,2.979621,5.14586,5.994,3.595692,0,3.595692,12.52941,89.49561,0.1730211,1.688644,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.381178,1.381178,0,0,0,1.381178,108.5067,0,0,0,1.498671,1.453872,1.381178,0,0,1.550168,9.230124,0.04479946,0,0.04479946,12.57191,89.79918,0.1730182,1.519296,1.198937,0,10.7288
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.242957,0,0,2.748325,0,0,0,0,1.505368,9.270443,1.505368,0,1.505368,14.00003,100,0.1729205,0,2.19866,0,12.01877
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.460883,2.460883,0,-1,0,2.460883,163.7422,1.439102,0,0,4.029505,2.590403,2.460883,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,2.706971,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1605425,0.1605425,0,-1,0,0.1605425,2939.704,4.550481,0,0,4.719473,0.1689921,0.1605425,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,0.1765967,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.966346,1.966346,0,-1,0,1.966346,245.555,2.758623,0,0,4.82846,2.069838,1.966346,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,2.16298,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.8736385,0.8736385,0,-1,0,0.8736385,577.205,4.123065,0,0,5.042685,0.9196194,0.8736385,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,0.9610023,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.65514,2.65514,0,-1,0,2.65514,170.6112,1.735081,0,0,4.529965,2.794884,2.65514,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,2.920654,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.948678,2.948678,0,-1,0,2.948678,127.9853,0.6700023,0,0,3.773874,3.103872,2.948678,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,3.243546,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2106452,0.2106452,0,-1,0,0.2106452,1172.001,2.247032,0,0,2.468764,0.2217318,0.2106452,0,0,0,10.62527,0,0,0,14.00003,100,0.1729205,0.2317097,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.286196,3.286196,0,-1,0,3.286196,26.78312,0,0,0.2848151,0.8801458,3.459153,3.286196,0,0,0,10.62527,0,2.579007,-2.579007,11.28152,80.58209,0.1729205,3.614815,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.159046,3.33,0,-1,0,3.33,4.23228,0,1.829046,2.34495,0.1409349,3.505263,3.33,0,0,2.865564,8.046267,0,3.364328,-3.364328,7.735202,55.25134,0.1729205,5.67495,0.1127479,0,8.187201
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,3.631335,3.33,0,-1,0,3.33,0,0,0.3013349,0.6644685,0,3.505263,3.33,0,0,6.603706,4.681939,0,3.505263,-3.505263,4.04033,28.85945,0.1729205,3.994468,0,0,4.681939
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.368742,1.117842,0,-1,0,1.117842,0,0,0.2509002,0.3877744,0,1.176675,1.117842,0,0,10.49844,1.176675,0,1.176675,-1.176675,2.800006,20,0.1729205,1.505616,0,0,1.176675
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1661088,0,0,-1,0,0,0,0,0.1661088,0.1827196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.1827196,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1445639,0,0,-1,0,0,0,0,0.1445639,0.1590203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.1590203,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.4582502,0,0,-1,0,0,0,0,0.4582502,0.5040752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.5040752,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3940336,0,0,-1,0,0,0,0,0.3940336,0.4334369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.4334369,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2397263,0,0,-1,0,0,0,0,0.2397263,0.2636989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.2636989,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.9064873,0,0,-1,0,0,0,0,0.9064873,0.9971361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729205,0.9971361,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2599895,0.2599895,3.765253,0,1.192914,0.2599895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729906,0.2859885,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4504876,0.4504876,3.955751,0,1.24492,0.4504876,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1730821,0.4955364,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.498763,1.498763,4.732676,0,1.457021,1.498763,30.37085,0,0,0,0.455187,0,0,3.233914,3.072218,5.14586,5.994,3.527405,0,3.527405,12.46463,89.03287,0.1732486,1.648639,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2605097,0.2605097,0,0,0,0.2605097,262.5509,0,0,0,0.6839706,0.2742207,0.2605097,0,0,1.618455,9.168664,0.4097499,0,0.4097499,12.85335,91.80946,0.1732221,0.2865607,0.5471765,0,9.852635
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.294711,0,0,1.503416,0,0,0,0,1.208705,9.537439,1.208705,0,1.208705,14.00003,100,0.173144,0,1.202733,0,11.04086
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.568224,2.568224,0,-1,0,2.568224,45.93518,0,4.440892E-16,0,1.179718,2.703394,2.568224,0,0,0,10.62527,0,1.523676,-1.523676,12.39393,88.52792,0.173144,2.825047,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.267824,1.267824,0,-1,0,1.267824,152.5201,0,0,0,1.933686,1.334551,1.267824,0,0,1.692973,9.101599,0.5991347,0,0.5991347,12.96232,92.58783,0.1731052,1.394606,1.546949,0,11.03528
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.949769,1.949769,0,-1,0,1.949769,95.25751,0,0,0,1.857301,2.052388,1.949769,0,0,1.093838,9.64082,0,0.195087,-0.195087,12.75668,91.11897,0.1731052,2.144745,1.485841,0,11.49812
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3019849,0.3019849,0,-1,0,0.3019849,200.3157,0,0,0,0.6049231,0.3178789,0.3019849,0,0,1.310602,9.445733,0.2870443,0,0.2870443,13.029,93.06407,0.1730867,0.3321835,0.4839385,0,10.05066
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.365187,2.365187,0,-1,0,2.365187,9.662949,0,0,0,0.2285468,2.489671,2.365187,0,0,1.023557,9.704073,0,2.261124,-2.261124,10.64556,76.03957,0.1730867,2.601706,0.1828375,0,9.932619
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.9040937,0.9040937,0,-1,0,0.9040937,85.19172,0,0,0,0.7702129,0.9516776,0.9040937,0,0,3.535918,7.442948,0,0.1814646,-0.1814646,10.45428,74.67329,0.1730867,0.9945031,0.6161703,0,8.213161
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,3.737545,7.261484,1.105689,0,1.105689,11.50323,82.16577,0.1730153,0,0.8845515,0,8.367173
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.939608,2.939608,0,-1,0,2.939608,27.96935,0,4.440892E-16,0,0.8221891,3.094324,2.939608,0,0,2.631855,8.256604,0,2.272135,-2.272135,9.108191,65.05837,0.1730153,3.233569,0.6577513,0,9.078794
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.963008,1.963008,0,-1,0,1.963008,8.710962,0,2.220446E-16,0,0.1709969,2.066324,1.963008,0,0,5.15645,5.984469,0,1.895327,-1.895327,7.11034,50.78804,0.1730153,2.159309,0.1367975,0,6.155466
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,3.781371,3.33,0,-1,0,3.33,0,0,0.4513712,0.8295083,0,3.505263,3.33,0,0,7.262369,4.089142,0,3.505263,-3.505263,3.415468,24.39615,0.1730153,4.159508,0,0,4.089142
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15711,0.5838788,0,0,0,3.415468,24.39615,0.1730153,0,0,0,0.5838788
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.8978874,0.5546849,0,-1,0,0.5546849,0,0,0.3432025,0.4329912,0,0.5838788,0.5546849,0,0,11.15711,0.5838788,0,0.5838788,-0.5838788,2.800006,20,0.1730153,0.9876761,0,0,0.5838788
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.057875,0,0,-1,0,0,0,0,1.057875,1.163663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,1.163663,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.4993034,0,0,-1,0,0,0,0,0.4993034,0.5492338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.5492338,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.7114053,0,0,-1,0,0,0,0,0.7114053,0.7825458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.7825458,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4523525,0,0,-1,0,0,0,0,0.4523525,0.4975877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.4975877,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.8077838,0,0,-1,0,0,0,0,0.8077838,0.8885623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.8885623,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.4705814,0,0,-1,0,0,0,0,0.4705814,0.5176396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.5176396,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.7200168,0,0,-1,0,0,0,0,0.7200168,0.7920185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730153,0.7920185,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1496259,0.1496259,3.654889,0,1.162785,0.1496259,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730725,0.1645885,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.801004,0.801004,4.306267,0,1.340611,0.801004,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1732029,0.8811044,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.5674549,0.5674549,4.072718,0,1.276852,0.5674549,149.9096,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.173252,0.6242005,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.283318,2.283318,0,0,0,2.283318,82.79922,0,0,0,1.89057,2.403493,2.283318,0,0,0.9651909,9.756602,0,0.5129232,-0.5129232,12.5437,89.59767,0.173252,2.51165,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1163256,0.1163256,0,-1,0,0.1163256,2637.365,1.410377,0,0,3.06793,0.122448,0.1163256,0,0,1.535106,9.243679,1.535106,0,1.535106,14.00003,100,0.1731533,0.1279582,2.454345,0,12.31161
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.15728,1.15728,0,-1,0,1.15728,331.2358,2.615136,0,0,3.833325,1.218189,1.15728,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,1.273008,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,3.692554,3.33,0,-1,0,3.33,141.4827,1.206109,0.362554,0.7318094,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,4.06181,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.008678,1.008678,0,-1,0,1.008678,161.8837,0.5711188,0,0,1.632885,1.061767,1.008678,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,1.109546,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4282224,0.4282224,0,-1,0,0.4282224,128.2811,0.09856797,0,0,0.5493284,0.4507605,0.4282224,0,0,0,10.62527,0,0,0,14.00003,100,0.1731533,0.4710447,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,5.836111,3.33,0,-1,0,3.33,4.891378,0,2.506111,3.089722,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1731533,6.419722,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.543015,3.33,0,-1,0,3.33,0,0,0.2130146,0.567316,0,3.505263,3.33,0,0,3.713756,7.282894,0,3.505263,-3.505263,6.781978,48.4426,0.1731533,3.897316,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.582164,3.33,0,-1,0,3.33,0,0,0.2521636,0.6103799,0,3.505263,3.33,0,0,7.608493,3.777631,0,3.505263,-3.505263,3.087106,22.05071,0.1731533,3.94038,0,0,3.777631
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.152473,0.2587492,0,-1,0,0.2587492,0,0,2.893724,3.208972,0,0.2723676,0.2587492,0,0,11.50323,0.2723676,0,0.2723676,-0.2723676,2.800006,20,0.1731533,3.467721,0,0,0.2723676
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.368704,0,0,-1,0,0,0,0,0.368704,0.4055744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0.4055744,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.3626256,0,0,-1,0,0,0,0,0.3626256,0.3988882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0.3988882,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.7832052,0,0,-1,0,0,0,0,0.7832052,0.8615257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0.8615257,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.5149294,0,0,-1,0,0,0,0,0.5149294,0.5664223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0.5664223,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.619411,0,0,-1,0,0,0,0,0.619411,0.6813521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731533,0.6813521,0,0,0
