Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.205049,0.205049,3.710312,0,1.177915,0.205049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732162,0.2255539,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.9709347,0.9709347,4.476198,0,1.387002,0.9709347,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.173365,1.068028,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2737871,0.2737871,3.77905,0,1.196681,0.2737871,51.42023,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1734262,0.3011658,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.49901,0.49901,0,0,0,0.49901,50.04516,0,0,0,0.2497304,0.5252737,0.49901,0,0,1.675078,9.117703,0,0.2755433,-0.2755433,12.12046,86.57455,0.1734262,0.548911,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.9663851,0.9663851,0,-1,0,0.9663851,58.82365,0,0,0,0.568463,1.017247,0.9663851,0,0,1.981238,8.84216,0,0.4487845,-0.4487845,11.6474,83.19555,0.1734262,1.063024,0.4547704,0,9.410624
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.466718,1.466718,0,-1,0,1.466718,30.40228,0,0,0,0.4459158,1.543914,1.466718,0,0,2.479887,8.393376,0,1.097998,-1.097998,10.49001,74.92848,0.1734262,1.61339,0.3567326,0,8.839292
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,3.699885,7.295378,0.2842202,0,0.2842202,10.75964,76.85445,0.1734079,0,0.2273762,0,7.579598
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,3.415665,7.551176,0.6313397,0,0.6313397,11.35859,81.13259,0.1733674,0,0.5050718,0,8.182515
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.9757615,0.9757615,0,-1,0,0.9757615,177.7652,0,0,0,1.734564,1.027117,0.9757615,0,0,2.784325,8.119382,0.7074466,0,0.7074466,12.02973,85.92646,0.1733221,1.073338,1.387651,0,9.853946
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.136575,1.136575,0,-1,0,1.136575,107.8823,0,0,0,1.226164,1.196395,1.136575,0,0,2.076878,8.756083,0.02976822,0,0.02976822,12.05797,86.12817,0.1733202,1.250233,0.9809307,0,9.982247
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,4.326246,3.33,0,-1,0,3.33,20.32734,0,0.9962456,1.42887,0.6769003,3.505263,3.33,0,0,2.04711,8.782875,0,2.828363,-2.828363,9.076612,64.83282,0.1733202,4.75887,0.5415202,0,9.459775
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.755463,1.755463,0,-1,0,1.755463,30.07761,0,2.220446E-16,0,0.5280013,1.847856,1.755463,0,0,5.189735,5.954512,0,1.319855,-1.319855,7.685363,54.89534,0.1733202,1.93101,0.422401,0,6.482513
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.039878,1.039878,0,-1,0,1.039878,56.72407,0,0,0,0.5898611,1.094608,1.039878,0,0,6.656241,4.634657,0,0.5047472,-0.5047472,7.153313,51.09499,0.1733202,1.143866,0.4718889,0,5.224519
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,4.319592,3.33,0,-1,0,3.33,4.885551,0,0.9895916,1.421551,0.1626889,3.505263,3.33,0,0,7.217071,4.12991,0,3.342574,-3.342574,3.62993,25.92802,0.1733202,4.751551,0.1301511,0,4.292599
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.9191888,0.7479692,0,-1,0,0.7479692,0,0,0.1712197,0.2631386,0,0.7873359,0.7479692,0,0,10.93104,0.7873359,0,0.7873359,-0.7873359,2.800006,20,0.1733202,1.011108,0,0,0.7873359
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.656869,0,0,-1,0,0,0,0,1.656869,1.822555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,1.822555,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.700671,0,0,-1,0,0,0,0,2.700671,2.970738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,2.970738,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.3711086,0,0,-1,0,0,0,0,0.3711086,0.4082194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0.4082194,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.053137,0,0,-1,0,0,0,0,1.053137,1.15845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,1.15845,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1368449,0,0,-1,0,0,0,0,0.1368449,0.1505294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0.1505294,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.6694083,0,0,-1,0,0,0,0,0.6694083,0.7363492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0.7363492,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3458818,0,0,-1,0,0,0,0,0.3458818,0.3804699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0.3804699,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.230915,0,0,-1,0,0,0,0,0.230915,0.2540065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733202,0.2540065,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1849693,0.1849693,3.690233,0,1.172433,0.1849693,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733804,0.2034662,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1734197,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.367897,1.367897,4.677839,0,1.44205,1.367897,2.798995,0,0,0,0.03828736,0,0,3.309942,3.144445,5.14586,5.994,3.182732,0,3.182732,12.13764,86.69727,0.1735903,1.504686,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.207649,2.207649,0,0,0,2.207649,17.32143,0,0,0,0.3823965,2.323841,2.207649,0,0,1.963128,8.858459,0,1.941445,-1.941445,10.09118,72.0797,0.1735903,2.428414,0.3059172,0,9.240855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.179215,2.179215,0,-1,0,2.179215,16.1228,0,4.440892E-16,0,0.3513503,2.29391,2.179215,0,0,4.120289,6.917014,0,1.94256,-1.94256,8.043541,57.45375,0.1735903,2.397136,0.2810803,0,7.268364
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.275496,1.275496,0,-1,0,1.275496,85.62756,0,0,0,1.092176,1.342627,1.275496,0,0,6.278689,4.974454,0,0.2504512,-0.2504512,7.779542,55.56805,0.1735903,1.403045,0.8737407,0,6.06663
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.704062,2.704062,0,-1,0,2.704062,33.83072,0,0,0,0.9148037,2.846381,2.704062,0,0,6.556968,4.724003,0,1.931578,-1.931578,5.743481,41.02478,0.1735903,2.974468,0.7318429,0,5.638807
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,8.703165,2.792426,0.2734672,0,0.2734672,6.002914,42.87788,0.1735728,0,0.2187738,0,3.065893
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.5754468,0.5754468,0,-1,0,0.5754468,146.7933,0,0,0,0.8447174,0.6057335,0.5754468,0,0,8.429698,3.038546,0.2389838,0,0.2389838,6.229634,44.4973,0.1735575,0.6329916,0.6757739,0,3.883263
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.004324,1.004324,0,-1,0,1.004324,99.36001,0,0,0,0.9978962,1.057183,1.004324,0,0,8.190714,3.253632,0,0.05928674,-0.05928674,6.16714,44.05091,0.1735575,1.104756,0.798317,0,4.251528
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.82775,1.82775,0,-1,0,1.82775,27.50517,0,2.220446E-16,0,0.5027256,1.923947,1.82775,0,0,8.256588,3.194345,0,1.421221,-1.421221,4.669042,33.35023,0.1735575,2.010525,0.4021805,0,3.69707
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.390439,1.390439,0,-1,0,1.390439,61.41077,0,0,0,0.853879,1.463619,1.390439,0,0,9.835723,1.773123,0,0.6097406,-0.6097406,4.026319,28.75936,0.1735575,1.529482,0.6831032,0,2.627002
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.571987,1.571987,0,-1,0,1.571987,39.89835,0,0,0.5048046,0.6271968,1.654723,1.571987,0,0,10.51321,1.163383,0,1.027526,-1.027526,2.943211,21.02289,0.1735575,1.729186,0.5017574,0,1.79058
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,11.65491,0.1358565,0.160533,0,0.160533,3.095506,22.11071,0.1735473,0,0.1284264,0,0.2963895
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.7738858,0.2663194,0,-1,0,0.2663194,0,0,0.5075665,0.584955,0,0.2803362,0.2663194,0,0,11.49438,0.2803362,0,0.2803362,-0.2803362,2.800006,20,0.1735473,0.8512744,0,0,0.2803362
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.130276,0,0,-1,0,0,0,0,2.130276,2.343303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,2.343303,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.568611,0,0,-1,0,0,0,0,3.568611,3.925472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,3.925472,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.7755979,0,0,-1,0,0,0,0,0.7755979,0.8531576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.8531576,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4310243,0,0,-1,0,0,0,0,0.4310243,0.4741268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.4741268,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.177729,0,0,-1,0,0,0,0,0.177729,0.1955019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.1955019,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1425786,0,0,-1,0,0,0,0,0.1425786,0.1568365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.1568365,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.5483215,0,0,-1,0,0,0,0,0.5483215,0.6031537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.6031537,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2766601,0,0,-1,0,0,0,0,0.2766601,0.3043261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1735473,0.3043261,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02890234,0.02890234,3.534165,0,1.129827,0.02890234,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1735895,0.03179257,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4314659,0.4314659,3.936729,0,1.239727,0.4314659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1736766,0.4746125,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1736616,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1735997,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.5130458,0.5130458,0,-1,0,0.5130458,452.3547,1.780738,0,0,2.320786,0.5400482,0.5130458,0,0,0,10.62527,0,0,0,14.00003,100,0.1735997,0.5643503,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.781077,1.781077,0,-1,0,1.781077,177.5205,1.286959,0,0,3.161777,1.874818,1.781077,0,0,0,10.62527,0,0,0,14.00003,100,0.1735997,1.959185,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.295306,3.295306,0,-1,0,3.295306,102.6269,0,0,0.2948365,3.381871,3.468743,3.295306,0,0,0,10.62527,0,0.08687223,-0.08687223,13.90846,99.34592,0.1735997,3.624836,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.766524,0,0,3.863049,0,0,0,0,0.0965247,10.5384,0.0965247,0,0.0965247,14.00003,100,0.1735936,0,3.090439,0,14.40145
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1735936,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2387457,0.2387457,0,-1,0,0.2387457,1866.173,4.204096,0,0,4.455407,0.2513112,0.2387457,0,0,0,10.62527,0,0,0,14.00003,100,0.1735936,0.2626202,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.117016,1.117016,0,-1,0,1.117016,320.4388,2.403547,0,0,3.579353,1.175806,1.117016,0,0,0,10.62527,0,0,0,14.00003,100,0.1735936,1.228718,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.662872,2.662872,0,-1,0,2.662872,95.69267,4.440892E-16,0,0,2.548173,2.803023,2.662872,0,0,0,10.62527,0,0.2548497,-0.2548497,13.73139,98.08118,0.1735936,2.929159,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2682254,0.2682254,0,-1,0,0.2682254,400.3,0.5081975,0,0,1.073706,0.2823425,0.2682254,0,0,0.2831663,10.37042,0.2831663,0,0.2831663,14.00003,100,0.1735756,0.2950479,0.8589652,0,11.44413
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.204403,3.33,0,-1,0,3.33,4.732533,0,0.8744029,1.294843,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.1735756,4.624843,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.3516644,0.3516644,0,-1,0,0.3516644,0,0,0,0,0,0.370173,0.3516644,0,0,3.719633,7.277605,0,0.370173,-0.370173,10.08108,72.00755,0.1735756,0.3868308,0,0,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.5941592,0.5941592,0,-1,0,0.5941592,0,0,1.110223E-16,0,0,0.6254307,0.5941592,0,0,4.130937,6.907431,0,0.6254307,-0.6254307,9.421816,67.29855,0.1735756,0.6535751,0,0,6.907431
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.5040631,0.5040631,0,-1,0,0.5040631,0,0,1.110223E-16,0,0,0.5305927,0.5040631,0,0,4.82586,6.282001,0,0.5305927,-0.5305927,8.862522,63.3036,0.1735756,0.5544693,0,0,6.282001
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.6973446,0.6973446,0,-1,0,0.6973446,0,0,1.110223E-16,0,0,0.7340469,0.6973446,0,0,5.415407,5.751408,0,0.7340469,-0.7340469,8.088769,57.7768,0.1735756,0.7670791,0,0,5.751408
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.3670484,0.3670484,0,-1,0,0.3670484,0,0,5.551115E-17,0,0,0.3863668,0.3670484,0,0,6.231015,5.017361,0,0.3863668,-0.3863668,7.681502,54.86776,0.1735756,0.4037533,0,0,5.017361
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2602838,0.2602838,0,-1,0,0.2602838,0,0,5.551115E-17,0,0,0.2739829,0.2602838,0,0,6.660311,4.630994,0,0.2739829,-0.2739829,7.392699,52.80489,0.1735756,0.2863122,0,0,4.630994
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2175462,0.2175462,0,-1,0,0.2175462,0,0,2.775558E-17,0,0,0.228996,0.2175462,0,0,6.964736,4.357011,0,0.228996,-0.228996,7.151316,51.08073,0.1735756,0.2393008,0,0,4.357011
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3379635,0.3379635,0,-1,0,0.3379635,0,0,0,0,0,0.355751,0.3379635,0,0,7.219176,4.128016,0,0.355751,-0.355751,6.776321,48.4022,0.1735756,0.3717599,0,0,4.128016
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.8588491,0.8588491,0,-1,0,0.8588491,0,0,1.110223E-16,0,0,0.9040517,0.8588491,0,0,7.614455,3.772264,0,0.9040517,-0.9040517,5.823367,41.5954,0.1735756,0.944734,0,0,3.772264
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.5832298,0.5832298,0,-1,0,0.5832298,0,0,0,0,0,0.6139261,0.5832298,0,0,8.618958,2.868213,0,0.6139261,-0.6139261,5.176232,36.97301,0.1735756,0.6415528,0,0,2.868213
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.008210228,0.008210228,0,0,0,0.008210228,0,0,0,0,0,0.008642346,0.008210228,0,0,9.301098,2.254287,0,0.008642346,-0.008642346,5.167122,36.90794,0.1735756,0.009031251,0,0,2.254287
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5007285,0.5007285,0,0,0,0.5007285,0,0,1.110223E-16,0,0,0.5270826,0.5007285,0,0,9.3107,2.245644,0,0.5270826,-0.5270826,4.611528,32.93942,0.1735756,0.5508013,0,0,2.245644
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.207071,1.207071,0,0,0,1.207071,61.73814,0,0,0,0.7452235,1.270602,1.207071,0,0,9.896347,1.718562,0,0.525378,-0.525378,4.057732,28.98374,0.1735756,1.327779,0.5961788,0,2.463785
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,10.4801,1.193183,1.326386,0,1.326386,5.316051,37.97172,0.1734912,0,1.061109,0,2.51957
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.6616569,0.6616569,0,-1,0,0.6616569,229.1719,0,0,0,1.516332,0.6964809,0.6616569,0,0,9.153715,2.386931,0.8198506,0,0.8198506,6.09383,43.52727,0.1734391,0.7278225,1.213065,0,3.903263
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.03556241,0.03556241,0,-1,0,0.03556241,6290.996,0,0,0,2.23723,0.03743412,0.03556241,0,0,8.333864,3.124796,2.199796,0,2.199796,8.180739,58.43374,0.1732995,0.03911865,1.789784,0,5.362026
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.628239,0.628239,0,-1,0,0.628239,466.5799,0,0,0,2.931237,0.6613042,0.628239,0,0,6.134068,5.104613,2.269933,0,2.269933,10.33419,73.81548,0.1731557,0.6910629,2.34499,0,8.03585
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,0,0,0,3.505999,0,0,0,0,3.864136,7.147552,3.505999,0,3.505999,13.66027,97.57316,0.172934,0,2.804799,0,10.65355
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.515994,2.515994,0,-1,0,2.515994,65.72478,0,0,0,1.653632,2.648415,2.515994,0,0,0.3581367,10.30295,0,0.994783,-0.994783,12.61168,90.08322,0.172934,2.767594,1.322905,0,11.95658
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.111917,3.33,0,-1,0,3.33,90.53825,0,0.7819169,1.193109,3.014924,3.505263,3.33,0,0,1.463451,9.308168,0,0.4903393,-0.4903393,12.09481,86.39135,0.172934,4.523108,2.411939,0,12.32309
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.829984,1.829984,0,-1,0,1.829984,112.8231,0,0,0,2.064643,1.926299,1.829984,0,0,2.008273,8.817829,0.1383448,0,0.1383448,12.22606,87.32882,0.1729253,2.012982,1.651715,0,10.88247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0,0,0,1.256296,0,0,0,0,1.869928,8.942339,1.256296,0,1.256296,13.41789,95.84185,0.172846,0,1.005037,0,10.19864
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.02752384,0,0,0.6411557,0,0,0,0,0.6136318,10.07301,0.6136318,0,0.6136318,14.00003,100,0.1728073,0,0.5129245,0,10.71416
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.47585,2.47585,0,-1,0,2.47585,6.076966,0,0,0,0.1504566,2.606158,2.47585,0,0,0,10.62527,0,2.455702,-2.455702,11.41149,81.51049,0.1728073,2.723435,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.802619,2.802619,0,-1,0,2.802619,0,0,4.440892E-16,0,0,2.950125,2.802619,0,0,2.728557,8.169573,0,2.950125,-2.950125,8.301786,59.29836,0.1728073,3.08288,0,0,8.169573
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.283196,1.283196,0,-1,0,1.283196,0,0,2.220446E-16,0,0,1.350733,1.283196,0,0,6.006474,5.219448,0,1.350733,-1.350733,6.877989,49.1284,0.1728073,1.411516,0,0,5.219448
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,3.783027,3.33,0,-1,0,3.33,0,0,0.4530273,0.83133,0,3.505263,3.33,0,0,7.507288,3.868715,0,3.505263,-3.505263,3.183117,22.73651,0.1728073,4.16133,0,0,3.868715
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.6683092,0.345279,0,-1,0,0.345279,0,0,0.3230301,0.389861,0,0.3634516,0.345279,0,0,11.40203,0.3634516,0,0.3634516,-0.3634516,2.800006,20,0.1728073,0.73514,0,0,0.3634516
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.7748968,0,0,-1,0,0,0,0,0.7748968,0.8523865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0.8523865,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1523802,0,0,-1,0,0,0,0,0.1523802,0.1676182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0.1676182,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1188683,0,0,-1,0,0,0,0,0.1188683,0.1307552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0.1307552,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.5515336,0,0,-1,0,0,0,0,0.5515336,0.606687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0.606687,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.6134582,0,0,-1,0,0,0,0,0.6134582,0.674804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728073,0.674804,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.5212904,0.5212904,4.026554,0,1.264249,0.5212904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729045,0.5734194,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2607818,0.2607818,3.766045,0,1.19313,0.2607818,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1729727,0.28686,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,3.77914,3.77914,5,0,1.53,3.77914,14.90116,0,0,0,0.5631358,0,0,1.22086,1.159817,5.14586,5.994,1.722953,0,1.722953,10.75277,76.80537,0.1730581,4.157054,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.7864471,0.7864471,2.765822,0,0.9200695,0.7864471,196.1354,0,0,0,1.542501,0,0,1.979375,1.880406,3.422907,7.544658,3.422907,0,3.422907,14.00003,100,0.1730099,0.8650918,1.234001,5,9.087158
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.3734187,0.3734187,0,-1,0,0.3734187,486.2212,1.422568,0,0,1.815641,0.3930723,0.3734187,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,0.4107605,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.831414,2.831414,0,-1,0,2.831414,130.0617,0.7021484,0,0,3.682584,2.980435,2.831414,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,3.114555,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.039329,3.039329,0,-1,0,3.039329,120.7989,0.4721811,0,0.01326151,3.671474,3.199293,3.039329,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,3.343261,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.5559064,0.5559064,0,-1,0,0.5559064,439.4382,1.8577,0,0,2.442865,0.5851647,0.5559064,0,0,0,10.62527,0,0,0,14.00003,100,0.1730099,0.611497,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.9925034,0.9925034,0,-1,0,0.9925034,94.42208,0,0,0,0.9371424,1.04474,0.9925034,0,0,0,10.62527,0,0.107598,-0.107598,13.88661,99.18987,0.1730099,1.091754,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.33533,1.33533,0,-1,0,1.33533,18.32669,0,2.220446E-16,0,0.2447218,1.405611,1.33533,0,0,0.1195534,10.51768,0,1.160889,-1.160889,12.66292,90.44929,0.1730099,1.468863,0.1957775,0,10.7624
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2063702,0.2063702,0,-1,0,0.2063702,162.4811,0,0,0,0.3353125,0.2172318,0.2063702,0,0,1.40943,9.356787,0.1180807,0,0.1180807,12.77495,91.24944,0.1730025,0.2270072,0.26825,0,9.6921
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,4.811846,3.33,0,-1,0,3.33,1.38982,0,1.481846,1.963031,0.046281,3.505263,3.33,0,0,1.29135,9.463059,0,3.458982,-3.458982,9.128859,65.206,0.1730025,5.293031,0.0370248,0,9.50934
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.885599,1.885599,0,-1,0,1.885599,0,0,2.220446E-16,0,0,1.984841,1.885599,0,0,5.134663,6.004077,0,1.984841,-1.984841,7.036653,50.26171,0.1730025,2.074159,0,0,6.004077
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,4.984729,3.33,0,-1,0,3.33,0,0,1.654729,2.153202,0,3.505263,3.33,0,0,7.340042,4.019237,0,3.505263,-3.505263,3.341781,23.86982,0.1730025,5.483202,0,0,4.019237
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.411442,0.4882748,0,-1,0,0.4882748,0,0,0.9231668,1.064311,0,0.5139734,0.4882748,0,0,11.23478,0.5139734,0,0.5139734,-0.5139734,2.800006,20,0.1730025,1.552586,0,0,0.5139734
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.8462824,0,0,-1,0,0,0,0,0.8462824,0.9309106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.9309106,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.5223649,0,0,-1,0,0,0,0,0.5223649,0.5746014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.5746014,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.6387465,0,0,-1,0,0,0,0,0.6387465,0.7026212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.7026212,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1965845,0,0,-1,0,0,0,0,0.1965845,0.216243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.216243,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02546661,0,0,-1,0,0,0,0,0.02546661,0.02801327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.02801327,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4167092,0,0,-1,0,0,0,0,0.4167092,0.4583801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730025,0.4583801,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4160907,0.4160907,3.921354,0,1.23553,0.4160907,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730875,0.4576997,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01560171,0.01560171,3.520865,0,1.126196,0.01560171,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1731282,0.01716189,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.023084,1.023084,4.528347,0,1.401239,1.023084,91.27078,0,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1732209,1.125393,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.9236468,0.9236468,0,0,0,0.9236468,197.7492,0,0,0,1.826505,0.9722598,0.9236468,0,0,0.8820832,9.831399,0.8542447,0,0.8542447,13.97362,99.81136,0.1731674,1.016011,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.188685,1.188685,0,-1,0,1.188685,165.8923,0.6928517,0,0,1.971938,1.251248,1.188685,0,0,0.02783848,10.60022,0.02783848,0,0.02783848,14.00003,100,0.1731657,1.307554,1.57755,0,12.57216
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.6643331,0.6643331,0,-1,0,0.6643331,432.5508,2.17428,0,0,2.873578,0.699298,0.6643331,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0.7307664,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.9158635,0.9158635,0,-1,0,0.9158635,250.2663,1.32803,0,0,2.292097,0.9640669,0.9158635,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,1.00745,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.4318213,0.4318213,0,-1,0,0.4318213,596.5143,2.121327,0,0,2.575876,0.4545487,0.4318213,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0.4750034,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.550392,1.550392,0,-1,0,1.550392,139.2561,0.5270244,0,0,2.159016,1.631992,1.550392,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,1.705431,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.8128153,0.8128153,0,-1,0,0.8128153,366.357,2.122211,0,0,2.977806,0.8555951,0.8128153,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0.8940969,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.599722,0.599722,0,-1,0,0.599722,232.5797,0.7635453,0,0,1.394832,0.6312863,0.599722,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0.6596941,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731657,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.153239,3.153239,0,-1,0,3.153239,0,0,4.440892E-16,0.1385625,0,3.319199,3.153239,0,0,0,10.62527,0,3.319199,-3.319199,10.50129,75.00903,0.1731657,3.468562,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.777763,2.777763,0,-1,0,2.777763,0,0,4.440892E-16,0,0,2.923961,2.777763,0,0,3.687998,7.306076,0,2.923961,-2.923961,7.41916,52.9939,0.1731657,3.055539,0,0,7.306076
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.8869812,0.8869812,0,-1,0,0.8869812,0,0,1.110223E-16,0,0,0.9336644,0.8869812,0,0,6.936844,4.382115,0,0.9336644,-0.9336644,6.434991,45.96413,0.1731657,0.9756793,0,0,4.382115
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.4520942,0.4520942,0,-1,0,0.4520942,0,0,5.551115E-17,0,0,0.4758886,0.4520942,0,0,7.974248,3.44845,0,0.4758886,-0.4758886,5.933361,42.38107,0.1731657,0.4973036,0,0,3.44845
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3580619,0.3580619,0,-1,0,0.3580619,0,0,5.551115E-17,0,0,0.3769072,0.3580619,0,0,8.503014,2.972562,0,0.3769072,-0.3769072,5.536066,39.54325,0.1731657,0.393868,0,0,2.972562
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.484962,0.484962,0,-1,0,0.484962,0,0,0,0,0,0.5104863,0.484962,0,0,8.9218,2.595655,0,0.5104863,-0.5104863,4.997966,35.69968,0.1731657,0.5334582,0,0,2.595655
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3057916,0.3057916,0,-1,0,0.3057916,0,0,5.551115E-17,0,0,0.3218859,0.3057916,0,0,9.489007,2.085168,0,0.3218859,-0.3218859,4.658669,33.27614,0.1731657,0.3363708,0,0,2.085168
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4039874,0.4039874,0,-1,0,0.4039874,0,0,5.551115E-17,0,0,0.4252498,0.4039874,0,0,9.846658,1.763282,0,0.4252498,-0.4252498,4.210416,30.07434,0.1731657,0.4443861,0,0,1.763282
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.07978039,0.07978039,0,-1,0,0.07978039,0,0,1.387779E-17,0,0,0.08397936,0.07978039,0,0,10.31916,1.338033,0,0.08397936,-0.08397936,4.121894,29.44204,0.1731657,0.08775843,0,0,1.338033
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.7376798,0.7376798,0,-1,0,0.7376798,0,0,1.110223E-16,0,0,0.7765051,0.7376798,0,0,10.41247,1.254053,0,0.7765051,-0.7765051,3.303385,23.59556,0.1731657,0.8114477,0,0,1.254053
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03001492,0.03001492,0,0,0,0.03001492,0,0,3.469447E-18,0,0,0.03159465,0.03001492,0,0,11.27525,0.4775482,0,0.03159465,-0.03159465,3.270082,23.35768,0.1731657,0.03301641,0,0,0.4775482
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,11.31036,0.4459535,0.04809647,0,0.04809647,3.31571,23.6836,0.1731627,0,0.03847718,0,0.49405
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4499767,0.4499767,0,0,0,0.4499767,83.10336,0,0,0,0.3739457,0.4736597,0.4499767,0,0,11.26226,0.4892403,0,0.09971394,-0.09971394,3.210603,22.93283,0.1731627,0.4949743,0.2991566,0,0.8631861
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.832717,1.832717,4.913187,0,1.5063,1.832717,19.65873,0,0,0,0.3602889,0,0,3.08047,2.926446,11.37305,0.3895264,3.286735,0,3.286735,6.328673,45.20472,0.1733322,2.015989,0.2882311,5,0.7498152
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.958347,3.33,0,-1,0,3.33,11.14647,0,0.6283466,1.103449,0.3711773,3.505263,3.33,0,0,8.086318,3.347588,0,3.134086,-3.134086,3.025057,21.6075,0.1733322,4.354181,0.2969419,0,3.718765
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.802694,1.174008,0,-1,0,1.174008,87.07742,0,0.6286864,1.585901,1.022296,1.235798,1.174008,0,0,11.56864,0.2135021,0,0.2135021,-0.2135021,2.800006,20,0.1733322,1.982964,0.8178367,0,1.235798
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.5721308,0.5721308,0,-1,0,0.5721308,241.5535,0,0,0.3667635,1.382002,0.6022429,0.5721308,0,0,11.80586,0,0.7797591,0,0.7797591,3.53975,25.28388,0.1732833,0.6293439,1.105602,0,1.382002
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.335674,0.335674,0,-1,0,0.335674,439.4554,0,0,0,1.475138,0.353341,0.335674,0,0,11.0261,0.7017832,1.121797,0,1.121797,4.60398,32.88551,0.1732131,0.3692414,1.18011,0,2.176921
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.362798,1.362798,0,-1,0,1.362798,48.1139,0,0,0,0.655695,1.434524,1.362798,0,0,9.904305,1.7114,0,0.7788288,-0.7788288,3.783022,27.02153,0.1732131,1.499077,0.524556,0,2.367095
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.03127409,0.03127409,0,-1,0,0.03127409,4031.918,0,0,0,1.260946,0.0329201,0.03127409,0,0,10.76967,0.9325714,1.228026,0,1.228026,4.94803,35.343,0.1731364,0.0344015,1.008757,0,2.193517
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.025915,1.025915,0,-1,0,1.025915,106.033,0,0,0,1.087809,1.079911,1.025915,0,0,9.541644,2.037794,0.007897928,0,0.007897928,4.955522,35.39651,0.1731359,1.128507,0.8702469,0,3.125603
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.4326242,0.4326242,0,-1,0,0.4326242,138.0151,0,0,0,0.5970866,0.4553939,0.4326242,0,0,9.533747,2.044903,0.1416928,0,0.1416928,5.089944,36.35667,0.173127,0.4758866,0.4776693,0,2.641989
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2918069,0.2918069,0,-1,0,0.2918069,189.9033,0,0,0,0.5541509,0.3071651,0.2918069,0,0,9.392054,2.172426,0.2469858,0,0.2469858,5.324255,38.03032,0.1731116,0.3209876,0.4433208,0,2.726577
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.442292,2.409191,0,-1,0,2.409191,5.864102,0,0.03310071,0.3847007,0.1412774,2.535991,2.409191,0,0,9.145068,2.394713,0,2.394713,-2.394713,2.800006,20,0.1731116,2.686521,0.1130219,0,2.535991
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2231297,0,0,-1,0,0,0,0,0.2231297,0.2454427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.2454427,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.730398,0,0,-1,0,0,0,0,1.730398,1.903438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,1.903438,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.256534,0,0,-1,0,0,0,0,2.256534,2.482188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,2.482188,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4106722,0,0,-1,0,0,0,0,0.4106722,0.4517394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.4517394,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.7861852,0,0,-1,0,0,0,0,0.7861852,0.8648037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.8648037,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.9771522,0,0,-1,0,0,0,0,0.9771522,1.074867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,1.074867,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.7162697,0,0,-1,0,0,0,0,0.7162697,0.7878966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.7878966,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4190161,0,0,-1,0,0,0,0,0.4190161,0.4609177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.4609177,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.7093108,0,0,-1,0,0,0,0,0.7093108,0.7802418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731116,0.7802418,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.576954,0.576954,4.082217,0,1.279445,0.576954,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732135,0.6346494,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.292723,0.292723,3.797986,0,1.20185,0.292723,15.08639,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1732813,0.3219953,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.654602,1.654602,4.959826,0,1.519032,1.654602,17.52276,0,0,0,0.2899319,0,0,3.305224,3.139963,5.101699,6.033745,3.429895,0,3.429895,12.41401,88.67136,0.1734581,1.820062,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.56811,3.56811,4.557348,0,1.409156,3.56811,17.67046,0,0,0,0.6305016,0,0,0.9892375,0.9397756,1.671804,9.12065,1.570277,0,1.570277,13.90371,99.31202,0.1735334,3.924922,0.5044013,5,9.751152
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.221205,2.221205,0,-1,0,2.221205,94.27269,0,0,0,2.09399,2.338111,2.221205,0,0,0.101527,10.5339,0,0.2441209,-0.2441209,13.64639,97.47398,0.1735334,2.443326,1.675192,0,12.62789
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.191411,3.33,0,-1,0,3.33,53.65561,0,0.8614116,1.280553,1.786732,3.505263,3.33,0,0,0.3727724,10.28978,0,1.718531,-1.718531,11.83489,84.53479,0.1735334,4.610553,1.429386,0,12.07651
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.8418874,0.8418874,0,-1,0,0.8418874,51.12542,0,0,0,0.4304185,0.8861973,0.8418874,0,0,2.282252,8.571248,0,0.4557787,-0.4557787,11.35446,81.10313,0.1735334,0.9260761,0.3443348,0,9.001666
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.257508,1.257508,0,-1,0,1.257508,77.21077,0,2.220446E-16,0,0.9709316,1.323693,1.257508,0,0,2.788672,8.115469,0,0.352761,-0.352761,10.98262,78.44711,0.1735334,1.383259,0.7767453,0,9.086401
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.758186,1.758186,0,-1,0,1.758186,82.52016,0,0,0,1.450858,1.850722,1.758186,0,0,3.180629,7.762708,0,0.3998642,-0.3998642,10.56112,75.43645,0.1735334,1.934004,1.160686,0,9.213566
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.559332,1.559332,0,-1,0,1.559332,100.596,0,0,0,1.568626,1.641402,1.559332,0,0,3.624923,7.362844,0,0.07277572,-0.07277572,10.48441,74.8885,0.1735334,1.715265,1.254901,0,8.93147
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.5458052,0.5458052,0,-1,0,0.5458052,277.2036,0,0,0,1.512991,0.5745318,0.5458052,0,0,3.705785,7.290068,0.9384596,0,0.9384596,11.37471,81.24779,0.1734749,0.6003857,1.210393,0,8.80306
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,2.767325,8.134682,1.23941,0,1.23941,12.55052,89.6464,0.1733977,0,0.9915282,0,9.374092
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.056276,1.056276,0,-1,0,1.056276,44.53911,0,0,0,0.4704558,1.111869,1.056276,0,0,1.527915,9.250151,0,0.6414134,-0.6414134,11.87441,84.81705,0.1733977,1.161903,0.3763646,0,9.720607
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.731489,2.731489,0,-1,0,2.731489,5.029634,0,4.440892E-16,0,0.1373839,2.875251,2.731489,0,0,2.240596,8.608738,0,2.737867,-2.737867,8.988446,64.20306,0.1733977,3.004637,0.1099071,0,8.746121
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.29855,3.33,0,-1,0,3.33,0,0,0.9685498,1.398405,0,3.505263,3.33,0,0,5.282671,5.87087,0,3.505263,-3.505263,5.293574,37.81117,0.1733977,4.728405,0,0,5.87087
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.571738,1.571738,0,-1,0,1.571738,0,0,0,0,0,1.654461,1.571738,0,0,9.177408,2.365607,0,1.654461,-1.654461,3.549619,25.35437,0.1733977,1.728912,0,0,2.365607
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2585717,0.2585717,0,-1,0,0.2585717,0,0,0,0,0,0.2721808,0.2585717,0,0,11.0157,0.7111456,0,0.2721808,-0.2721808,3.262715,23.30506,0.1733977,0.2844289,0,0,0.7111456
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31812,0.4389648,0,0,0,3.262715,23.30506,0.1733977,0,0,0,0.4389648
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.5822064,0.4170166,0,-1,0,0.4170166,0,0,0.1651898,0.2234104,0,0.4389648,0.4170166,0,0,11.31812,0.4389648,0,0.4389648,-0.4389648,2.800006,20,0.1733977,0.640427,0,0,0.4389648
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1453429,0,0,-1,0,0,0,0,0.1453429,0.1598772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733977,0.1598772,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733977,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.075564,0,0,-1,0,0,0,0,1.075564,1.18312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733977,1.18312,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733977,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3036876,0,0,-1,0,0,0,0,0.3036876,0.3340564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733977,0.3340564,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3259771,0.3259771,3.83124,0,1.210929,0.3259771,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1734714,0.3585748,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1735073,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.043737,3.043737,5,0,1.53,3.043737,14.37004,0,0,0,0.4373862,0,0,1.956263,1.858449,5.11002,6.026256,2.295836,0,2.295836,11.33026,80.93025,0.1736222,3.348111,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.953689,2.953689,0,0,0,2.953689,41.78474,0,0,0,1.234191,3.109147,2.953689,0,0,2.814184,8.092508,0,1.874955,-1.874955,9.353882,66.81331,0.1736222,3.249058,0.9873531,0,9.326699
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.870778,2.870778,0,-1,0,2.870778,65.21896,0,0,0,1.872292,3.021872,2.870778,0,0,4.897468,6.217553,0,1.14958,-1.14958,8.142118,58.15787,0.1736222,3.157856,1.497833,0,8.089845
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.9444088,0.9444088,0,-1,0,0.9444088,272.7256,0,0,0,2.575644,0.9941145,0.9444088,0,0,6.174779,5.067973,1.58153,0,1.58153,9.642489,68.87479,0.173524,1.03885,2.060516,0,7.643618
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.09499789,0.09499789,0,-1,0,0.09499789,3401.806,0,0,0,3.231644,0.09999778,0.09499789,0,0,4.593249,6.49135,3.131647,0,3.131647,12.61343,90.09575,0.1733298,0.1044977,2.585315,0,9.722995
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.275112,1.275112,0,-1,0,1.275112,103.6993,0,0,0,1.322282,1.342223,1.275112,0,0,1.461602,9.309832,0,0.01994113,-0.01994113,12.59241,89.94561,0.1733298,1.402624,1.057826,0,10.63211
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4509106,0.4509106,0,-1,0,0.4509106,414.1789,0,0,0,1.867576,0.4746427,0.4509106,0,0,1.483759,9.289891,1.392934,0,1.392934,13.91386,99.38454,0.1732436,0.4960017,1.494061,0,11.15747
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.8512489,0.8512489,0,-1,0,0.8512489,198.9963,0.7070769,0,0,1.693954,0.8960515,0.8512489,0,0,0.0908255,10.54353,0.0908255,0,0.0908255,14.00003,100,0.173238,0.9363738,1.355163,0,12.23748
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3900333,0.3900333,0,-1,0,0.3900333,353.9284,0.9698772,0,0,1.380439,0.4105614,0.3900333,0,0,0,10.62527,0,0,0,14.00003,100,0.173238,0.4290367,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.6558385,0.6558385,0,-1,0,0.6558385,161.9408,0.3717135,0,0,1.06207,0.6903563,0.6558385,0,0,0,10.62527,0,0,0,14.00003,100,0.173238,0.7214224,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.403773,3.33,0,-1,0,3.33,34.15829,0,0.07377267,0.4141499,1.137471,3.505263,3.33,0,0,0,10.62527,0,2.367792,-2.367792,11.50416,82.17238,0.173238,3.74415,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.667865,1.667865,0,-1,0,1.667865,8.397202,0,2.220446E-16,0,0.140054,1.755648,1.667865,0,0,2.63088,8.257482,0,1.615593,-1.615593,9.80117,70.00822,0.173238,1.834652,0.1120432,0,8.397536
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.595451,3.33,0,-1,0,3.33,0,0,0.2654507,0.6249958,0,3.505263,3.33,0,0,4.425984,6.641889,0,3.505263,-3.505263,6.106299,43.61633,0.173238,3.954996,0,0,6.641889
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.316648,1.316648,0,-1,0,1.316648,0,0,2.220446E-16,0,0,1.385945,1.316648,0,0,8.320721,3.136625,0,1.385945,-1.385945,4.645385,33.18125,0.173238,1.448313,0,0,3.136625
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.422713,1.422713,0,-1,0,1.422713,0,0,2.220446E-16,0,0,1.497592,1.422713,0,0,9.86066,1.75068,0,1.497592,-1.497592,3.066784,21.90555,0.173238,1.564984,0,0,1.75068
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.5677496,0.2404335,0,-1,0,0.2404335,0,0,0.327316,0.384091,0,0.2530879,0.2404335,0,0,11.52465,0.2530879,0,0.2530879,-0.2530879,2.800006,20,0.173238,0.6245245,0,0,0.2530879
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2721481,0,0,-1,0,0,0,0,0.2721481,0.2993629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0.2993629,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.5482396,0,0,-1,0,0,0,0,0.5482396,0.6030636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173238,0.6030636,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1579531,0.1579531,3.663216,0,1.165058,0.1579531,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732933,0.1737484,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.1733298,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.078834,3.078834,5,0,1.53,3.078834,2.200029,-2.220446E-16,0,0,0.06773525,0,0,1.921166,1.825108,5.11966,6.01758,1.892843,0,1.892843,10.9388,78.13413,0.1734274,3.386717,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.991513,2.991513,5,0,1.53,2.991513,5.801886,0,0,0,0.1735642,0,0,2.008487,1.908062,3.226817,7.721139,2.081627,0,2.081627,12.9136,92.23985,0.1735335,3.290664,0.1388513,5,7.894703
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.796069,1.796069,0,-1,0,1.796069,13.8342,0,0,0,0.2484719,1.890599,1.796069,0,0,1.14519,9.594603,0,1.642128,-1.642128,11.18265,79.87592,0.1735335,1.975676,0.1987775,0,9.843075
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,2.969776,7.952476,0.5133361,0,0.5133361,11.66964,83.35443,0.1735019,0,0.4106689,0,8.465812
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.785365,0.785365,0,-1,0,0.785365,98.49185,0,0,0,0.7735205,0.8267,0.785365,0,0,2.45644,8.414478,0,0.05317945,-0.05317945,11.61359,82.95403,0.1735019,0.8639015,0.6188164,0,9.187999
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3153047,0.3153047,0,-1,0,0.3153047,238.7929,0,0,0,0.7529253,0.3318996,0.3153047,0,0,2.515528,8.361299,0.4210256,0,0.4210256,12.01301,85.80703,0.1734759,0.3468351,0.6023402,0,9.114223
