Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.014622,3.014622,0,-1,0,3.014622,11.2017,0,4.440892E-16,0,0.3376888,3.173286,3.014622,0,0,2.094503,8.740222,0,2.835598,-2.835598,9.024026,64.4572,0.1734759,3.316084,0.270151,0,9.07791
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.050282,1.050282,0,-1,0,1.050282,17.29842,0,0,0,0.1816821,1.10556,1.050282,0,0,5.245167,5.904624,0,0.9238777,-0.9238777,8.050173,57.50112,0.1734759,1.15531,0.1453457,0,6.086306
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.76953,1.76953,0,-1,0,1.76953,32.24529,0,2.220446E-16,0,0.57059,1.862663,1.76953,0,0,6.271698,4.980746,0,1.292073,-1.292073,6.688208,47.77282,0.1734759,1.946483,0.456472,0,5.551336
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.9251837,0.9251837,0,-1,0,0.9251837,43.31876,0,1.110223E-16,0,0.4007781,0.9738775,0.9251837,0,0,7.707335,3.688673,0,0.5730995,-0.5730995,6.084108,43.45783,0.1734759,1.017702,0.3206225,0,4.089451
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.3173,3.087513,0,-1,0,3.087513,4.354319,0,0.2297866,0.6636911,0.1344402,3.250014,3.087513,0,0,8.344111,3.115573,0,3.115573,-3.115573,2.800006,20,0.1734759,3.649029,0.1075521,0,3.250014
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.9511346,0.1216801,0,-1,0,0.1216801,105.2632,0,0.8294544,1.021912,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,1.046248,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.135443,0,0,-1,0,0,0,0,3.135443,3.448988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,3.448988,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.824042,0,0,-1,0,0,0,0,2.824042,3.106446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,3.106446,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.958567,0,0,-1,0,0,0,0,3.958567,4.354424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,4.354424,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.4793566,0,0,-1,0,0,0,0,0.4793566,0.5272923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0.5272923,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3539959,0,0,-1,0,0,0,0,0.3539959,0.3893956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0.3893956,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.06957008,0,0,-1,0,0,0,0,0.06957008,0.07652709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0.07652709,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1437178,0,0,-1,0,0,0,0,0.1437178,0.1580896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0.1580896,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3229935,0,0,-1,0,0,0,0,0.3229935,0.3552929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734759,0.3552929,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03556012,0.03556012,3.540823,0,1.131645,0.03556012,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1735175,0.03911613,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4262586,0.4262586,3.931522,0,1.238305,0.4262586,4.534683,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1735999,0.4688845,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2764238,0.2764238,3.781687,0,1.197401,0.2764238,36.35367,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.173661,0.3040662,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.363336,2.363336,0,0,0,2.363336,12.95147,0,0,0,0.3060868,2.487722,2.363336,0,0,1.696041,9.098838,0,2.181636,-2.181636,10.09138,72.08112,0.173661,2.59967,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.217035,2.217035,0,-1,0,2.217035,24.42107,0,0,0,0.5414237,2.333721,2.217035,0,0,4.12008,6.917202,0,1.792297,-1.792297,8.20213,58.58652,0.173661,2.438738,0.4331389,0,7.458626
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.3639762,0.3639762,0,-1,0,0.3639762,40.90593,0,0,0,0.1488878,0.3831328,0.3639762,0,0,6.111521,5.124905,0,0.234245,-0.234245,7.955214,56.82284,0.173661,0.4003738,0.1191103,0,5.273793
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.370564,0.370564,0,-1,0,0.370564,78.52993,0,5.551115E-17,0,0.2910036,0.3900673,0.370564,0,0,6.371793,4.89066,0,0.0990637,-0.0990637,7.850791,56.07697,0.173661,0.4076203,0.2328029,0,5.181664
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.640691,1.640691,0,-1,0,1.640691,51.62797,0,0,0,0.8470556,1.727043,1.640691,0,0,6.481864,4.791596,0,0.8799878,-0.8799878,6.923203,49.45135,0.173661,1.80476,0.6776445,0,5.638652
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.22624,1.22624,0,-1,0,1.22624,79.91977,0,0,0,0.9800084,1.290779,1.22624,0,0,7.459629,3.911609,0,0.3107709,-0.3107709,6.595622,47.11149,0.173661,1.348864,0.7840067,0,4.891617
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.937988,2.937988,0,-1,0,2.937988,35.94868,0,0,0,1.056168,3.092619,2.937988,0,0,7.804929,3.600838,0,2.036451,-2.036451,4.449014,31.77861,0.173661,3.231787,0.8449342,0,4.657005
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.74556,1.74556,0,-1,0,1.74556,53.8394,0,0,0.2553864,0.9397989,1.837431,1.74556,0,0,10.06765,1.564387,0,0.8976323,-0.8976323,3.502826,25.02014,0.173661,1.920116,0.7518391,0,2.504186
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.787232,0.9983713,0,-1,0,0.9983713,38.47894,0,0.7888612,1.259548,0.3841627,1.050917,0.9983713,0,0,11.06502,0.6667544,0,0.6667544,-0.6667544,2.800006,20,0.173661,1.965956,0.3073302,0,1.050917
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.701657,0.475604,0,-1,0,0.475604,105.2632,0,1.226053,1.776702,0.5006357,0.5006357,0.475604,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,1.871823,0.4005086,0,0.5006357
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.5345702,0.1033815,0,-1,0,0.1033815,105.2632,0,0.4311887,0.5673509,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.5880272,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.960542,0,0,-1,0,0,0,0,3.960542,4.356596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,4.356596,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.413466,0,0,-1,0,0,0,0,2.413466,2.654813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,2.654813,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.09130046,0,0,-1,0,0,0,0,0.09130046,0.1004305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.1004305,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.8556466,0,0,-1,0,0,0,0,0.8556466,0.9412112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.9412112,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.7017252,0,0,-1,0,0,0,0,0.7017252,0.7718977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.7718977,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2646575,0,0,-1,0,0,0,0,0.2646575,0.2911232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.2911232,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1760803,0,0,-1,0,0,0,0,0.1760803,0.1936883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.1936883,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.4633881,0,0,-1,0,0,0,0,0.4633881,0.5097269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173661,0.5097269,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4153769,0.4153769,3.92064,0,1.235335,0.4153769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737431,0.4569146,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1737771,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.6713943,0.6713943,4.176658,0,1.305228,0.6713943,119.601,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1738369,0.7385337,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.528929,2.528929,0,0,0,2.528929,76.43594,0,0,0,1.93301,2.66203,2.528929,0,0,0.9593152,9.76189,0,0.7290196,-0.7290196,12.32149,88.01045,0.1738369,2.781821,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.6789791,0.6789791,0,-1,0,0.6789791,375.3758,0.06467153,0,0,2.548723,0.7147149,0.6789791,0,0,1.769337,9.032871,1.769337,0,1.769337,14.00003,100,0.1737284,0.746877,2.038979,0,11.58159
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2213837,0.2213837,0,-1,0,0.2213837,1193.102,2.408298,0,0,2.641334,0.2330355,0.2213837,0,0,0,10.62527,0,0,0,14.00003,100,0.1737284,0.243522,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.728388,1.728388,0,-1,0,1.728388,153.8435,0.8396567,0,0,2.659012,1.819356,1.728388,0,0,0,10.62527,0,0,0,14.00003,100,0.1737284,1.901227,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1737284,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1737284,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.6280797,0.6280797,0,-1,0,0.6280797,272.1886,1.048425,0,0,1.709561,0.6611365,0.6280797,0,0,0,10.62527,0,0,0,14.00003,100,0.1737284,0.6908877,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.273503,2.273503,0,-1,0,2.273503,83.55908,0,0,0,1.899718,2.393161,2.273503,0,0,0,10.62527,0,0.4934427,-0.4934427,13.47989,96.28476,0.1737284,2.500853,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.948055,1.948055,0,-1,0,1.948055,65.3287,0,2.220446E-16,0,1.272639,2.050584,1.948055,0,0,0.5482697,10.13183,0,0.7779453,-0.7779453,12.65987,90.42744,0.1737284,2.142861,1.018111,0,11.40447
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.436866,1.436866,0,-1,0,1.436866,30.57713,0,2.220446E-16,0,0.4393523,1.51249,1.436866,0,0,1.412653,9.353887,0,1.073138,-1.073138,11.52868,82.34756,0.1737284,1.580552,0.3514819,0,9.793239
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,2.605029,8.280748,0.08712576,0,0.08712576,11.61134,82.93794,0.1737231,0,0.06970061,0,8.367874
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.134438,2.134438,0,-1,0,2.134438,0,0,0,0,0,2.246777,2.134438,0,0,2.517903,8.359161,0,2.246777,-2.246777,9.243025,66.02148,0.1737231,2.347882,0,0,8.359161
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,6.201884,3.33,0,-1,0,3.33,0,0,2.871884,3.492073,0,3.505263,3.33,0,0,5.014321,6.112385,0,3.505263,-3.505263,5.548153,39.62959,0.1737231,6.822073,0,0,6.112385
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.909059,2.607122,0,0,0,5.548153,39.62959,0.1737231,0,0,0,2.607122
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.03624875,0.03624875,0,-1,0,0.03624875,0,0,6.938894E-18,0,0,0.03815658,0.03624875,0,0,8.909059,2.607122,0,0.03815658,-0.03815658,5.507933,39.3423,0.1737231,0.03987363,0,0,2.607122
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.06714453,0.06714453,0,-1,0,0.06714453,0,0,1.387779E-17,0,0,0.07067845,0.06714453,0,0,8.951454,2.568965,0,0.07067845,-0.07067845,5.433431,38.81014,0.1737231,0.07385898,0,0,2.568965
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.7825435,0.7825435,0,-1,0,0.7825435,0,0,1.110223E-16,0,0,0.82373,0.7825435,0,0,9.029986,2.498287,0,0.82373,-0.82373,4.565144,32.6081,0.1737231,0.8607978,0,0,2.498287
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2300267,0.2300267,0,-1,0,0.2300267,0,0,2.775558E-17,0,0,0.2421333,0.2300267,0,0,9.945242,1.674557,0,0.2421333,-0.2421333,4.309913,30.78503,0.1737231,0.2530293,0,0,1.674557
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.4751208,0.4751208,0,-1,0,0.4751208,0,0,5.551115E-17,0,0,0.5001271,0.4751208,0,0,10.21428,1.432423,0,0.5001271,-0.5001271,3.782732,27.01946,0.1737231,0.5226328,0,0,1.432423
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1803038,0.1803038,0,-1,0,0.1803038,0,0,2.775558E-17,0,0,0.1897935,0.1803038,0,0,10.76998,0.9322963,0,0.1897935,-0.1897935,3.582672,25.59047,0.1737231,0.1983342,0,0,0.9322963
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.5262486,0.5262486,0,-1,0,0.5262486,0,0,0,0,0,0.553946,0.5262486,0,0,10.98086,0.7425027,0,0.553946,-0.553946,2.998762,21.41969,0.1737231,0.5788735,0,0,0.7425027
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.5789247,0.5789247,4.084188,0,1.279983,0.5789247,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.59635,0.1885568,3.33,0,3.33,6.157877,43.98475,0.1738222,0.6368171,0,5,0.1885568
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.5215495,0.5215495,4.026813,0,1.26432,0.5215495,8.178265,0,0,0,0.0426537,0,0,3.505263,3.33,8.266353,3.185557,3.372654,0,3.372654,9.357457,66.83885,0.1739123,0.5737044,0.03412296,5,3.22821
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,4.893699,6.220945,3.923424,0,3.923424,13.07955,93.42513,0.1739129,0,0.4747395,5,6.81437
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.874538,1.874538,0,0,0,1.874538,93.8523,0,0,0,1.759297,1.973197,1.874538,0,0,0.9702745,9.752028,0,0.2139008,-0.2139008,12.85407,91.81463,0.1739129,2.061991,1.407437,0,11.51132
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.744547,1.744547,0,-1,0,1.744547,84.84666,0,0,0,1.48019,1.836365,1.744547,0,0,1.207942,9.538126,0,0.3561753,-0.3561753,12.47863,89.1329,0.1739129,1.919001,1.184152,0,11.01832
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,4.595331,3.33,0,-1,0,3.33,72.05862,0,1.265331,1.724864,2.399552,3.505263,3.33,0,0,1.603692,9.181951,0,1.105711,-1.105711,11.31311,80.80777,0.1739129,5.054864,1.919642,0,11.5815
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0.8961332,0,0,3.728393,0,0,0,0,2.83226,8.07624,2.83226,0,2.83226,14.00003,100,0.17374,0,2.982715,0,11.80463
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.395244,1.395244,0,-1,0,1.395244,307.6732,2.824114,0,0,4.292793,1.468678,1.395244,0,0,0,10.62527,0,0,0,14.00003,100,0.17374,1.534769,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17374,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.241942,2.241942,0,-1,0,2.241942,151.0295,1.026055,0,0,3.385993,2.359939,2.241942,0,0,0,10.62527,0,0,0,14.00003,100,0.17374,2.466136,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.6353714,0.6353714,0,-1,0,0.6353714,407.4117,1.919765,0,0,2.588577,0.6688121,0.6353714,0,0,0,10.62527,0,0,0,14.00003,100,0.17374,0.6989086,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.412299,2.412299,0,-1,0,2.412299,65.69498,0,0,0,1.584759,2.539262,2.412299,0,0,0,10.62527,0,0.9545026,-0.9545026,12.99389,92.81334,0.17374,2.653529,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.298314,2.298314,0,-1,0,2.298314,20.69053,0,4.440892E-16,0,0.4755334,2.419278,2.298314,0,0,1.060558,9.670772,0,1.943744,-1.943744,10.94501,78.17847,0.17374,2.528145,0.3804267,0,10.14631
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.6733,2.6733,0,-1,0,2.6733,2.526851,0,4.440892E-16,0,0.06755032,2.814,2.6733,0,0,3.220274,7.727027,0,2.74645,-2.74645,8.049995,57.49985,0.17374,2.94063,0.05404025,0,7.794578
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.4831933,0.4831933,0,-1,0,0.4831933,0,0,5.551115E-17,0,0,0.5086246,0.4831933,0,0,6.271885,4.980577,0,0.5086246,-0.5086246,7.513858,53.67031,0.17374,0.5315126,0,0,4.980577
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.9575423,0.9575423,0,-1,0,0.9575423,0,0,0,0,0,1.007939,0.9575423,0,0,6.837023,4.471953,0,1.007939,-1.007939,6.451397,46.08131,0.17374,1.053297,0,0,4.471953
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.420276,1.420276,0,-1,0,1.420276,0,0,2.220446E-16,0,0,1.495028,1.420276,0,0,7.956956,3.464014,0,1.495028,-1.495028,4.875499,34.82492,0.17374,1.562304,0,0,3.464014
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.5743611,0.5743611,0,-1,0,0.5743611,0,0,0,0,0,0.6045907,0.5743611,0,0,9.618098,1.968986,0,0.6045907,-0.6045907,4.238204,30.27283,0.17374,0.6317973,0,0,1.968986
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3495292,0.3495292,0,-1,0,0.3495292,0,0,0,0,0,0.3679255,0.3495292,0,0,10.28987,1.364395,0,0.3679255,-0.3679255,3.850377,27.50264,0.17374,0.3844821,0,0,1.364395
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.7564567,0.7564567,0,-1,0,0.7564567,0,0,0,0,0,0.7962703,0.7564567,0,0,10.69867,0.9964699,0,0.7962703,-0.7962703,3.011034,21.50735,0.17374,0.8321024,0,0,0.9964699
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.09388547,0.09388547,0,-1,0,0.09388547,0,0,0,0,0,0.09882682,0.09388547,0,0,11.58342,0.2001997,0,0.09882682,-0.09882682,2.906862,20.76326,0.17374,0.103274,0,0,0.2001997
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5032401,0.09630423,0,-1,0,0.09630423,0,0,0.4069359,0.4572599,0,0.1013729,0.09630423,0,0,11.69322,0.1013729,0,0.1013729,-0.1013729,2.800006,20,0.17374,0.5535641,0,0,0.1013729
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2008642,0,0,-1,0,0,0,0,0.2008642,0.2209506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17374,0.2209506,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1759035,0,0,-1,0,0,0,0,0.1759035,0.1934938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17374,0.1934938,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.17374,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1956708,0.1956708,3.700934,0,1.175355,0.1956708,29.56239,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.1737943,0.2152379,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.4476267,0.4476267,3.95289,0,1.244139,0.4476267,130.0036,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.1738433,0.4923894,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.247061,2.247061,5,0,1.53,2.247061,35.58352,0,0,0,0.7995833,0,0,2.752939,2.615293,4.506084,6.569798,3.414876,0,3.414876,12.96482,92.60564,0.1740083,2.471767,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.984145,2.984145,0,-1,0,2.984145,58.37421,0,4.440892E-16,0,1.741971,3.141205,2.984145,0,0,1.091209,9.643187,0,1.399234,-1.399234,11.48989,82.07051,0.1740083,3.282559,1.393577,0,11.38516
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.246856,2.246856,0,-1,0,2.246856,54.35471,0,0,0,1.221272,2.365112,2.246856,0,0,2.645913,8.243952,0,1.14384,-1.14384,10.28418,73.45829,0.1740083,2.471542,0.9770178,0,9.465224
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.526187,2.526187,0,-1,0,2.526187,33.28725,0,0,0,0.8408983,2.659144,2.526187,0,0,3.916846,7.100112,0,1.818246,-1.818246,8.367582,59.76832,0.1740083,2.778806,0.6727186,0,7.941011
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,5.937119,5.281867,0.9184532,0,0.9184532,9.238903,65.99203,0.1739524,0,0.7347625,0,6.20032
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,5.018666,6.108474,1.961222,0,1.961222,11.09948,79.28185,0.1738332,0,1.568978,0,8.069696
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.6597635,0.6597635,0,-1,0,0.6597635,270.9242,0,0,0,1.787459,0.6944879,0.6597635,0,0,3.057444,7.873574,1.092971,0,1.092971,12.13636,86.68815,0.1737669,0.7257398,1.429967,0,9.661034
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.4956933,0.4956933,0,-1,0,0.4956933,252.4737,0,0,0,1.251495,0.5217825,0.4956933,0,0,1.964473,8.857248,0.729713,0,0.729713,12.82863,91.6329,0.1737226,0.5452627,1.001196,0,10.10874
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1939802,0.1939802,0,-1,0,0.1939802,481.007,0,0,0,0.9330584,0.2041897,0.1939802,0,0,1.23476,9.51399,0.7288688,0,0.7288688,13.5201,96.57193,0.1736784,0.2133782,0.7464467,0,10.44705
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.003597,3.003597,0,-1,0,3.003597,14.31384,0,0,0,0.42993,3.161682,3.003597,0,0,0.5058914,10.16997,0,2.731752,-2.731752,10.64058,76.00397,0.1736784,3.303957,0.343944,0,10.5999
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.06465,1.06465,0,-1,0,1.06465,10.57196,0,2.220446E-16,0,0.1125544,1.120684,1.06465,0,0,3.541171,7.438221,0,1.00813,-1.00813,9.577916,68.41355,0.1736784,1.171115,0.09004349,0,7.550775
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.732363,2.732363,0,-1,0,2.732363,0,0,0,0,0,2.876171,2.732363,0,0,4.661315,6.43009,0,2.876171,-2.876171,6.546165,46.75823,0.1736784,3.005599,0,0,6.43009
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.1816,2.1816,0,-1,0,2.1816,0,0,4.440892E-16,0,0,2.296421,2.1816,0,0,7.857061,3.553919,0,2.296421,-2.296421,4.125525,29.46798,0.1736784,2.39976,0,0,3.553919
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.442413,1.194623,0,-1,0,1.194623,0,0,0.2477895,0.3920307,0,1.257498,1.194623,0,0,10.40864,1.257498,0,1.257498,-1.257498,2.800006,20,0.1736784,1.586654,0,0,1.257498
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.07972732,0,0,-1,0,0,0,0,0.07972732,0.08770005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0.08770005,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.5097556,0,0,-1,0,0,0,0,0.5097556,0.5607311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0.5607311,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.4746911,0,0,-1,0,0,0,0,0.4746911,0.5221602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0.5221602,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.120901,0,0,-1,0,0,0,0,0.120901,0.1329911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0.1329911,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736784,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2254183,0.2254183,3.730681,0,1.183476,0.2254183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737391,0.2479602,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1979088,0.1979088,3.703172,0,1.175966,0.1979088,32.31911,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.1737929,0.2176997,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.8785506,0.8785506,4.383814,0,1.361781,0.8785506,39.25212,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1739014,0.9664056,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.4669087,0.4669087,0,0,0,0.4669087,197.4598,0,0,0,0.9219569,0.4914829,0.4669087,0,0,1.407048,9.358931,0.430474,0,0.430474,13.07357,93.38245,0.1738754,0.5135996,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.006366,2.006366,0,-1,0,2.006366,72.69195,0,0,0,1.458466,2.111964,2.006366,0,0,0.9765741,9.746358,0,0.6534976,-0.6534976,12.38472,88.46212,0.1738754,2.207002,1.166773,0,11.20482
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.141927,1.141927,0,-1,0,1.141927,172.4548,0,0,0,1.969308,1.202028,1.141927,0,0,1.702682,9.09286,0.7672799,0,0.7672799,13.11263,93.66144,0.173829,1.25612,1.575447,0,11.06217
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.3648325,0.3648325,0,-1,0,0.3648325,258.9209,0,0,0,0.9446273,0.3840342,0.3648325,0,0,0.9354026,9.783412,0.5605932,0,0.5605932,13.64445,97.46018,0.1737951,0.4013157,0.7557019,0,10.72804
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0.2148485,0,0,0.589658,0,0,0,0,0.3748094,10.28795,0.3748094,0,0.3748094,14.00003,100,0.1737725,0,0.4717264,0,10.8776
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.898026,1.898026,0,-1,0,1.898026,67.27325,0,0,0,1.276864,1.997922,1.898026,0,0,0,10.62527,0,0.7210584,-0.7210584,13.23997,94.57099,0.1737725,2.087828,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1969661,0.1969661,0,-1,0,0.1969661,313.6038,0,0,0,0.6176932,0.2073328,0.1969661,0,0,0.801176,9.904216,0.4103605,0,0.4103605,13.62927,97.35172,0.1737477,0.2166627,0.4941546,0,10.52191
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0.4205784,0,0,0.8113939,0,0,0,0,0.3908155,10.27354,0.3908155,0,0.3908155,14.00003,100,0.1737241,0,0.6491151,0,11.08493
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.006940053,0.006940053,0,-1,0,0.006940053,11359.81,0.7810714,0,0,0.7883767,0.007305319,0.006940053,0,0,0,10.62527,0,0,0,14.00003,100,0.1737241,0.007634059,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.173024,2.173024,0,-1,0,2.173024,9.796623,0,4.440892E-16,0,0.212883,2.287394,2.173024,0,0,0,10.62527,0,2.074511,-2.074511,11.8133,84.38055,0.1737241,2.390326,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,4.954609,3.33,0,-1,0,3.33,3.232434,0,1.624609,2.12007,0.1076401,3.505263,3.33,0,0,2.305012,8.550763,0,3.397623,-3.397623,8.231893,58.79911,0.1737241,5.45007,0.08611204,0,8.658403
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.741967,1.741967,0,-1,0,1.741967,0,0,2.220446E-16,0,0,1.83365,1.741967,0,0,6.080149,5.15314,0,1.83365,-1.83365,6.299056,44.99316,0.1737241,1.916164,0,0,5.15314
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.536393,3.153516,0,-1,0,3.153516,0,0,0.3828769,0.7365162,0,3.31949,3.153516,0,0,8.117537,3.31949,0,3.31949,-3.31949,2.800006,20,0.1737241,3.890032,0,0,3.31949
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,5.553909,0,0,-1,0,0,0,0,5.553909,6.1093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,6.1093,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.5442312,0,0,-1,0,0,0,0,0.5442312,0.5986543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.5986543,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1556535,0,0,-1,0,0,0,0,0.1556535,0.1712188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.1712188,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.7301895,0,0,-1,0,0,0,0,0.7301895,0.8032085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.8032085,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0955378,0,0,-1,0,0,0,0,0.0955378,0.1050916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.1050916,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.3137297,0,0,-1,0,0,0,0,0.3137297,0.3451027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.3451027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.07439802,0,0,-1,0,0,0,0,0.07439802,0.08183782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.08183782,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1342038,0,0,-1,0,0,0,0,0.1342038,0.1476242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737241,0.1476242,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.7262654,0.7262654,4.231529,0,1.320207,0.7262654,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1738372,0.798892,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2773074,0.2773074,3.782571,0,1.197642,0.2773074,23.25228,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.173899,0.3050382,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.695924,2.695924,5,0,1.53,2.695924,29.50233,0,0,0,0.7953604,0,0,2.304076,2.188872,5.08138,6.052032,2.984232,0,2.984232,12.0105,85.78911,0.1740407,2.965517,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.925399,1.925399,0,0,0,1.925399,93.30506,0,2.220446E-16,0,1.796495,2.026736,1.925399,0,0,2.097148,8.737842,0,0.230241,-0.230241,11.7678,84.05557,0.1740407,2.117939,1.437196,0,10.53434
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.4313473,0,0,2.784318,0,0,0,0,2.352971,8.507601,2.352971,0,2.352971,14.00003,100,0.1738989,0,2.227455,0,11.29192
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.222103,3.222103,0,-1,0,3.222103,103.2229,0,0,0.214313,3.325948,3.391687,3.222103,0,0,0,10.62527,0,0.06573915,-0.06573915,13.93073,99.50504,0.1738989,3.544313,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.148786,1.148786,0,-1,0,1.148786,324.2044,2.442122,0,0,3.724415,1.209248,1.148786,0,0,0.0730435,10.55954,0.0730435,0,0.0730435,14.00003,100,0.1738945,1.263665,2.979532,0,14.28395
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,3.708713,3.33,0,-1,0,3.33,146.2064,1.363411,0.3787131,0.7495844,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,4.079585,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.877659,0.877659,0,-1,0,0.877659,574.3817,4.117261,0,0,5.041113,0.9238515,0.877659,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,0.9654248,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.8376356,0.8376356,0,-1,0,0.8376356,543.2705,3.668905,0,0,4.550627,0.8817216,0.8376356,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,0.9213991,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.5483658,0.5483658,0,-1,0,0.5483658,647.3724,2.972742,0,0,3.549969,0.5772272,0.5483658,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,0.6032024,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3442988,0.3442988,0,-1,0,0.3442988,559.1638,1.562775,0,0,1.925195,0.3624198,0.3442988,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,0.3787287,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738945,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.120979,2.120979,0,-1,0,2.120979,4.633134,0,4.440892E-16,0,0.09826778,2.232609,2.120979,0,0,0,10.62527,0,2.134341,-2.134341,11.75023,83.93008,0.1738945,2.333076,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1738945,0,0,0,8.490933
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1738945,0,0,0,8.490933
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.968093,3.33,0,-1,0,3.33,0,0,0.6380928,1.034902,0,3.505263,3.33,0,0,2.37149,8.490933,0,3.505263,-3.505263,8.055363,57.53819,0.1738945,4.364902,0,0,8.490933
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.5945758,0.5945758,0,-1,0,0.5945758,0,0,1.110223E-16,0,0,0.6258693,0.5945758,0,0,6.266227,4.98567,0,0.6258693,-0.6258693,7.395639,52.82589,0.1738945,0.6540334,0,0,4.98567
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1290061,0.1290061,0,-1,0,0.1290061,0,0,0,0,0,0.1357959,0.1290061,0,0,6.961637,4.359801,0,0.1357959,-0.1357959,7.252498,51.80345,0.1738945,0.1419067,0,0,4.359801
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2040709,0.2040709,0,-1,0,0.2040709,0,0,0,0,0,0.2148115,0.2040709,0,0,7.112522,4.224005,0,0.2148115,-0.2148115,7.026066,50.18609,0.1738945,0.224478,0,0,4.224005
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4494737,0.4494737,0,-1,0,0.4494737,0,0,5.551115E-17,0,0,0.4731303,0.4494737,0,0,7.351201,4.009193,0,0.4731303,-0.4731303,6.527343,46.62379,0.1738945,0.4944211,0,0,4.009193
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.876901,3.536063,0,0,0,6.527343,46.62379,0.1738945,0,0,0,3.536063
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.876901,3.536063,0,0,0,6.527343,46.62379,0.1738945,0,0,0,3.536063
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.8722943,0.8722943,0,-1,0,0.8722943,0,0,1.110223E-16,0,0,0.9182045,0.8722943,0,0,7.876901,3.536063,0,0.9182045,-0.9182045,5.559471,39.71043,0.1738945,0.9595237,0,0,3.536063
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4224647,0.4224647,0,0,0,0.4224647,0,0,0,0,0,0.4446997,0.4224647,0,0,8.897128,2.617858,0,0.4446997,-0.4446997,5.090716,36.36219,0.1738945,0.4647112,0,0,2.617858
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2370716,0.2370716,0,0,0,0.2370716,19.85598,0,0,0,0.04707287,0.249549,0.2370716,0,0,9.391239,2.173159,0,0.2024761,-0.2024761,4.877287,34.8377,0.1738945,0.2607787,0.0376583,0,2.220232
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.616213,1.970683,0.752874,0,0.752874,5.591527,39.9394,0.1738493,0,0.6022992,0,2.723557
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.104132,2.104132,0,0,0,2.104132,84.60526,0,0,0,1.780207,2.214876,2.104132,0,0,8.863338,2.648269,0,0.4346694,-0.4346694,5.133345,36.66668,0.1738493,2.314546,1.424165,0,4.428476
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.9658564,0.9658564,0,-1,0,0.9658564,303.8209,0,0,0,2.934474,1.016691,0.9658564,0,0,9.346305,2.2136,1.917783,0,1.917783,6.952713,49.66214,0.173734,1.062442,2.347579,0,5.148074
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.922582,1.922582,0,-1,0,1.922582,169.6176,0,0,0,3.261037,2.02377,1.922582,0,0,7.428522,3.939604,1.237266,0,1.237266,8.126487,58.04622,0.1736597,2.11484,2.608829,0,7.200641
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.8838142,0.8838142,0,-1,0,0.8838142,360.4264,0,0,0,3.185499,0.9303307,0.8838142,0,0,6.191256,5.053144,2.255168,0,2.255168,10.26593,73.32791,0.1735245,0.9721956,2.548399,0,8.238644
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.247426,2.247426,0,-1,0,2.247426,154.7632,0,0,0,3.478187,2.365711,2.247426,0,0,3.936087,7.082796,1.112476,0,1.112476,11.32131,80.86637,0.1734578,2.472168,2.78255,0,10.56098
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,0.6281797,0,0,3.451791,0,0,0,0,2.823611,8.084024,2.823611,0,2.823611,14.00003,100,0.1732889,0,2.761433,0,11.53582
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.292038,1.292038,0,-1,0,1.292038,272.8275,2.164995,0,0,3.525035,1.36004,1.292038,0,0,0,10.62527,0,0,0,14.00003,100,0.1732889,1.421242,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.5845188,0.5845188,0,-1,0,0.5845188,579.9366,2.774556,0,0,3.389839,0.615283,0.5845188,0,0,0,10.62527,0,0,0,14.00003,100,0.1732889,0.6429707,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.807574,1.807574,0,-1,0,1.807574,130.3038,0.4526272,0,0,2.355336,1.902709,1.807574,0,0,0,10.62527,0,0,0,14.00003,100,0.1732889,1.988331,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.816814,1.816814,0,-1,0,1.816814,52.59752,0,0,0,0.955599,1.912435,1.816814,0,0,0,10.62527,0,0.9568365,-0.9568365,12.99143,92.79577,0.1732889,1.998495,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.651758,0.651758,0,-1,0,0.651758,15.23379,0,1.110223E-16,0,0.09928744,0.686061,0.651758,0,0,1.063152,9.668438,0,0.5867736,-0.5867736,12.37292,88.37782,0.1732889,0.7169337,0.07942995,0,9.767725
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.798161,2.798161,0,-1,0,2.798161,0,0,0,0,0,2.945433,2.798161,0,0,1.715122,9.081664,0,2.945433,-2.945433,9.268161,66.20102,0.1732889,3.077977,0,0,9.081664
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.7465653,0.7465653,0,-1,0,0.7465653,0,0,0,0,0,0.7858582,0.7465653,0,0,4.987825,6.136231,0,0.7858582,-0.7858582,8.439794,60.28412,0.1732889,0.8212218,0,0,6.136231
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.861001,5.350373,0,0,0,8.439794,60.28412,0.1732889,0,0,0,5.350373
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.04702032,0.04702032,0,-1,0,0.04702032,0,0,6.938894E-18,0,0,0.04949507,0.04702032,0,0,5.861001,5.350373,0,0.04949507,-0.04949507,8.387622,59.91146,0.1732889,0.05172235,0,0,5.350373
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.008681795,0.008681795,0,-1,0,0.008681795,0,0,1.734723E-18,0,0,0.009138731,0.008681795,0,0,5.915996,5.300878,0,0.009138731,-0.009138731,8.377989,59.84266,0.1732889,0.009549974,0,0,5.300878
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.6383348,0.6383348,0,-1,0,0.6383348,0,0,0,0,0,0.6719313,0.6383348,0,0,5.92615,5.291739,0,0.6719313,-0.6719313,7.669711,54.78354,0.1732889,0.7021682,0,0,5.291739
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2935914,0.2935914,0,-1,0,0.2935914,0,0,5.551115E-17,0,0,0.3090436,0.2935914,0,0,6.67274,4.619808,0,0.3090436,-0.3090436,7.34395,52.45668,0.1732889,0.3229505,0,0,4.619808
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1364942,0.1364942,0,-1,0,0.1364942,0,0,2.775558E-17,0,0,0.1436781,0.1364942,0,0,7.016122,4.310764,0,0.1436781,-0.1436781,7.1925,51.3749,0.1732889,0.1501436,0,0,4.310764
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3002326,0.3002326,0,-1,0,0.3002326,0,0,5.551115E-17,0,0,0.3160343,0.3002326,0,0,7.175765,4.167086,0,0.3160343,-0.3160343,6.859371,48.99541,0.1732889,0.3302559,0,0,4.167086
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2814917,0.2814917,0,-1,0,0.2814917,0,0,0,0,0,0.296307,0.2814917,0,0,7.526914,3.851052,0,0.296307,-0.296307,6.547036,46.76445,0.1732889,0.3096409,0,0,3.851052
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.5776942,0.5776942,0,0,0,0.5776942,0,0,1.110223E-16,0,0,0.6080992,0.5776942,0,0,7.856143,3.554745,0,0.6080992,-0.6080992,5.906043,42.18594,0.1732889,0.6354636,0,0,3.554745
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.6772121,0.6772121,0,0,0,0.6772121,9.23595,0,1.110223E-16,0,0.06254698,0.7128549,0.6772121,0,0,8.53181,2.946646,0,0.6503079,-0.6503079,5.220558,37.28963,0.1732889,0.7449334,0.05003758,0,3.009193
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.254374,2.296338,0.7697161,0,0.7697161,5.950775,42.50545,0.1732429,0,0.6157729,0,3.066054
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.8202202,0.8202202,0,0,0,0.8202202,248.1383,0,0,0,2.03528,0.8633897,0.8202202,0,0,8.484657,2.989082,1.171891,0,1.171891,7.062528,50.44653,0.173173,0.9022422,1.628224,0,5.024363
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.908019,3.33,0,-1,0,3.33,103.3094,0,0.5780191,0.968821,3.440202,3.505263,3.33,0,0,7.312767,4.043784,0,0.06506167,-0.06506167,6.993947,49.95667,0.173173,4.298821,2.752161,0,7.483985
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.062959,2.062959,0,-1,0,2.062959,195.8764,0,0,0,4.04085,2.171536,2.062959,0,0,7.385058,3.978722,1.869314,0,1.869314,8.767334,62.62369,0.1730615,2.269255,3.23268,0,8.019572
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.652766,2.652766,0,-1,0,2.652766,179.6092,0,0,0,4.764611,2.792385,2.652766,0,0,5.515744,5.661105,1.972226,0,1.972226,10.63835,75.98808,0.172944,2.918042,3.811689,0,10.42572
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,0.6388133,0,0,4.182332,0,0,0,0,3.543518,7.436108,3.543518,0,3.543518,14.00003,100,0.1727334,0,3.345865,0,11.61844
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.230593,1.230593,0,-1,0,1.230593,266.6426,1.985924,0,0,3.281285,1.295361,1.230593,0,0,0,10.62527,0,0,0,14.00003,100,0.1727334,1.353652,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.272124,1.272124,0,-1,0,1.272124,258.372,1.947735,0,0,3.286813,1.339078,1.272124,0,0,0,10.62527,0,0,0,14.00003,100,0.1727334,1.399337,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.4457737,0.4457737,0,-1,0,0.4457737,430.0325,1.447736,0,0,1.916972,0.4692355,0.4457737,0,0,0,10.62527,0,0,0,14.00003,100,0.1727334,0.4903511,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.8907502,0.8907502,0,-1,0,0.8907502,188.1453,0.7382725,0,0,1.675904,0.9376317,0.8907502,0,0,0,10.62527,0,0,0,14.00003,100,0.1727334,0.9798251,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0003511354,0.0003511354,0,-1,0,0.0003511354,192699.5,0.6762664,0,0,0.676636,0.0003696162,0.0003511354,0,0,0,10.62527,0,0,0,14.00003,100,0.1727334,0.0003862489,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.676558,1.676558,0,-1,0,1.676558,5.525653,0,2.220446E-16,0,0.09264079,1.764798,1.676558,0,0,0,10.62527,0,1.672157,-1.672157,12.23742,87.40997,0.1727334,1.844214,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.014479,2.014479,0,-1,0,2.014479,0,0,4.440892E-16,0,0,2.120504,2.014479,0,0,1.857953,8.953116,0,2.120504,-2.120504,10.00221,71.44423,0.1727334,2.215926,0,0,8.953116
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.625292,1.625292,0,-1,0,1.625292,0,0,2.220446E-16,0,0,1.710833,1.625292,0,0,4.214068,6.832613,0,1.710833,-1.710833,8.198835,58.56299,0.1727334,1.787821,0,0,6.832613
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.4756696,0.4756696,0,-1,0,0.4756696,0,0,1.110223E-16,0,0,0.5007048,0.4756696,0,0,6.114994,5.12178,0,0.5007048,-0.5007048,7.671046,54.79308,0.1727334,0.5232365,0,0,5.12178
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.671332,4.621075,0,0,0,7.671046,54.79308,0.1727334,0,0,0,4.621075
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2523149,0.2523149,0,-1,0,0.2523149,0,0,0,0,0,0.2655946,0.2523149,0,0,6.671332,4.621075,0,0.2655946,-0.2655946,7.391085,52.79336,0.1727334,0.2775464,0,0,4.621075
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0229848,0.0229848,0,-1,0,0.0229848,0,0,0,0,0,0.02419452,0.0229848,0,0,6.966438,4.35548,0,0.02419452,-0.02419452,7.365582,52.61119,0.1727334,0.02528328,0,0,4.35548
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.8410798,0.8410798,0,-1,0,0.8410798,0,0,1.110223E-16,0,0,0.8853472,0.8410798,0,0,6.99332,4.331286,0,0.8853472,-0.8853472,6.432344,45.94522,0.1727334,0.9251878,0,0,4.331286
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.4800525,0.4800525,0,-1,0,0.4800525,0,0,5.551115E-17,0,0,0.5053185,0.4800525,0,0,7.97704,3.445939,0,0.5053185,-0.5053185,5.899692,42.14057,0.1727334,0.5280578,0,0,3.445939
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3839714,0.3839714,0,-1,0,0.3839714,0,0,5.551115E-17,0,0,0.4041804,0.3839714,0,0,8.538505,2.94062,0,0.4041804,-0.4041804,5.473648,39.0974,0.1727334,0.4223685,0,0,2.94062
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2133593,0.2133593,0,-1,0,0.2133593,0,0,2.775558E-17,0,0,0.2245888,0.2133593,0,0,8.987594,2.53644,0,0.2245888,-0.2245888,5.23691,37.40643,0.1727334,0.2346953,0,0,2.53644
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.0597207,0.0597207,0,0,0,0.0597207,0,0,0,0,0,0.06286389,0.0597207,0,0,9.237137,2.311851,0,0.06286389,-0.06286389,5.170646,36.93311,0.1727334,0.06569277,0,0,2.311851
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1388968,0.1388968,0,0,0,0.1388968,42.17696,0,0,0,0.05858246,0.1462072,0.1388968,0,0,9.306986,2.248987,0,0.08762473,-0.08762473,5.078281,36.27337,0.1727334,0.1527865,0.04686597,0,2.30757
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.914495,2.914495,5,0,1.53,2.914495,31.10044,0,0,0,0.9064208,0,0,2.085505,1.98123,9.404346,2.161362,2.887651,0,2.887651,7.817748,55.84094,0.172869,3.205944,0.7251366,5,3.067783
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.050884,2.050884,5,0,1.53,2.050884,87.00479,0,0,0,1.784367,0,0,2.949116,2.80166,6.516696,4.760248,4.586028,0,4.586028,12.16844,86.91722,0.1729872,2.255972,1.427494,5,6.544615
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.279802,0,0,3.210471,0,0,0,0,1.930668,8.887672,1.930668,0,1.930668,14.00003,100,0.1728728,0,2.568377,0,12.09814
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.155145,1.155145,0,-1,0,1.155145,305.5237,2.3133,0,0,3.529243,1.215942,1.155145,0,0,0,10.62527,0,0,0,14.00003,100,0.1728728,1.27066,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.745616,2.745616,0,-1,0,2.745616,170.7094,1.796901,0,0,4.687023,2.890122,2.745616,0,0,0,10.62527,0,0,0,14.00003,100,0.1728728,3.020177,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2710796,0.2710796,0,-1,0,0.2710796,1896.881,4.85671,0,0,5.142057,0.2853469,0.2710796,0,0,0,10.62527,0,0,0,14.00003,100,0.1728728,0.2981875,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.6130099,0.6130099,0,-1,0,0.6130099,751.5922,3.96206,0,0,4.607334,0.6452735,0.6130099,0,0,0,10.62527,0,0,0,14.00003,100,0.1728728,0.6743108,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.455159,2.455159,0,-1,0,2.455159,169.6067,1.579737,0,0,4.164115,2.584378,2.455159,0,0,0,10.62527,0,0,0,14.00003,100,0.1728728,2.700675,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.134065,2.134065,0,-1,0,2.134065,104.5395,0,4.440892E-16,0,2.230942,2.246384,2.134065,0,0,0,10.62527,0,0.01544239,-0.01544239,13.98375,99.88373,0.1728728,2.347471,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.355696,1.355696,0,-1,0,1.355696,138.1501,0.4286889,0,0,1.872896,1.427049,1.355696,0,0,0.01715822,10.60983,0.01715822,0,0.01715822,14.00003,100,0.1728718,1.491266,1.498317,0,12.48273
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.149744,2.149744,0,-1,0,2.149744,41.80295,0,0,0,0.8986565,2.262889,2.149744,0,0,0,10.62527,0,1.364232,-1.364232,12.562,89.7284,0.1728718,2.364719,0.7189252,0,11.52393
