Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.368599,0.368599,0,-1,0,0.368599,23.03316,0,0,0,0.0849,0.387999,0.368599,0,0,1.515813,9.261042,0,0.303099,-0.303099,12.24251,87.4463,0.1728718,0.4054589,0.06792,0,9.345942
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.005547422,0.005547422,0,-1,0,0.005547422,0,0,8.673617E-19,0,0,0.005839392,0.005547422,0,0,1.85259,8.957943,0,0.005839392,-0.005839392,12.23635,87.40234,0.1728718,0.006102164,0,0,8.957943
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.802593,2.802593,0,-1,0,2.802593,0,0,4.440892E-16,0,0,2.950098,2.802593,0,0,1.859078,8.952104,0,2.950098,-2.950098,9.126676,65.19041,0.1728718,3.082852,0,0,8.952104
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.449003,1.449003,0,-1,0,1.449003,0,0,2.220446E-16,0,0,1.525266,1.449003,0,0,5.136964,6.002006,0,1.525266,-1.525266,7.518904,53.70635,0.1728718,1.593903,0,0,6.002006
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.307567,0.307567,0,-1,0,0.307567,0,0,0,0,0,0.3237547,0.307567,0,0,6.831704,4.47674,0,0.3237547,-0.3237547,7.177637,51.26873,0.1728718,0.3383237,0,0,4.47674
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.5985735,0.5985735,0,-1,0,0.5985735,0,0,1.110223E-16,0,0,0.6300774,0.5985735,0,0,7.191432,4.152986,0,0.6300774,-0.6300774,6.513477,46.52474,0.1728718,0.6584308,0,0,4.152986
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3519129,0.3519129,0,-1,0,0.3519129,0,0,5.551115E-17,0,0,0.3704346,0.3519129,0,0,7.891518,3.522908,0,0.3704346,-0.3704346,6.123004,43.73566,0.1728718,0.3871042,0,0,3.522908
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.5795792,0.5795792,0,-1,0,0.5795792,0,0,0,0,0,0.6100833,0.5795792,0,0,8.303112,3.152474,0,0.6100833,-0.6100833,5.47992,39.14221,0.1728718,0.6375371,0,0,3.152474
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.6049302,0.6049302,0,-1,0,0.6049302,0,0,0,0,0,0.6367686,0.6049302,0,0,8.980982,2.54239,0,0.6367686,-0.6367686,4.808707,34.34784,0.1728718,0.6654233,0,0,2.54239
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.5994613,0.5994613,0,-1,0,0.5994613,0,0,0,0,0,0.6310118,0.5994613,0,0,9.688502,1.905622,0,0.6310118,-0.6310118,4.143562,29.59682,0.1728718,0.6594074,0,0,1.905622
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3584599,0.3584599,0,-1,0,0.3584599,0,0,5.551115E-17,0,0,0.3773262,0.3584599,0,0,10.38963,1.27461,0,0.3773262,-0.3773262,3.745826,26.75584,0.1728718,0.3943058,0,0,1.27461
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2285582,0.2285582,0,0,0,0.2285582,0,0,2.775558E-17,0,0,0.2405875,0.2285582,0,0,10.80888,0.8972837,0,0.2405875,-0.2405875,3.492224,24.94441,0.1728718,0.251414,0,0,0.8972837
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.5765204,0.5765204,0,0,0,0.5765204,9.947391,0,1.110223E-16,0,0.05734874,0.6068636,0.5765204,0,0,11.0762,0.6566961,0,0.5495149,-0.5495149,2.912985,20.80699,0.1728718,0.6341725,0.045879,0,0.7140449
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2873176,0.2873176,3.792581,0,1.200375,0.2873176,314.5033,0,0,0,0.9036233,0,0,3.505263,3.33,11.68677,0.1071813,4.233624,0,4.233624,6.929352,49.49527,0.1728852,0.3160494,0.7228986,5,1.010805
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.139183,2.139183,4.806733,0,1.477238,2.139183,73.82056,0,0,0,1.579157,0,0,2.66755,2.534173,7.453146,3.917442,4.11333,0,4.11333,10.8316,77.36842,0.1730109,2.353102,1.263326,5,5.4966
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.573671,2.573671,0,-1,0,2.573671,99.86938,0,0,0,2.570309,2.709127,2.573671,0,0,3.339817,7.619439,0,0.1388182,-0.1388182,10.68527,76.32322,0.1730109,2.831038,2.056247,0,10.18975
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.39301,2.39301,0,-1,0,2.39301,138.836,0,0,0,3.322361,2.518958,2.39301,0,0,3.494059,7.480621,0.8034026,0,0.8034026,11.44745,81.76731,0.1729634,2.632311,2.657888,0,10.80298
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,4.775782,3.33,0,-1,0,3.33,131.2747,0,1.445782,1.92336,4.371449,3.505263,3.33,0,0,2.690657,8.203683,0.8661862,0,0.8661862,12.26918,87.63685,0.1729122,5.25336,3.497159,0,12.57513
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.49401,2.49401,0,-1,0,2.49401,168.8296,0,0,0,4.210629,2.625274,2.49401,0,0,1.824471,8.983251,1.585354,0,1.585354,13.77318,98.37968,0.1728187,2.743412,3.368503,0,13.19388
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.249855,1.249855,0,-1,0,1.249855,247.6604,1.540642,0,0,3.095395,1.315637,1.249855,0,0,0.2391161,10.41007,0.2391161,0,0.2391161,14.00003,100,0.1728046,1.37484,2.476316,0,13.50546
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.373963,1.373963,0,-1,0,1.373963,256.1606,2.073274,0,0,3.519552,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1728046,1.511359,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.400655,0.400655,0,-1,0,0.400655,871.55,3.070166,0,0,3.491908,0.4217421,0.400655,0,0,0,10.62527,0,0,0,14.00003,100,0.1728046,0.4407205,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2847758,0.2847758,0,-1,0,0.2847758,799.0175,1.975644,0,0,2.275408,0.2997639,0.2847758,0,0,0,10.62527,0,0,0,14.00003,100,0.1728046,0.3132533,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.401603,2.401603,0,-1,0,2.401603,37.24984,0,4.440892E-16,0,0.8945931,2.528003,2.401603,0,0,0,10.62527,0,1.63341,-1.63341,12.27826,87.70171,0.1728046,2.641763,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.057559,3.057559,0,-1,0,3.057559,2.778131,0,0,0.03331479,0.08494299,3.218483,3.057559,0,0,1.8149,8.991864,0,3.13354,-3.13354,8.975222,64.1086,0.1728046,3.363315,0.06795439,0,9.076807
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.243293,3.33,0,-1,0,3.33,0,0,0.9132935,1.337623,0,3.505263,3.33,0,0,5.296611,5.858325,0,3.505263,-3.505263,5.28035,37.71671,0.1728046,4.667623,0,0,5.858325
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.316469,2.235408,0,-1,0,2.235408,0,0,1.081061,1.412707,0,2.353061,2.235408,0,0,9.191348,2.353061,0,2.353061,-2.353061,2.800006,20,0.1728046,3.648116,0,0,2.353061
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.146348,0,0,-1,0,0,0,0,5.146348,5.660983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,5.660983,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.5868945,0,0,-1,0,0,0,0,0.5868945,0.645584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0.645584,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.8835905,0,0,-1,0,0,0,0,0.8835905,0.9719496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0.9719496,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5177933,0,0,-1,0,0,0,0,0.5177933,0.5695726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0.5695726,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.4662244,0,0,-1,0,0,0,0,0.4662244,0.5128469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0.5128469,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1593603,0,0,-1,0,0,0,0,0.1593603,0.1752963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,0.1752963,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.9682243,0,0,-1,0,0,0,0,0.9682243,1.065047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728046,1.065047,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.4819349,0.4819349,3.987198,0,1.253505,0.4819349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728914,0.5301284,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1729263,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.55621,3.55621,5,0,1.53,3.55621,28.82517,0,0,0,1.025084,0,0,1.44379,1.3716,5.110548,6.02578,2.396684,0,2.396684,11.42543,81.61005,0.1730347,3.911831,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.09237244,0.09237244,0,0,0,0.09237244,2312.851,0,0,0,2.136436,0.09723414,0.09237244,0,0,2.713865,8.182796,2.039202,0,2.039202,13.35999,95.42828,0.1729148,0.1016097,1.709149,0,10.31923
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.233565,3.233565,0,-1,0,3.233565,100.6702,0,0,0.2269214,3.255238,3.403753,3.233565,0,0,0.6746625,10.01808,0,0.1485146,-0.1485146,13.20344,94.31009,0.1729148,3.556921,2.60419,0,13.27332
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,3.180499,0,0,4.020177,0,0,0,0,0.8396788,9.869563,0.8396788,0,0.8396788,14.00003,100,0.1728654,0,3.216142,0,13.88974
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.9435198,0.9435198,0,-1,0,0.9435198,516.7042,3.882028,0,0,4.875206,0.9931787,0.9435198,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,1.037872,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.73914,2.73914,0,-1,0,2.73914,149.3728,1.208224,0,0,4.091529,2.883305,2.73914,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,3.013054,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.5485705,0.5485705,0,-1,0,0.5485705,520.1422,2.275904,0,0,2.853347,0.5774426,0.5485705,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,0.6034276,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.190171,1.190171,0,-1,0,1.190171,193.9666,1.055723,0,0,2.308535,1.252812,1.190171,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,1.309188,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.114351,1.114351,0,-1,0,1.114351,149.2053,0.4896693,0,0,1.66267,1.173001,1.114351,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,1.225786,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728654,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.761728,2.761728,0,-1,0,2.761728,0,0,0,0,0,2.907082,2.761728,0,0,0,10.62527,0,2.907082,-2.907082,10.93569,78.11195,0.1728654,3.0379,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.947918,3.33,0,-1,0,3.33,0,0,0.617918,1.01271,0,3.505263,3.33,0,0,3.230091,7.718193,0,3.505263,-3.505263,7.240823,51.72006,0.1728654,4.34271,0,0,7.718193
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.030697,3.33,0,-1,0,3.33,0,0,1.700697,2.203767,0,3.505263,3.33,0,0,7.124828,4.212929,0,3.505263,-3.505263,3.545951,25.32817,0.1728654,5.533767,0,0,4.212929
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.6056642,0.6056642,0,-1,0,0.6056642,0,0,0,0,0,0.6375412,0.6056642,0,0,11.01956,0.7076662,0,0.6375412,-0.6375412,2.873924,20.52798,0.1728654,0.6662306,0,0,0.7076662
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2999758,0.06661864,0,-1,0,0.06661864,0,0,0.2333571,0.2633547,0,0.07012489,0.06661864,0,0,11.72794,0.07012489,0,0.07012489,-0.07012489,2.800006,20,0.1728654,0.3299734,0,0,0.07012489
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.04588477,0,0,-1,0,0,0,0,0.04588477,0.05047324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728654,0.05047324,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.4658942,0,0,-1,0,0,0,0,0.4658942,0.5124837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728654,0.5124837,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.6763765,0,0,-1,0,0,0,0,0.6763765,0.7440141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728654,0.7440141,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1989374,0,0,-1,0,0,0,0,0.1989374,0.2188311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728654,0.2188311,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.8265842,0,0,-1,0,0,0,0,0.8265842,0.9092427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728654,0.9092427,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.5360399,0.5360399,4.041303,0,1.268276,0.5360399,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729575,0.5896438,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.086255,1.086255,4.591518,0,1.418485,1.086255,5.042797,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1731026,1.194881,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.415504,3.415504,5,0,1.53,3.415504,23.21436,0,0,0,0.7928873,0,0,1.584496,1.505272,5.091083,6.0433,2.298159,0,2.298159,11.35043,81.07433,0.1732081,3.757054,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.900224,2.900224,0,0,0,2.900224,73.2132,0,0,0,2.123347,3.052867,2.900224,0,0,2.792924,8.111643,0,0.9295208,-0.9295208,10.37063,74.07576,0.1732081,3.190246,1.698677,0,10.23499
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.477934,1.477934,0,-1,0,1.477934,216.7921,0,0,0,3.204045,1.55572,1.477934,0,0,3.825725,7.182122,1.648325,0,1.648325,11.93437,85.24529,0.1731114,1.625728,2.563236,0,10.38617
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.998382,2.998382,0,-1,0,2.998382,136.0787,0,0,0,4.080158,3.156192,2.998382,0,0,2.1774,8.665614,0.9239665,0,0.9239665,12.81092,91.50636,0.1730573,3.298221,3.264127,0,12.74577
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.090196,2.090196,0,-1,0,2.090196,234.9997,1.458315,0,0,4.911954,2.200207,2.090196,0,0,1.253433,9.497184,1.253433,0,1.253433,14.00003,100,0.1729839,2.299216,3.929564,0,14.40914
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.290659,1.290659,0,-1,0,1.290659,400.8109,3.814512,0,0,5.173101,1.358588,1.290659,0,0,0,10.62527,0,0,0,14.00003,100,0.1729839,1.419725,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.810248,2.810248,0,-1,0,2.810248,156.6074,1.442902,0,0,4.401058,2.958156,2.810248,0,0,0,10.62527,0,0,0,14.00003,100,0.1729839,3.091273,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.812031,1.812031,0,-1,0,1.812031,171.7776,1.205263,0,0,3.112664,1.907401,1.812031,0,0,0,10.62527,0,0,0,14.00003,100,0.1729839,1.993234,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3935764,0.3935764,0,-1,0,0.3935764,508.6588,1.58767,0,0,2.001961,0.414291,0.3935764,0,0,0,10.62527,0,0,0,14.00003,100,0.1729839,0.432934,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.216085,3.216085,0,-1,0,3.216085,46.35028,0,0,0.2076941,1.490665,3.385353,3.216085,0,0,0,10.62527,0,1.894688,-1.894688,12.00285,85.73448,0.1729839,3.537694,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.977275,2.977275,0,-1,0,2.977275,23.41329,0,8.881784E-16,0,0.6970782,3.133974,2.977275,0,0,2.105209,8.730586,0,2.436896,-2.436896,9.434137,67.38656,0.1729839,3.275003,0.5576625,0,9.427664
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.30456,1.30456,0,-1,0,1.30456,5.685642,0,0,0,0.0741726,1.373221,1.30456,0,0,4.812871,6.29369,0,1.299048,-1.299048,8.06482,57.60574,0.1729839,1.435016,0.05933808,0,6.367863
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.937479,2.937479,0,-1,0,2.937479,0,0,0,0,0,3.092083,2.937479,0,0,6.256258,4.994642,0,3.092083,-3.092083,4.805479,34.32478,0.1729839,3.231227,0,0,4.994642
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.3838976,0.3838976,0,-1,0,0.3838976,0,0,5.551115E-17,0,0,0.4041027,0.3838976,0,0,9.691906,1.902559,0,0.4041027,-0.4041027,4.379517,31.2822,0.1729839,0.4222873,0,0,1.902559
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1096498,0.1096498,0,-1,0,0.1096498,0,0,1.387779E-17,0,0,0.1154209,0.1096498,0,0,10.14091,1.498456,0,0.1154209,-0.1154209,4.257853,30.41317,0.1729839,0.1206148,0,0,1.498456
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5023993,0.5023993,0,-1,0,0.5023993,0,0,0,0,0,0.5288414,0.5023993,0,0,10.26915,1.383035,0,0.5288414,-0.5288414,3.700405,26.43141,0.1729839,0.5526392,0,0,1.383035
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.890648,0.8114842,0,-1,0,0.8114842,0,0,0.07916388,0.1682287,0,0.8541939,0.8114842,0,0,10.85676,0.8541939,0,0.8541939,-0.8541939,2.800006,20,0.1729839,0.9797128,0,0,0.8541939
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.415573,0,0,-1,0,0,0,0,0.415573,0.4571303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0.4571303,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4304343,0,0,-1,0,0,0,0,0.4304343,0.4734777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0.4734777,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.6880745,0,0,-1,0,0,0,0,0.6880745,0.756882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0.756882,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.5243812,0,0,-1,0,0,0,0,0.5243812,0.5768193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0.5768193,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729839,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.6074368,0.6074368,4.1127,0,1.287767,0.6074368,4.104887,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.1730812,0.6681805,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.1730985,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.6411082,0.6411082,4.146371,0,1.296959,0.6411082,46.10487,8.881784E-16,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.1731831,0.7052191,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.594106,1.594106,0,-1,0,1.594106,62.70686,0,0,0,0.9996139,1.678007,1.594106,0,0,1.168621,9.573515,0,0.6783926,-0.6783926,12.17629,86.97331,0.1731831,1.753517,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.68998,1.68998,0,-1,0,1.68998,29.92074,0,2.220446E-16,0,0.5056545,1.778926,1.68998,0,0,1.922391,8.895123,0,1.273272,-1.273272,10.83414,77.38657,0.1731831,1.858978,0.4045236,0,9.400777
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.574285,3.33,0,-1,0,3.33,8.206646,0,0.2442845,0.601713,0.2732813,3.505263,3.33,0,0,3.337137,7.62185,0,3.231982,-3.231982,7.427333,53.05228,0.1731831,3.931713,0.2186251,0,7.895132
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.083642,3.083642,0,-1,0,3.083642,11.11487,0,0,0.06200609,0.3427429,3.245939,3.083642,0,0,6.928228,4.389869,0,2.903196,-2.903196,4.367096,31.19348,0.1731831,3.392006,0.2741943,0,4.732612
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.845922,1.768755,0,-1,0,1.768755,21.21123,0,0.07716682,0.5468918,0.3751747,1.861847,1.768755,0,0,10.154,1.486673,0,1.486673,-1.486673,2.800006,20,0.1731831,2.030514,0.3001398,0,1.861847
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.20625,0.3619804,0,-1,0,0.3619804,105.2632,0,2.84427,3.454479,0.381032,0.381032,0.3619804,0,0,11.80586,0,0,0,0,2.800006,20,0.1731831,3.526875,0.3048256,0,0.381032
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.180664,0.603982,0,-1,0,0.603982,105.2632,0,0.576682,1.177934,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.1731831,1.29873,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.569781,0.1876366,0,-1,0,0.1876366,105.2632,0,1.382144,1.689232,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.1731831,1.726759,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.298558,0.1024968,0,-1,0,0.1024968,105.2632,0,3.196061,3.607914,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.1731831,3.628414,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.1731801,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.059986,0.04423156,0,-1,0,0.04423156,0,0,2.015754,2.221753,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.1731801,2.265984,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.712027,0,0,-1,0,0,0,0,2.712027,2.98323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,2.98323,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.356472,0,0,-1,0,0,0,0,3.356472,3.692119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,3.692119,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.6723132,0,0,-1,0,0,0,0,0.6723132,0.7395445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.7395445,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.0401706,0,0,-1,0,0,0,0,0.0401706,0.04418765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.04418765,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.7217398,0,0,-1,0,0,0,0,0.7217398,0.7939137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.7939137,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3299905,0,0,-1,0,0,0,0,0.3299905,0.3629895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.3629895,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1361204,0,0,-1,0,0,0,0,0.1361204,0.1497324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.1497324,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3250524,0,0,-1,0,0,0,0,0.3250524,0.3575576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731801,0.3575576,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.983655,0.983655,4.488918,0,1.390475,0.983655,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733168,1.082021,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1733507,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.064157,1.064157,4.56942,0,1.412452,1.064157,29.37561,4.440892E-16,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1734768,1.170572,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1734289,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.785462,0.785462,0,-1,0,0.785462,144.7663,0,0,0,1.137084,0.8268021,0.785462,0,0,0.6450604,10.04472,0.3102818,0,0.3102818,13.68243,97.73144,0.1734108,0.8640082,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.8420836,0.8420836,0,-1,0,0.8420836,172.688,0.2329951,0,0,1.454177,0.8864038,0.8420836,0,0,0.3347786,10.32397,0.3347786,0,0.3347786,14.00003,100,0.1733913,0.9262919,1.163342,0,11.77815
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.004688,1.004688,0,-1,0,1.004688,35.59514,0,0,0,0.3576202,1.057567,1.004688,0,0,0,10.62527,0,0.6999463,-0.6999463,13.26222,94.72995,0.1733913,1.105157,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.021084,1.021084,0,-1,0,1.021084,49.78865,0,0,0,0.5083841,1.074826,1.021084,0,0,0.7777181,9.925328,0,0.5664415,-0.5664415,12.66514,90.46509,0.1733913,1.123193,0.4067073,0,10.43371
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,4.323754,3.33,0,-1,0,3.33,28.08385,4.440892E-16,0.9937539,1.426129,0.9351922,3.505263,3.33,0,0,1.407098,9.358887,0,2.570071,-2.570071,9.956045,71.11446,0.1733913,4.756129,0.7481537,0,10.29408
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.024532,1.024532,0,-1,0,1.024532,84.15775,0,0,0,0.8622229,1.078454,1.024532,0,0,4.262732,6.788815,0,0.2162316,-0.2162316,9.728117,69.48641,0.1733913,1.126985,0.6897783,0,7.651038
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.7761036,0.7761036,0,-1,0,0.7761036,79.86253,0,0,0,0.619816,0.8169511,0.7761036,0,0,4.502989,6.572584,0,0.1971351,-0.1971351,9.520319,68.00214,0.1733913,0.8537139,0.4958528,0,7.1924
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.189497,2.189497,0,-1,0,2.189497,27.74775,0,0,0,0.6075363,2.304734,2.189497,0,0,4.722028,6.375449,0,1.697198,-1.697198,7.731315,55.22357,0.1733913,2.408447,0.486029,0,6.982985
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.5725315,0.5725315,0,-1,0,0.5725315,62.6095,0,1.110223E-16,0,0.3584591,0.6026648,0.5725315,0,0,6.607804,4.678251,0,0.2442056,-0.2442056,7.4739,53.38489,0.1733913,0.6297846,0.2867673,0,5.03671
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.850807,1.850807,0,-1,0,1.850807,2.141351,0,2.220446E-16,0,0.03963227,1.948218,1.850807,0,0,6.879143,4.434045,0,1.908586,-1.908586,5.462073,39.01473,0.1733913,2.035888,0.03170582,0,4.473678
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.839878,1.839878,0,-1,0,1.839878,0,0,2.220446E-16,0,0,1.936714,1.839878,0,0,8.999794,2.525459,0,1.936714,-1.936714,3.420598,24.43279,0.1733913,2.023866,0,0,2.525459
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.593117,0.5593084,0,-1,0,0.5593084,0,0,1.033809,1.19312,0,0.5887456,0.5593084,0,0,11.1517,0.5887456,0,0.5887456,-0.5887456,2.800006,20,0.1733913,1.752429,0,0,0.5887456
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,4.70834,0,0,-1,0,0,0,0,4.70834,5.179174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,5.179174,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1827053,0,0,-1,0,0,0,0,0.1827053,0.2009759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.2009759,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.4372832,0,0,-1,0,0,0,0,0.4372832,0.4810116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.4810116,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.4851506,0,0,-1,0,0,0,0,0.4851506,0.5336657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.5336657,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3986835,0,0,-1,0,0,0,0,0.3986835,0.4385519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.4385519,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.902485,0,0,-1,0,0,0,0,0.902485,0.9927335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.9927335,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0885895,0,0,-1,0,0,0,0,0.0885895,0.09744845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.09744845,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.8768649,0,0,-1,0,0,0,0,0.8768649,0.9645513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733913,0.9645513,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.041349,1.041349,4.546612,0,1.406225,1.041349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1735331,1.145484,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.384988,0.384988,3.890251,0,1.227039,0.384988,19.95294,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1736033,0.4234867,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.9295257,0.9295257,4.434789,0,1.375697,0.9295257,53.5162,4.440892E-16,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1737043,1.022478,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.6586622,0.6586622,0,0,0,0.6586622,237.8053,0,0,0,1.566333,0.6933286,0.6586622,0,0,1.241597,9.507837,0.8730047,0,0.8730047,13.65035,97.50231,0.1736535,0.7245284,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.008501,1.008501,0,-1,0,1.008501,220.6851,0.7954388,0,0,2.225611,1.06158,1.008501,0,0,0.3685923,10.29354,0.3685923,0,0.3685923,14.00003,100,0.1736321,1.109351,1.780489,0,12.51915
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736321,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.403801,1.403801,0,-1,0,1.403801,225.2463,1.684324,0,0,3.162009,1.477685,1.403801,0,0,0,10.62527,0,0,0,14.00003,100,0.1736321,1.544181,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736321,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736321,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736321,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.657911,1.657911,0,-1,0,1.657911,100.1907,0,0,0,1.661072,1.745169,1.657911,0,0,0,10.62527,0,0.08409674,-0.08409674,13.91138,99.36681,0.1736321,1.823702,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.383917,1.383917,0,-1,0,1.383917,95.38018,0,0,0,1.319983,1.456755,1.383917,0,0,0.09344082,10.54118,0,0.1367723,-0.1367723,13.76721,98.33703,0.1736321,1.522309,1.055986,0,11.86116
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.749108,2.749108,0,-1,0,2.749108,36.25305,0,4.440892E-16,0,0.9966353,2.893797,2.749108,0,0,0.24541,10.40441,0,1.897162,-1.897162,11.76743,84.05288,0.1736321,3.024018,0.7973082,0,11.40104
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,2.353368,8.507243,0.05657307,0,0.05657307,11.8211,84.43624,0.1736288,0,0.04525845,0,8.563816
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.4528117,0.4528117,0,-1,0,0.4528117,0,0,5.551115E-17,0,0,0.4766439,0.4528117,0,0,2.296795,8.558159,0,0.4766439,-0.4766439,11.31867,80.84748,0.1736288,0.4980929,0,0,8.558159
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.443586,2.443586,0,-1,0,2.443586,0,0,0,0,0,2.572196,2.443586,0,0,2.826399,8.081514,0,2.572196,-2.572196,8.607338,61.48086,0.1736288,2.687945,0,0,8.081514
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,4.466762,3.33,0,-1,0,3.33,0,0,1.136762,1.583438,0,3.505263,3.33,0,0,5.684395,5.509319,0,3.505263,-3.505263,4.912466,35.08897,0.1736288,4.913438,0,0,5.509319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.5191261,0.5191261,0,-1,0,0.5191261,0,0,0,0,0,0.5464485,0.5191261,0,0,9.579132,2.004056,0,0.5464485,-0.5464485,4.336459,30.97464,0.1736288,0.5710387,0,0,2.004056
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.5690967,0.5690967,0,-1,0,0.5690967,0,0,0,0,0,0.5990492,0.5690967,0,0,10.1863,1.457607,0,0.5990492,-0.5990492,3.705005,26.46427,0.1736288,0.6260064,0,0,1.457607
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.5646605,0.5646605,0,-1,0,0.5646605,0,0,0,0,0,0.5943794,0.5646605,0,0,10.85191,0.858558,0,0.5943794,-0.5943794,3.078474,21.98906,0.1736288,0.6211265,0,0,0.858558
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.603506,0.2509696,0,-1,0,0.2509696,0,0,0.3525364,0.4128869,0,0.2641786,0.2509696,0,0,11.51233,0.2641786,0,0.2641786,-0.2641786,2.800006,20,0.1736288,0.6638566,0,0,0.2641786
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736288,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736288,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1781652,0,0,-1,0,0,0,0,0.1781652,0.1959817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736288,0.1959817,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.6852154,0.6852154,4.190478,0,1.309001,0.6852154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737337,0.7537369,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2225862,0.2225862,3.727849,0,1.182703,0.2225862,16.60573,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.1737893,0.2448449,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.063534,1.063534,4.568798,0,1.412282,1.063534,74.62378,4.440892E-16,0,0,0.7936495,0,0,3.505263,3.33,5.108898,6.027266,4.12365,0,4.12365,13.06534,93.32366,0.173886,1.169888,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.944314,1.944314,0,0,0,1.944314,68.15955,0,0,0,1.325236,2.046647,1.944314,0,0,0.9852487,9.73855,0,0.7214108,-0.7214108,12.3049,87.89201,0.173886,2.138746,1.060189,0,11.06379
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,1.786816,9.017139,1.047343,0,1.047343,13.2985,94.98911,0.1738253,0,0.8378744,0,10.06448
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.504545,1.504545,0,-1,0,1.504545,140.8799,0,0,0,2.119601,1.583731,1.504545,0,0,0.7394732,9.959748,0.5358697,0,0.5358697,13.80687,98.62032,0.1737943,1.654999,1.695681,0,12.07935
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,2.210033,0,0,2.413637,0,0,0,0,0.2036035,10.44203,0.2036035,0,0.2036035,14.00003,100,0.1737825,0,1.93091,0,12.85567
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.7444779,0.7444779,0,-1,0,0.7444779,341.091,1.755686,0,0,2.539347,0.7836609,0.7444779,0,0,0,10.62527,0,0,0,14.00003,100,0.1737825,0.8189257,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.136235,1.136235,0,-1,0,1.136235,184.0307,0.8949838,0,0,2.09102,1.196036,1.136235,0,0,0,10.62527,0,0,0,14.00003,100,0.1737825,1.249858,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.775427,1.775427,0,-1,0,1.775427,49.00973,0,0,0,0.870132,1.868871,1.775427,0,0,0,10.62527,0,0.9987386,-0.9987386,12.94726,92.48028,0.1737825,1.95297,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.7550455,0.7550455,0,-1,0,0.7550455,106.2942,0,0,0,0.8025696,0.7947847,0.7550455,0,0,1.10971,9.626535,0.007784877,0,0.007784877,12.95465,92.53304,0.173782,0.83055,0.6420557,0,10.4291
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.463822,2.463822,0,-1,0,2.463822,40.38005,0,4.440892E-16,0,0.9948925,2.593497,2.463822,0,0,1.101925,9.633542,0,1.598604,-1.598604,11.26957,80.4968,0.173782,2.710204,0.795914,0,10.62843
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.467342,2.467342,0,-1,0,2.467342,8.95273,0,4.440892E-16,0,0.2208945,2.597202,2.467342,0,0,2.878151,8.034938,0,2.376308,-2.376308,8.764726,62.60506,0.173782,2.714077,0.1767156,0,8.255833
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5081694,0.5081694,0,-1,0,0.5081694,0,0,1.110223E-16,0,0,0.5349151,0.5081694,0,0,5.518494,5.65863,0,0.5349151,-0.5349151,8.200875,58.57756,0.173782,0.5589863,0,0,5.65863
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.418103,1.418103,0,-1,0,1.418103,0,0,0,0,0,1.49274,1.418103,0,0,6.112844,5.123715,0,1.49274,-1.49274,6.627389,47.3384,0.173782,1.559914,0,0,5.123715
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.090686,1.090686,0,-1,0,1.090686,0,0,0,0,0,1.14809,1.090686,0,0,7.771444,3.630975,0,1.14809,-1.14809,5.417196,38.69418,0.173782,1.199754,0,0,3.630975
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.947125,1.947125,0,-1,0,1.947125,0,0,4.440892E-16,0,0,2.049606,1.947125,0,0,9.0471,2.482884,0,2.049606,-2.049606,3.256722,23.26225,0.173782,2.141838,0,0,2.482884
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.4908734,0.4116149,0,-1,0,0.4116149,0,0,0.07925849,0.1283458,0,0.4332789,0.4116149,0,0,11.32444,0.4332789,0,0.4332789,-0.4332789,2.800006,20,0.173782,0.5399607,0,0,0.4332789
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.6134405,0,0,-1,0,0,0,0,0.6134405,0.6747845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0.6747845,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.4732466,0,0,-1,0,0,0,0,0.4732466,0.5205712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0.5205712,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1625975,0,0,-1,0,0,0,0,0.1625975,0.1788573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0.1788573,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.4867367,0,0,-1,0,0,0,0,0.4867367,0.5354104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0.5354104,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173782,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.4444045,0.4444045,3.949668,0,1.243259,0.4444045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.173862,0.4888449,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2329862,0.2329862,3.738249,0,1.185542,0.2329862,45.83674,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1739142,0.2562849,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.056367,1.056367,4.56163,0,1.410325,1.056367,107.7602,0,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1739897,1.162003,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1739567,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.549846,1.549846,0,-1,0,1.549846,197.6483,1.431827,0,0,3.063244,1.631417,1.549846,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,1.70483,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.407037,2.407037,0,-1,0,2.407037,169.731,1.551766,0,0,4.085489,2.533723,2.407037,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,2.647741,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.240472,2.240472,0,-1,0,2.240472,213.8585,2.433049,0,0,4.791441,2.358392,2.240472,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,2.46452,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.304326,1.304326,0,-1,0,1.304326,369.2766,3.443596,0,0,4.816571,1.372975,1.304326,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,1.434759,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.692728,1.692728,0,-1,0,1.692728,199.7333,1.599123,0,0,3.380943,1.781819,1.692728,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,1.862001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.476803,1.476803,0,-1,0,1.476803,204.4235,1.464402,0,0,3.018931,1.554529,1.476803,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,1.624483,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.5380237,0.5380237,0,-1,0,0.5380237,344.735,1.288415,0,0,1.854756,0.5663407,0.5380237,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,0.591826,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1950068,0.1950068,0,-1,0,0.1950068,313.3618,0.4058065,0,0,0.6110768,0.2052703,0.1950068,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,0.2145074,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1739567,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.563331,1.563331,0,-1,0,1.563331,0,0,2.220446E-16,0,0,1.645611,1.563331,0,0,0,10.62527,0,1.645611,-1.645611,12.2654,87.60983,0.1739567,1.719664,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.996762,2.996762,0,-1,0,2.996762,0,0,4.440892E-16,0,0,3.154486,2.996762,0,0,1.828457,8.979663,0,3.154486,-3.154486,8.940281,63.85902,0.1739567,3.296438,0,0,8.979663
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.002619,3.33,0,-1,0,3.33,0,0,0.672619,1.072881,0,3.505263,3.33,0,0,5.333442,5.825177,0,3.505263,-3.505263,5.245409,37.46713,0.1739567,4.402881,0,0,5.825177
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001775343,0.0001775343,0,-1,0,0.0001775343,0,0,2.710505E-20,0,0,0.0001868782,0.0001775343,0,0,9.228179,2.319913,0,0.0001868782,-0.0001868782,5.245212,37.46572,0.1739567,0.0001952877,0,0,2.319913
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.228386,2.319726,0,0,0,5.245212,37.46572,0.1739567,0,0,0,2.319726
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2103932,0.2103932,0,-1,0,0.2103932,0,0,2.775558E-17,0,0,0.2214665,0.2103932,0,0,9.228386,2.319726,0,0.2214665,-0.2214665,5.011766,35.79826,0.1739567,0.2314325,0,0,2.319726
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4291491,0.4291491,0,-1,0,0.4291491,0,0,0,0,0,0.4517359,0.4291491,0,0,9.474461,2.09826,0,0.4517359,-0.4517359,4.535594,32.39704,0.1739567,0.472064,0,0,2.09826
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.976389,1.646524,0,0,0,4.535594,32.39704,0.1739567,0,0,0,1.646524
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.322137,0.322137,0,-1,0,0.322137,0,0,0,0,0,0.3390916,0.322137,0,0,9.976389,1.646524,0,0.3390916,-0.3390916,4.178161,29.84394,0.1739567,0.3543507,0,0,1.646524
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.9405407,0.9405407,0,-1,0,0.9405407,0,0,0,0,0,0.9900428,0.9405407,0,0,10.35316,1.307433,0,0.9900428,-0.9900428,3.134564,22.3897,0.1739567,1.034595,0,0,1.307433
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3085294,0.3085294,3.813792,0,1.206165,0.3085294,0,0,0,0,0,0,0,3.505263,3.33,11.45321,0.3173898,3.33,0,3.33,6.293679,44.95476,0.1740225,0.3393824,0,5,0.3173898
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.6969533,0.6969533,4.202217,0,1.312205,0.6969533,19.31256,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.123205,3.31439,3.4646,0,3.4646,9.580487,68.43192,0.1741193,0.7666487,0.1076796,5,3.448989
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3015799,0.3015799,3.806843,0,1.204268,0.3015799,329.7542,0,0,0,0.9944724,0,0,3.505263,3.33,4.658606,6.432529,4.324472,0,4.324472,13.68304,97.73582,0.1741268,0.3317379,0.7955779,5,7.427002
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.475981,1.475981,0,0,0,1.475981,118.5131,0,0,0,1.749231,1.553664,1.475981,0,0,0.3341329,10.32455,0.195567,0,0.195567,13.86857,99.06104,0.1741156,1.623579,1.399385,0,12.07379
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.568212,2.568212,0,-1,0,2.568212,93.76488,0,4.440892E-16,0,2.408081,2.703381,2.568212,0,0,0.1385659,10.50056,0,0.2953,-0.2953,13.5573,96.83766,0.1741156,2.825033,1.926465,0,12.90865
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.334642,1.334642,0,-1,0,1.334642,227.5996,1.166077,0,0,3.037641,1.404887,1.334642,0,0,0.466677,10.20527,0.466677,0,0.466677,14.00003,100,0.1740887,1.468107,2.430113,0,13.24291
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.404133,1.404133,0,-1,0,1.404133,232.4038,1.785223,0,0,3.263258,1.478034,1.404133,0,0,0,10.62527,0,0,0,14.00003,100,0.1740887,1.544546,2.610606,0,13.88853
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.5224817,0.5224817,0,-1,0,0.5224817,738.2371,3.307173,0,0,3.857153,0.5499808,0.5224817,0,0,0,10.62527,0,0,0,14.00003,100,0.1740887,0.5747299,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.7173658,0.7173658,0,-1,0,0.7173658,512.4244,2.920836,0,0,3.675957,0.7551219,0.7173658,0,0,0,10.62527,0,0,0,14.00003,100,0.1740887,0.7891024,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.920009,1.920009,0,-1,0,1.920009,196.2367,1.746701,0,0,3.767763,2.021062,1.920009,0,0,0,10.62527,0,0,0,14.00003,100,0.1740887,2.11201,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.056451,3.056451,0,-1,0,3.056451,99.74124,0,4.440892E-16,0.03209559,3.048542,3.217316,3.056451,0,0,0,10.62527,0,0.1687745,-0.1687745,13.82212,98.72926,0.1740887,3.362096,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.501804,0,0,1.689332,0,0,0,0,0.1875273,10.4565,0.1875273,0,0.1875273,14.00003,100,0.1740779,0,1.351465,0,12.14583
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.78775,1.78775,0,-1,0,1.78775,48.56011,0,0,0,0.8681335,1.881842,1.78775,0,0,0,10.62527,0,1.013709,-1.013709,12.93149,92.36757,0.1740779,1.966525,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.721103,2.721103,0,-1,0,2.721103,0,0,0,0,0,2.864319,2.721103,0,0,1.126343,9.611566,0,2.864319,-2.864319,9.912228,70.80148,0.1740779,2.993213,0,0,9.611566
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.264876,1.264876,0,-1,0,1.264876,0,0,0,0,0,1.331449,1.264876,0,0,4.30892,6.747246,0,1.331449,-1.331449,8.508758,60.77671,0.1740779,1.391364,0,0,6.747246
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.710374,1.710374,0,-1,0,1.710374,0,0,2.220446E-16,0,0,1.800393,1.710374,0,0,5.788308,5.415797,0,1.800393,-1.800393,6.610976,47.22116,0.1740779,1.881411,0,0,5.415797
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.788744,3.615404,0,0,0,6.610976,47.22116,0.1740779,0,0,0,3.615404
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.202534,0.202534,0,-1,0,0.202534,0,0,2.775558E-17,0,0,0.2131937,0.202534,0,0,7.788744,3.615404,0,0.2131937,-0.2131937,6.38625,45.61598,0.1740779,0.2227874,0,0,3.615404
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4004782,0.4004782,0,-1,0,0.4004782,0,0,5.551115E-17,0,0,0.4215561,0.4004782,0,0,8.025626,3.40221,0,0.4215561,-0.4215561,5.941891,42.44199,0.1740779,0.4405261,0,0,3.40221
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.494022,2.980654,0,0,0,5.941891,42.44199,0.1740779,0,0,0,2.980654
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3498571,0.3498571,0,-1,0,0.3498571,0,0,0,0,0,0.3682707,0.3498571,0,0,8.494022,2.980654,0,0.3682707,-0.3682707,5.553699,39.6692,0.1740779,0.3848428,0,0,2.980654
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1408891,0.1408891,0,-1,0,0.1408891,0,0,0,0,0,0.1483044,0.1408891,0,0,8.903212,2.612384,0,0.1483044,-0.1483044,5.397373,38.55259,0.1740779,0.1549781,0,0,2.612384
