Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.118299,0.118299,0,-1,0,0.118299,0,0,1.387779E-17,0,0,0.1245252,0.118299,0,0,9.067994,2.464079,0,0.1245252,-0.1245252,5.266112,37.61501,0.1740779,0.1301289,0,0,2.464079
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.3665362,0.3665362,0,-1,0,0.3665362,0,0,0,0,0,0.3858276,0.3665362,0,0,9.206356,2.339554,0,0.3858276,-0.3858276,4.859414,34.71003,0.1740779,0.4031899,0,0,2.339554
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3067399,0.3067399,0,0,0,0.3067399,0,0,5.551115E-17,0,0,0.3228841,0.3067399,0,0,9.635053,1.953726,0,0.3228841,-0.3228841,4.519064,32.27896,0.1740779,0.3374138,0,0,1.953726
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3048888,0.3048888,0,0,0,0.3048888,31.44441,0,0,0,0.09587047,0.3209355,0.3048888,0,0,9.993814,1.630842,0,0.2250651,-0.2250651,4.281825,30.5844,0.1740779,0.3353776,0.07669637,0,1.726713
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.933684,1.933684,5,0,1.53,1.933684,13.56886,0,0,0,0.2623789,0,0,3.066316,2.913,10.24389,1.405777,3.175379,0,3.175379,7.294254,52.10171,0.1742274,2.127053,0.2099031,5,1.668156
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.687708,0.687708,4.192971,0,1.309681,0.687708,105.6669,0,0,0,0.7266799,0,0,3.505263,3.33,7.068507,4.263618,4.05668,0,4.05668,11.14276,79.59097,0.1742887,0.7564788,0.5813439,5,4.990298
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.711265,1.711265,0,-1,0,1.711265,28.01159,0,2.220446E-16,0,0.4793527,1.801332,1.711265,0,0,3.011827,7.91463,0,1.321979,-1.321979,9.749269,69.6375,0.1742887,1.882392,0.3834821,0,8.393983
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.086192,3.086192,0,-1,0,3.086192,34.95065,0,4.440892E-16,0.06481109,1.078644,3.248623,3.086192,0,0,4.480693,6.592651,0,2.169979,-2.169979,7.461911,53.29926,0.1742887,3.394811,0.8629152,0,7.671295
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.994206,1.994206,0,-1,0,1.994206,64.95611,0,2.220446E-16,0,1.295358,2.099164,1.994206,0,0,6.89178,4.422672,0,0.8038056,-0.8038056,6.614625,47.24723,0.1742887,2.193626,1.036287,0,5.71803
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.6739514,0.6739514,0,-1,0,0.6739514,525.5327,0,0,0,3.541835,0.7094225,0.6739514,0,0,7.784898,3.618866,2.832412,0,2.832412,9.301688,66.4405,0.1741261,0.7413465,2.833468,0,7.160701
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.493281,3.33,0,-1,0,3.33,88.56594,0,0.1632813,0.5126094,2.949246,3.505263,3.33,0,0,4.952486,6.168037,0,0.5560173,-0.5560173,8.715594,62.25412,0.1741261,3.842609,2.359397,0,9.117283
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.919821,1.919821,0,-1,0,1.919821,93.18365,0,0,0,1.78896,2.020865,1.919821,0,0,5.570282,5.61202,0,0.2319049,-0.2319049,8.471145,60.50806,0.1741261,2.111804,1.431168,0,7.40098
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.8260757,0.8260757,0,-1,0,0.8260757,132.0753,0,0,0,1.091042,0.8695534,0.8260757,0,0,5.827954,5.380115,0.2214886,0,0.2214886,8.681268,62.00893,0.1741134,0.9086833,0.8728336,0,6.471157
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.594386,2.594386,0,-1,0,2.594386,48.67519,0,0,0,1.262822,2.730933,2.594386,0,0,5.606466,5.579455,0,1.468111,-1.468111,7.133743,50.9552,0.1741134,2.853825,1.010258,0,6.842278
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.952859,1.952859,0,-1,0,1.952859,40.5658,0,0,0,0.7921926,2.055641,1.952859,0,0,7.2377,4.111344,0,1.263448,-1.263448,5.801952,41.44243,0.1741134,2.148144,0.6337541,0,4.903537
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.704741,2.704741,0,-1,0,2.704741,0,0,4.440892E-16,0.2697142,0,2.847096,2.704741,0,0,8.641531,2.847896,0,2.847096,-2.847096,2.800849,20.00602,0.1741134,2.975216,0,0,2.847896
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.872349,0.0007599537,0,-1,0,0.0007599537,0,0,1.871589,2.058824,0,0.0007999513,0.0007599537,0,0,11.80497,0.0007999513,0,0.0007999513,-0.0007999513,2.800006,20,0.1741134,2.059583,0,0,0.0007999513
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.170198,0,0,-1,0,0,0,0,1.170198,1.287218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,1.287218,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.5728673,0,0,-1,0,0,0,0,0.5728673,0.6301541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.6301541,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1803643,0,0,-1,0,0,0,0,0.1803643,0.1984007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.1984007,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.069538,0,0,-1,0,0,0,0,1.069538,1.176492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,1.176492,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.6824527,0,0,-1,0,0,0,0,0.6824527,0.750698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.750698,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.6066141,0,0,-1,0,0,0,0,0.6066141,0.6672755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.6672755,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2758153,0,0,-1,0,0,0,0,0.2758153,0.3033969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.3033969,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.490686,0,0,-1,0,0,0,0,0.490686,0.5397546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.5397546,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.3773251,0,0,-1,0,0,0,0,0.3773251,0.4150576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1741134,0.4150576,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2126304,0.2126304,3.717894,0,1.179985,0.2126304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.174169,0.2338934,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.4269613,0.4269613,3.932225,0,1.238497,0.4269613,38.56864,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.1742363,0.4696575,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.805634,2.805634,5,0,1.53,2.805634,38.03118,0,0,0,1.067016,0,0,2.194366,2.084648,4.981187,6.142206,3.151663,0,3.151663,12.26439,87.60261,0.1743755,3.086198,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.6697847,0.6697847,0,0,0,0.6697847,348.5099,0,0,0,2.334265,0.7050365,0.6697847,0,0,1.829524,8.978703,1.629229,0,1.629229,13.81001,98.64275,0.1742823,0.7367631,1.867412,0,11.31297
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.198268,0.198268,0,-1,0,0.198268,1710.014,2.981411,0,0,3.390409,0.2087031,0.198268,0,0,0.2002947,10.44501,0.2002947,0,0.2002947,14.00003,100,0.1742708,0.2180948,2.712327,0,13.83542
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.468248,1.468248,0,-1,0,1.468248,247.4608,2.087815,0,0,3.633339,1.545524,1.468248,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,1.615073,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1079485,0.1079485,0,-1,0,0.1079485,4136.373,4.351522,0,0,4.465152,0.11363,0.1079485,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,0.1187434,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2154852,0.2154852,0,-1,0,0.2154852,2010.081,4.1046,0,0,4.331427,0.2268265,0.2154852,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,0.2370337,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.9195115,0.9195115,0,-1,0,0.9195115,461.4969,3.27561,0,0,4.243517,0.9679068,0.9195115,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,1.011463,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.322845,1.322845,0,-1,0,1.322845,271.7901,2.202894,0,0,3.595363,1.392469,1.322845,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,1.45513,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.677891,1.677891,0,-1,0,1.677891,131.5187,0.4405389,0,0,2.20674,1.766201,1.677891,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,1.84568,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1742708,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.07027533,0.07027533,0,-1,0,0.07027533,0,0,0,0,0,0.07397403,0.07027533,0,0,0,10.62527,0,0.07397403,-0.07397403,13.92205,99.44303,0.1742708,0.07730286,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.293811,3.293811,0,-1,0,3.293811,0,0,4.440892E-16,0.293192,0,3.467169,3.293811,0,0,0.08219337,10.5513,0,3.467169,-3.467169,10.26733,73.33796,0.1742708,3.623192,0,0,10.5513
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934604,7.084131,0,0,0,10.26733,73.33796,0.1742708,0,0,0,7.084131
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.254952,0.254952,0,-1,0,0.254952,0,0,5.551115E-17,0,0,0.2683705,0.254952,0,0,3.934604,7.084131,0,0.2683705,-0.2683705,9.984447,71.31734,0.1742708,0.2804472,0,0,7.084131
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.4335037,0.4335037,0,-1,0,0.4335037,0,0,5.551115E-17,0,0,0.4563197,0.4335037,0,0,4.232793,6.81576,0,0.4563197,-0.4563197,9.503445,67.88161,0.1742708,0.4768541,0,0,6.81576
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739815,6.359441,0,0,0,9.503445,67.88161,0.1742708,0,0,0,6.359441
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.6330692,0.6330692,0,-1,0,0.6330692,0,0,1.110223E-16,0,0,0.6663886,0.6330692,0,0,4.739815,6.359441,0,0.6663886,-0.6663886,8.801009,62.86423,0.1742708,0.6963761,0,0,6.359441
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480247,5.693052,0,0,0,8.801009,62.86423,0.1742708,0,0,0,5.693052
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4054126,0.4054126,0,-1,0,0.4054126,0,0,0,0,0,0.4267501,0.4054126,0,0,5.480247,5.693052,0,0.4267501,-0.4267501,8.351175,59.65113,0.1742708,0.4459538,0,0,5.693052
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.712598,0.712598,0,-1,0,0.712598,0,0,0,0,0,0.7501032,0.712598,0,0,5.954413,5.266302,0,0.7501032,-0.7501032,7.560497,54.00344,0.1742708,0.7838578,0,0,5.266302
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4481057,0.4481057,0,0,0,0.4481057,0,0,5.551115E-17,0,0,0.4716902,0.4481057,0,0,6.787861,4.516199,0,0.4716902,-0.4716902,7.063292,50.45198,0.1742708,0.4929163,0,0,4.516199
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2493989,0.2493989,0,0,0,0.2493989,51.97633,0,0,0,0.1296284,0.2625251,0.2493989,0,0,7.311962,4.044508,0,0.1328968,-0.1328968,6.923206,49.45137,0.1742708,0.2743388,0.1037027,0,4.174137
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.065344,4.065344,5,0,1.53,4.065344,19.66261,0,0,0,0.7993526,0,0,0.9346557,0.8879229,7.459625,3.911612,1.687276,0,1.687276,8.523896,60.88485,0.1743429,4.471879,0.6394821,5,4.710964
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.251015,2.251015,5,0,1.53,2.251015,80.75758,0,0,0,1.817865,0,0,2.748985,2.611536,5.772349,5.43016,4.429401,0,4.429401,12.726,90.89979,0.1744625,2.476116,1.454292,5,7.248025
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.5401875,0.5401875,0,-1,0,0.5401875,600.124,1.330228,0,0,3.241795,0.5686184,0.5401875,0,0,1.342948,9.41662,1.342948,0,1.342948,14.00003,100,0.1743858,0.5942062,2.593436,0,12.65841
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.192713,2.192713,0,-1,0,2.192713,191.4383,1.889575,0,0,4.197694,2.30812,2.192713,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,2.411985,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.184426,1.184426,0,-1,0,1.184426,313.6039,2.467642,0,0,3.714407,1.246765,1.184426,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,1.302869,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.7144266,0.7144266,0,-1,0,0.7144266,507.3011,2.872266,0,0,3.624294,0.752028,0.7144266,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,0.7858692,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.050697,2.050697,0,-1,0,2.050697,210.7349,2.162905,0,0,4.321533,2.158628,2.050697,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,2.255766,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,3.724293,3.33,0,-1,0,3.33,128.897,0.7870062,0.3942925,0.7667217,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,4.096722,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.18359,2.18359,0,-1,0,2.18359,149.8385,0.9733439,0,0,3.27186,2.298516,2.18359,0,0,0,10.62527,0,0,0,14.00003,100,0.1743858,2.401949,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.296893,2.296893,0,-1,0,2.296893,84.73599,0,0,0,1.946295,2.417782,2.296893,0,0,0,10.62527,0,0.471487,-0.471487,13.50304,96.45007,0.1743858,2.526582,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.6111227,0.6111227,0,-1,0,0.6111227,177.0444,0,0,0,1.081959,0.6432871,0.6111227,0,0,0.5238745,10.15379,0.4386715,0,0.4386715,13.9192,99.42264,0.1743608,0.672235,0.8655668,0,11.23575
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,3.698718,3.33,0,-1,0,3.33,0,0,0.3687183,0.7385901,0,3.505263,3.33,0,0,0.085203,10.54859,0,3.505263,-3.505263,10.22433,73.03075,0.1743608,4.06859,0,0,10.54859
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.065216,1.065216,0,-1,0,1.065216,0,0,0,0,0,1.12128,1.065216,0,0,3.97994,7.043328,0,1.12128,-1.12128,9.042393,64.58839,0.1743608,1.171738,0,0,7.043328
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.4700491,0.4700491,0,-1,0,0.4700491,0,0,0,0,0,0.4947885,0.4700491,0,0,5.225807,5.922048,0,0.4947885,-0.4947885,8.52084,60.86302,0.1743608,0.517054,0,0,5.922048
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.222266,1.222266,0,-1,0,1.222266,0,0,0,0,0,1.286596,1.222266,0,0,5.775571,5.42726,0,1.286596,-1.286596,7.164649,51.17596,0.1743608,1.344492,0,0,5.42726
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.7360387,0.7360387,0,-1,0,0.7360387,0,0,1.110223E-16,0,0,0.7747777,0.7360387,0,0,7.205122,4.140664,0,0.7747777,-0.7747777,6.347961,45.34249,0.1743608,0.8096427,0,0,4.140664
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.5962128,0.5962128,0,-1,0,0.5962128,0,0,1.110223E-16,0,0,0.6275924,0.5962128,0,0,8.065987,3.365887,0,0.6275924,-0.6275924,5.686421,40.61721,0.1743608,0.6558341,0,0,3.365887
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1905512,0.1905512,0,-1,0,0.1905512,0,0,2.775558E-17,0,0,0.2005802,0.1905512,0,0,8.763311,2.738294,0,0.2005802,-0.2005802,5.474991,39.107,0.1743608,0.2096063,0,0,2.738294
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3491213,0.3491213,0,-1,0,0.3491213,0,0,0,0,0,0.3674961,0.3491213,0,0,8.986178,2.537714,0,0.3674961,-0.3674961,5.087616,36.34004,0.1743608,0.3840334,0,0,2.537714
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3322517,0.3322517,0,-1,0,0.3322517,0,0,0,0,0,0.3497387,0.3322517,0,0,9.394507,2.170218,0,0.3497387,-0.3497387,4.718959,33.70678,0.1743608,0.3654769,0,0,2.170218
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1546528,0.1546528,0,-1,0,0.1546528,0,0,2.775558E-17,0,0,0.1627925,0.1546528,0,0,9.783106,1.820479,0,0.1627925,-0.1627925,4.547361,32.48108,0.1743608,0.1701181,0,0,1.820479
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.6502607,0.6502607,0,-1,0,0.6502607,0,0,1.110223E-16,0,0,0.684485,0.6502607,0,0,9.963986,1.657687,0,0.684485,-0.684485,3.82585,27.32745,0.1743608,0.7152869,0,0,1.657687
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2903667,0.2903667,0,0,0,0.2903667,0,0,0,0,0,0.3056492,0.2903667,0,0,10.72453,0.9732016,0,0.3056492,-0.3056492,3.503668,25.02615,0.1743608,0.3194034,0,0,0.9732016
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.4785503,0.4785503,0,0,0,0.4785503,28.53163,0,5.551115E-17,0,0.1365382,0.5037371,0.4785503,0,0,11.06414,0.6675525,0,0.3671989,-0.3671989,3.116606,22.26143,0.1743608,0.5264053,0.1092305,0,0.8040907
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.558852,2.558852,5,0,1.53,2.558852,24.80199,0,0,0,0.6346462,0,0,2.441148,2.31909,11.47213,0.3003536,2.953737,0,2.953737,5.918766,42.27682,0.1744943,2.814737,0.507717,5,0.9349998
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.5468692,0.5468692,4.052133,0,1.271232,0.5468692,358.4101,0,0,0,1.960034,0,0,3.505263,3.33,8.518397,2.958717,5.290034,0,5.290034,10.93733,78.12366,0.1744704,0.6015561,1.568027,5,4.918751
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.8823152,0.8823152,0,-1,0,0.8823152,222.3444,0,0,0,1.961779,0.9287528,0.8823152,0,0,3.228363,7.719748,1.033026,0,1.033026,11.91735,85.12375,0.1744116,0.9705467,1.569423,0,9.681526
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.523394,1.523394,0,-1,0,1.523394,224.8755,0,0,0,3.42574,1.603573,1.523394,0,0,2.195337,8.64947,1.822167,0,1.822167,13.64601,97.47129,0.174308,1.675734,2.740592,0,12.07521
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.491785,2.491785,0,-1,0,2.491785,148.1715,0.6960133,0,0,3.692114,2.622931,2.491785,0,0,0.3731699,10.28942,0.3731699,0,0.3731699,14.00003,100,0.1742868,2.740963,2.953691,0,13.98154
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.209516,2.209516,0,-1,0,2.209516,194.8582,1.979617,0,0,4.305423,2.325806,2.209516,0,0,0,10.62527,0,0,0,14.00003,100,0.1742868,2.430468,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.8877391,0.8877391,0,-1,0,0.8877391,386.0844,2.49296,0,0,3.427423,0.9344622,0.8877391,0,0,0,10.62527,0,0,0,14.00003,100,0.1742868,0.976513,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.7922492,0.7922492,0,-1,0,0.7922492,273.4511,1.332468,0,0,2.166414,0.8339465,0.7922492,0,0,0,10.62527,0,0,0,14.00003,100,0.1742868,0.8714741,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.411112,1.411112,0,-1,0,1.411112,122.105,0.2376579,0,0,1.723039,1.485381,1.411112,0,0,0,10.62527,0,0,0,14.00003,100,0.1742868,1.552224,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.601306,2.601306,0,-1,0,2.601306,18.26676,0,0,0,0.4751743,2.738217,2.601306,0,0,0,10.62527,0,2.263043,-2.263043,11.61457,82.96106,0.1742868,2.861437,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.870374,1.870374,0,-1,0,1.870374,11.41293,0,2.220446E-16,0,0.2134645,1.968814,1.870374,0,0,2.514492,8.362231,0,1.75535,-1.75535,9.76427,69.74464,0.1742868,2.057411,0.1707716,0,8.575696
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.5782399,0.5782399,0,-1,0,0.5782399,0,0,1.110223E-16,0,0,0.6086736,0.5782399,0,0,4.464881,6.606881,0,0.6086736,-0.6086736,9.122672,65.16181,0.1742868,0.6360639,0,0,6.606881
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.488338,3.33,0,-1,0,3.33,0,0,0.1583385,0.5071723,0,3.505263,3.33,0,0,5.141185,5.998208,0,3.505263,-3.505263,5.4278,38.76992,0.1742868,3.837172,0,0,5.998208
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.311494,2.368297,0,-1,0,2.368297,0,0,1.943197,2.374347,0,2.492944,2.368297,0,0,9.035922,2.492944,0,2.492944,-2.492944,2.800006,20,0.1742868,4.742644,0,0,2.492944
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,6.058016,0,0,-1,0,0,0,0,6.058016,6.663817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,6.663817,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.8352913,0,0,-1,0,0,0,0,0.8352913,0.9188204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.9188204,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.653684,0,0,-1,0,0,0,0,0.653684,0.7190524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.7190524,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.5940067,0,0,-1,0,0,0,0,0.5940067,0.6534073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.6534073,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3382764,0,0,-1,0,0,0,0,0.3382764,0.3721041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.3721041,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.5750312,0,0,-1,0,0,0,0,0.5750312,0.6325344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.6325344,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1622896,0,0,-1,0,0,0,0,0.1622896,0.1785186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.1785186,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.05774074,0,0,-1,0,0,0,0,0.05774074,0.06351482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1742868,0.06351482,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.6303999,0.6303999,4.135663,0,1.294036,0.6303999,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743829,0.6934399,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1744094,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1744064,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1743472,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.6419654,0.6419654,0,-1,0,0.6419654,389.1491,1.82245,0,0,2.498203,0.6757531,0.6419654,0,0,0,10.62527,0,0,0,14.00003,100,0.1743472,0.706162,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4069234,0.4069234,0,-1,0,0.4069234,784.0142,2.761996,0,0,3.190337,0.4283404,0.4069234,0,0,0,10.62527,0,0,0,14.00003,100,0.1743472,0.4476157,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.749649,2.749649,0,-1,0,2.749649,154.4578,1.352679,0,0,4.247046,2.894367,2.749649,0,0,0,10.62527,0,0,0,14.00003,100,0.1743472,3.024614,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.850985,2.850985,0,-1,0,2.850985,117.0969,0.3373777,0,0,3.338414,3.001037,2.850985,0,0,0,10.62527,0,0,0,14.00003,100,0.1743472,3.136083,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,3.675658,3.33,0,-1,0,3.33,42.82741,0,0.3456579,0.7132237,1.426153,3.505263,3.33,0,0,0,10.62527,0,2.07911,-2.07911,11.80845,84.34592,0.1743472,4.043224,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.432459,1.432459,0,-1,0,1.432459,161.6861,0,0,0,2.316087,1.507852,1.432459,0,0,2.310123,8.546164,0.8082352,0,0.8082352,12.57521,89.82277,0.1743014,1.575705,1.85287,0,10.86225
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.7177773,0.7177773,0,-1,0,0.7177773,352.4784,0.2725675,0,0,2.53001,0.7555551,0.7177773,0,0,1.501887,9.273576,1.501887,0,1.501887,14.00003,100,0.1742165,0.7895551,2.024008,0,11.80359
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.133975,1.133975,0,-1,0,1.133975,201.6796,1.093339,0,0,2.286997,1.193658,1.133975,0,0,0,10.62527,0,0,0,14.00003,100,0.1742165,1.247373,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.8177,1.8177,0,-1,0,1.8177,49.72591,0,2.220446E-16,0,0.9038677,1.913368,1.8177,0,0,0,10.62527,0,1.009501,-1.009501,12.93592,92.39925,0.1742165,1.99947,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.5928501,0.5928501,0,-1,0,0.5928501,0,0,1.110223E-16,0,0,0.6240528,0.5928501,0,0,1.121667,9.615773,0,0.6240528,-0.6240528,12.27811,87.70062,0.1742165,0.6521352,0,0,9.615773
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.067887,2.067887,0,-1,0,2.067887,0,0,0,0,0,2.176723,2.067887,0,0,1.815059,8.991721,0,2.176723,-2.176723,9.983644,71.3116,0.1742165,2.274676,0,0,8.991721
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2244134,0.2244134,0,-1,0,0.2244134,0,0,2.775558E-17,0,0,0.2362246,0.2244134,0,0,4.233641,6.814997,0,0.2362246,-0.2362246,9.734641,69.53301,0.1742165,0.2468547,0,0,6.814997
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496113,6.578773,0,0,0,9.734641,69.53301,0.1742165,0,0,0,6.578773
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1602292,0.1602292,0,-1,0,0.1602292,0,0,2.775558E-17,0,0,0.1686624,0.1602292,0,0,4.496113,6.578773,0,0.1686624,-0.1686624,9.556855,68.26311,0.1742165,0.1762522,0,0,6.578773
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.396023,0.396023,0,-1,0,0.396023,0,0,0,0,0,0.4168664,0.396023,0,0,4.683516,6.41011,0,0.4168664,-0.4168664,9.117439,65.12444,0.1742165,0.4356253,0,0,6.41011
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.1467,5.993244,0,0,0,9.117439,65.12444,0.1742165,0,0,0,5.993244
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.7661099,0.7661099,0,-1,0,0.7661099,0,0,1.110223E-16,0,0,0.8064315,0.7661099,0,0,5.1467,5.993244,0,0.8064315,-0.8064315,8.267386,59.05264,0.1742165,0.8427209,0,0,5.993244
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.5832552,0.5832552,0,-1,0,0.5832552,0,0,1.110223E-16,0,0,0.6139528,0.5832552,0,0,6.042735,5.186812,0,0.6139528,-0.6139528,7.620223,54.43005,0.1742165,0.6415806,0,0,5.186812
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.020292,1.020292,0,-1,0,1.020292,0,0,0,0,0,1.073992,1.020292,0,0,6.724905,4.57286,0,1.073992,-1.073992,6.488136,46.34374,0.1742165,1.122321,0,0,4.57286
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.3830914,0.3830914,0,-1,0,0.3830914,0,0,5.551115E-17,0,0,0.4032541,0.3830914,0,0,7.918229,3.498868,0,0.4032541,-0.4032541,6.063069,43.30755,0.1742165,0.4214005,0,0,3.498868
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.7348082,0.7348082,0,0,0,0.7348082,0,0,0,0,0,0.7734823,0.7348082,0,0,8.366289,3.095614,0,0.7734823,-0.7734823,5.247747,37.48383,0.1742165,0.8082891,0,0,3.095614
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.7079558,0.7079558,0,0,0,0.7079558,22.45882,0,0,0,0.1589985,0.7452166,0.7079558,0,0,9.225714,2.322131,0,0.5862181,-0.5862181,4.629819,33.07007,0.1742165,0.7787513,0.1271988,0,2.48113
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,9.877068,1.735913,1.031984,0,1.031984,5.608845,40.0631,0.1741582,0,0.8255873,0,2.767898
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.324683,2.324683,0,0,0,2.324683,87.01708,4.440892E-16,0,0,2.022871,2.447035,2.324683,0,0,8.845083,2.664699,0,0.4241633,-0.4241633,5.161738,36.86948,0.1741582,2.557151,1.618297,0,4.68757
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.850148,1.850148,0,-1,0,1.850148,112.2269,0,0,0,2.076363,1.947524,1.850148,0,0,9.316376,2.240536,0.1288387,0,0.1288387,5.283965,37.74253,0.1741509,2.035162,1.66109,0,4.316898
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,0,0,0,3.382797,0,0,0,0,9.187537,2.356491,3.382797,0,3.382797,8.493168,60.66536,0.17396,0,2.706237,0,5.739287
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.649601,1.649601,0,-1,0,1.649601,170.5182,0,0,0,2.812871,1.736423,1.649601,0,0,5.804741,5.401008,1.076449,0,1.076449,9.514377,67.95969,0.1738993,1.814561,2.250297,0,8.213879
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.8377312,0.8377312,0,-1,0,0.8377312,535.246,0,0,0,4.483923,0.8818223,0.8377312,0,0,4.728292,6.369812,3.602101,0,3.602101,12.93163,92.36859,0.1736967,0.9215043,3.587138,0,10.85373
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,3.305517,0,0,4.431708,0,0,0,0,1.126191,9.611702,1.126191,0,1.126191,14.00003,100,0.1736334,0,3.545366,0,14.04341
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736334,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.695083,1.695083,0,-1,0,1.695083,170.6294,1.108012,0,0,2.89231,1.784298,1.695083,0,0,0,10.62527,0,0,0,14.00003,100,0.1736334,1.864592,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.578504,1.578504,0,-1,0,1.578504,88.54311,0,0,0,1.397656,1.661583,1.578504,0,0,0,10.62527,0,0.2639267,-0.2639267,13.72182,98.01284,0.1736334,1.736354,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.3858561,0,0,0.679108,0,0,0,0,0.2932519,10.36135,0.2932519,0,0.2932519,14.00003,100,0.1736169,0,0.5432864,0,11.04046
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736169,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736169,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.44867,3.33,0,-1,0,3.33,0,0,0.1186696,0.4635366,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1736169,3.793537,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.7283045,0.7283045,0,-1,0,0.7283045,0,0,0,0,0,0.7666363,0.7283045,0,0,3.894737,7.120011,0,0.7666363,-0.7666363,9.49705,67.83594,0.1736169,0.8011349,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2613657,0.2613657,0,-1,0,0.2613657,0,0,0,0,0,0.2751218,0.2613657,0,0,4.746555,6.353374,0,0.2751218,-0.2751218,9.207047,65.76449,0.1736169,0.2875023,0,0,6.353374
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1098471,0.1098471,0,-1,0,0.1098471,0,0,1.387779E-17,0,0,0.1156285,0.1098471,0,0,5.052246,6.078253,0,0.1156285,-0.1156285,9.085163,64.8939,0.1736169,0.1208318,0,0,6.078253
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.180722,5.962625,0,0,0,9.085163,64.8939,0.1736169,0,0,0,5.962625
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.6331052,0.6331052,0,-1,0,0.6331052,0,0,1.110223E-16,0,0,0.6664265,0.6331052,0,0,5.180722,5.962625,0,0.6664265,-0.6664265,8.382689,59.87622,0.1736169,0.6964157,0,0,5.962625
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2438708,0.2438708,0,-1,0,0.2438708,0,0,2.775558E-17,0,0,0.2567061,0.2438708,0,0,5.921196,5.296198,0,0.2567061,-0.2567061,8.112096,57.94343,0.1736169,0.2682578,0,0,5.296198
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1895314,0.1895314,0,-1,0,0.1895314,0,0,2.775558E-17,0,0,0.1995068,0.1895314,0,0,6.206425,5.039492,0,0.1995068,-0.1995068,7.901798,56.4413,0.1736169,0.2084846,0,0,5.039492
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3396009,0.3396009,0,-1,0,0.3396009,0,0,5.551115E-17,0,0,0.3574747,0.3396009,0,0,6.428099,4.839985,0,0.3574747,-0.3574747,7.524986,53.74979,0.1736169,0.373561,0,0,4.839985
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.5111986,0.5111986,0,0,0,0.5111986,0,0,0,0,0,0.5381038,0.5111986,0,0,6.825293,4.48251,0,0.5381038,-0.5381038,6.957775,49.6983,0.1736169,0.5623184,0,0,4.48251
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.5445909,0.5445909,0,0,0,0.5445909,2.259088,0,1.110223E-16,0,0.01230279,0.5732536,0.5445909,0,0,7.423186,3.944407,0,0.5609508,-0.5609508,6.366481,45.47477,0.1736169,0.59905,0.009842232,0,3.956709
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.144344,3.144344,5,0,1.53,3.144344,3.307576,0,0,0,0.1040016,0,0,1.855656,1.762873,8.046465,3.383456,1.866875,0,1.866875,8.137554,58.12527,0.1737038,3.458778,0.08320125,5,3.487457
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.824912,2.824912,5,0,1.53,2.824912,0.8257622,0,0,0,0.02332705,0,0,2.175088,2.066334,6.17959,5.063643,2.089661,0,2.089661,10.11998,72.28543,0.1738018,3.107403,0.01866164,5,5.08697
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.418917,2.418917,0,-1,0,2.418917,7.909801,0,0,0,0.1913315,2.546228,2.418917,0,0,4.089929,6.944338,0,2.354897,-2.354897,7.637702,54.5549,0.1738018,2.660808,0.1530652,0,7.135669
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,6.706481,4.589441,0.7225695,0,0.7225695,8.323191,59.45125,0.1737613,0,0.5780556,0,5.312011
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.001112,1.001112,0,-1,0,1.001112,52.28129,0,0,0,0.523394,1.053802,1.001112,0,0,5.983912,5.239754,0,0.5304076,-0.5304076,7.764092,55.45769,0.1737613,1.101223,0.4187152,0,5.763148
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.577235,1.577235,0,-1,0,1.577235,52.16571,0,2.220446E-16,0,0.8227758,1.660247,1.577235,0,0,6.573253,4.709346,0,0.8374715,-0.8374715,6.88132,49.15219,0.1737613,1.734958,0.6582206,0,5.532122
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.114442,1.114442,0,-1,0,1.114442,39.28505,0,0,0,0.437809,1.173097,1.114442,0,0,7.503777,3.871875,0,0.7352875,-0.7352875,6.106259,43.61605,0.1737613,1.225886,0.3502472,0,4.309684
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1030037,0.1030037,0,-1,0,0.1030037,180.7878,0,0,0,0.1862181,0.108425,0.1030037,0,0,8.320764,3.136587,0.07779314,0,0.07779314,6.18006,44.1432,0.1737569,0.1133041,0.1489745,0,3.322805
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.595108,1.595108,0,-1,0,1.595108,44.81044,0,0,0,0.7147748,1.679061,1.595108,0,0,8.24297,3.206601,0,0.9642861,-0.9642861,5.163613,36.88288,0.1737569,1.754619,0.5718199,0,3.921376
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.562049,1.562049,0,-1,0,1.562049,24.65041,0,0,0,0.3850515,1.644263,1.562049,0,0,9.3144,2.242315,0,1.259211,-1.259211,3.836288,27.402,0.1737569,1.718254,0.3080412,0,2.627366
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,10.71352,0.9831039,0.242591,0,0.242591,4.06643,29.04587,0.1737433,0,0.1940728,0,1.225695
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,3.788316,1.141364,0,-1,0,1.141364,0,0,2.646952,3.025784,0,1.201436,1.141364,0,0,10.47093,1.201436,0,1.201436,-1.201436,2.800006,20,0.1737433,4.167148,0,0,1.201436
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,5.406447,0,0,-1,0,0,0,0,5.406447,5.947092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,5.947092,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.956186,0,0,-1,0,0,0,0,1.956186,2.151804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,2.151804,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.4821886,0,0,-1,0,0,0,0,0.4821886,0.5304074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0.5304074,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.5755749,0,0,-1,0,0,0,0,0.5755749,0.6331323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0.6331323,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.09029084,0,0,-1,0,0,0,0,0.09029084,0.09931992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0.09931992,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.09608833,0,0,-1,0,0,0,0,0.09608833,0.1056972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0.1056972,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2224255,0,0,-1,0,0,0,0,0.2224255,0.244668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737433,0.244668,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1470151,0.1470151,3.652278,0,1.162072,0.1470151,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1737917,0.1617166,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.8783453,0.8783453,4.383608,0,1.361725,0.8783453,5.823925,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1739086,0.9661798,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.91368,1.91368,4.816337,0,1.47986,1.91368,26.61041,0,0,0,0.5092381,0,0,2.902657,2.757524,5.094706,6.040039,3.266762,0,3.266762,12.26589,87.61331,0.1740564,2.105048,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.827943,8.980125,1.271382,0,1.271382,13.47203,96.22858,0.1739852,0,1.017106,0,10.25151
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.532822,1.532822,0,-1,0,1.532822,101.8753,0,0,0,1.561568,1.613497,1.532822,0,0,0.5565615,10.12437,0,0.05192979,-0.05192979,13.41729,95.83759,0.1739852,1.686105,1.249254,0,11.68594
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.389787,1.389787,0,-1,0,1.389787,188.2873,0.5395973,0,0,2.616793,1.462934,1.389787,0,0,0.6142613,10.07244,0.6142613,0,0.6142613,14.00003,100,0.1739508,1.528766,2.093434,0,12.68923
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.342378,2.342378,0,-1,0,2.342378,65.51417,0,0,0,1.53459,2.465662,2.342378,0,0,0,10.62527,0,0.9310718,-0.9310718,13.01859,92.98976,0.1739508,2.576616,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.3303,3.33,0,-1,0,3.33,89.28797,0,0.0003000883,0.3333301,2.973289,3.505263,3.33,0,0,1.034524,9.694202,0,0.5319737,-0.5319737,12.45784,88.98441,0.1739508,3.66333,2.378632,0,12.66749
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.756135,2.756135,0,-1,0,2.756135,93.77416,0,0,0,2.584543,2.901195,2.756135,0,0,1.625606,9.162229,0,0.3166523,-0.3166523,12.12406,86.60027,0.1739508,3.031749,2.067634,0,11.74677
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2448105,0.2448105,0,-1,0,0.2448105,757.4837,0,0,0,1.854399,0.2576952,0.2448105,0,0,1.977442,8.845576,1.596704,0,1.596704,13.63883,97.42001,0.1738615,0.2692915,1.483519,0,10.69998
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.162136,1.162136,0,-1,0,1.162136,82.51702,0,0,0,0.95896,1.223301,1.162136,0,0,0.3807378,10.28261,0,0.2643411,-0.2643411,13.36019,95.42973,0.1738615,1.27835,0.767168,0,11.24157
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.555595,1.555595,0,-1,0,1.555595,56.07817,0,2.220446E-16,0,0.8723489,1.637468,1.555595,0,0,0.67445,10.01827,0,0.7651191,-0.7651191,12.55368,89.66898,0.1738615,1.711154,0.6978791,0,10.89062
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.129332,1.129332,0,-1,0,1.129332,38.04835,0,0,0,0.4296922,1.188771,1.129332,0,0,1.524582,9.25315,0,0.7590783,-0.7590783,11.75354,83.95371,0.1738615,1.242265,0.3437538,0,9.682842
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.373019,2.373019,0,-1,0,2.373019,0,0,4.440892E-16,0,0,2.497915,2.373019,0,0,2.368003,8.494072,0,2.497915,-2.497915,9.12051,65.14637,0.1738615,2.610321,0,0,8.494072
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.806179,3.33,0,-1,0,3.33,0,0,0.4761786,0.8567964,0,3.505263,3.33,0,0,5.143464,5.996157,0,3.505263,-3.505263,5.425638,38.75448,0.1738615,4.186797,0,0,5.996157
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.55594,2.366349,0,-1,0,2.366349,0,0,0.189591,0.4451849,0,2.490894,2.366349,0,0,9.0382,2.490894,0,2.490894,-2.490894,2.800006,20,0.1738615,2.811534,0,0,2.490894
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.842072,0,0,-1,0,0,0,0,1.842072,2.026279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,2.026279,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.023848,0,0,-1,0,0,0,0,1.023848,1.126233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,1.126233,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4091209,0,0,-1,0,0,0,0,0.4091209,0.450033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.450033,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4268434,0,0,-1,0,0,0,0,0.4268434,0.4695277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.4695277,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.06810088,0,0,-1,0,0,0,0,0.06810088,0.07491097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.07491097,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2366038,0,0,-1,0,0,0,0,0.2366038,0.2602642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.2602642,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2177681,0,0,-1,0,0,0,0,0.2177681,0.2395449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.2395449,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.4685768,0,0,-1,0,0,0,0,0.4685768,0.5154344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738615,0.5154344,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.6176792,0.6176792,4.122942,0,1.290563,0.6176792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1739555,0.6794472,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2046789,0.2046789,3.709942,0,1.177814,0.2046789,4.426979,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1740085,0.2251468,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1193902,0.1193902,3.624653,0,1.15453,0.1193902,78.65791,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1740484,0.1313292,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1740374,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.579902,2.579902,0,-1,0,2.579902,16.43852,0,0,0,0.4240979,2.715687,2.579902,0,0,1.515402,9.261413,0,2.291589,-2.291589,10.14684,72.47732,0.1740374,2.837893,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.302907,1.302907,0,-1,0,1.302907,25.61148,0,0,0,0.3336938,1.371481,1.302907,0,0,4.061612,6.969824,0,1.037787,-1.037787,9.052921,64.66359,0.1740374,1.433198,0.2669551,0,7.303518
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,5.214709,5.932036,0.5423619,0,0.5423619,9.567451,68.3388,0.1740071,0,0.4338895,0,6.474398
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.212641,2.212641,0,-1,0,2.212641,12.06528,0,0,0,0.2669613,2.329096,2.212641,0,0,4.672347,6.420162,0,2.062134,-2.062134,7.393771,52.81254,0.1740071,2.433905,0.2135691,0,6.687123
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.000643,2.000643,0,-1,0,2.000643,25.70264,0,0,0,0.514218,2.10594,2.000643,0,0,6.963607,4.358028,0,1.591722,-1.591722,5.715949,40.82812,0.1740071,2.200707,0.4113744,0,4.872246
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.6975372,0.6975372,0,-1,0,0.6975372,142.0405,0,0,0,0.9907857,0.7342498,0.6975372,0,0,8.732186,2.766306,0.256536,0,0.256536,5.95932,42.56648,0.1739928,0.767291,0.7926286,0,3.757092
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,8.475651,2.997189,0.5580735,0,0.5580735,6.488755,46.34816,0.1739617,0,0.4464588,0,3.555262
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,7.917577,3.499455,0.3532622,0,0.3532622,6.823889,48.74196,0.1739421,0,0.2826097,0,3.852717
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.282874,2.282874,0,-1,0,2.282874,6.785674,0,0,0,0.1549084,2.403025,2.282874,0,0,7.564315,3.817391,0,2.248117,-2.248117,4.454165,31.8154,0.1739421,2.511161,0.1239267,0,3.972299
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,4.366577,1.49081,0,-1,0,1.49081,0,0,2.875767,3.312425,0,1.569274,1.49081,0,0,10.06222,1.569274,0,1.569274,-1.569274,2.800006,20,0.1739421,4.803235,0,0,1.569274
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.6128942,0,0,-1,0,0,0,0,0.6128942,0.6741837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.6741837,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.03710092,0,0,-1,0,0,0,0,0.03710092,0.04081101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.04081101,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.6991122,0,0,-1,0,0,0,0,0.6991122,0.7690234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.7690234,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.6945177,0,0,-1,0,0,0,0,0.6945177,0.7639694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.7639694,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2816635,0,0,-1,0,0,0,0,0.2816635,0.3098299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.3098299,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.9247294,0,0,-1,0,0,0,0,0.9247294,1.017202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,1.017202,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1365047,0,0,-1,0,0,0,0,0.1365047,0.1501552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.1501552,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.5932211,0,0,-1,0,0,0,0,0.5932211,0.6525432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1739421,0.6525432,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.5732614,0.5732614,4.078525,0,1.278437,0.5732614,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1740312,0.6305875,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.6779687,0.6779687,4.183232,0,1.307022,0.6779687,28.21082,4.440892E-16,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.1741197,0.7457656,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.839866,2.839866,5,0,1.53,2.839866,41.28812,0,0,0,1.172527,0,0,2.160134,2.052127,4.9546,6.166134,3.224654,0,3.224654,12.35886,88.27738,0.1742575,3.123853,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.996651,1.996651,0,0,0,1.996651,110.734,0,0,0,2.210972,2.101738,1.996651,0,0,1.729945,9.068323,0.1092334,0,0.1092334,12.46249,89.01758,0.1742514,2.196316,1.768777,0,11.27929
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.805609,2.805609,0,-1,0,2.805609,94.43822,0,0,0,2.649567,2.953272,2.805609,0,0,1.620712,9.166634,0,0.3037055,-0.3037055,12.14235,86.73091,0.1742514,3.086169,2.119653,0,11.8162
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.252175,2.252175,0,-1,0,2.252175,133.4177,0,0,0,3.004801,2.37071,2.252175,0,0,1.958162,8.862928,0.6340904,0,0.6340904,12.7439,91.02769,0.1742162,2.477392,2.403841,0,11.86773
