Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.992525,2.992525,0,-1,0,2.992525,125.1981,0,0,0,3.746584,3.150026,2.992525,0,0,1.324072,9.43361,0.596558,0,0.596558,13.30985,95.07015,0.174183,3.291777,2.997267,0,13.18019
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.501424,2.501424,0,-1,0,2.501424,160.6469,0.657867,0,0,4.018458,2.633078,2.501424,0,0,0.7275138,9.970511,0.7275138,0,0.7275138,14.00003,100,0.1741426,2.751566,3.214767,0,13.98897
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.7775083,0.7775083,0,-1,0,0.7775083,549.5656,3.454489,0,0,4.272919,0.8184298,0.7775083,0,0,0,10.62527,0,0,0,14.00003,100,0.1741426,0.8552591,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.476741,2.476741,0,-1,0,2.476741,149.9541,1.106879,0,0,3.713975,2.607095,2.476741,0,0,0,10.62527,0,0,0,14.00003,100,0.1741426,2.724415,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.6665504,0.6665504,0,-1,0,0.6665504,423.2661,2.11965,0,0,2.821282,0.701632,0.6665504,0,0,0,10.62527,0,0,0,14.00003,100,0.1741426,0.7332054,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.929657,1.929657,0,-1,0,1.929657,86.1425,0,0,0,1.662255,2.031218,1.929657,0,0,0,10.62527,0,0.3689632,-0.3689632,13.61111,97.22199,0.1741426,2.122623,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.755576,2.755576,0,-1,0,2.755576,28.25564,0,0,0,0.7786055,2.900606,2.755576,0,0,0.4099591,10.25631,0,2.122001,-2.122001,11.37432,81.245,0.1741426,3.031133,0.6228844,0,11.03492
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,6.346053,3.33,0,-1,0,3.33,0,0,3.016052,3.650658,0,3.505263,3.33,0,0,2.767738,8.134311,0,3.505263,-3.505263,7.67945,54.8531,0.1741426,6.980658,0,0,8.134311
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.541055,1.541055,0,-1,0,1.541055,0,0,2.220446E-16,0,0,1.622164,1.541055,0,0,6.662475,4.629047,0,1.622164,-1.622164,5.969539,42.63948,0.1741426,1.695161,0,0,4.629047
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3884653,0.3884653,0,-1,0,0.3884653,0,0,0,0,0,0.4089108,0.3884653,0,0,8.464878,3.006884,0,0.4089108,-0.4089108,5.538509,39.5607,0.1741426,0.4273118,0,0,3.006884
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.919224,2.597973,0,0,0,5.538509,39.5607,0.1741426,0,0,0,2.597973
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1090848,0.1090848,0,-1,0,0.1090848,0,0,0,0,0,0.1148261,0.1090848,0,0,8.919224,2.597973,0,0.1148261,-0.1148261,5.417472,38.69615,0.1741426,0.1199933,0,0,2.597973
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.7368756,0.7368756,0,-1,0,0.7368756,0,0,1.110223E-16,0,0,0.7756585,0.7368756,0,0,9.046808,2.483147,0,0.7756585,-0.7756585,4.599856,32.85605,0.1741426,0.8105631,0,0,2.483147
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02305118,0.02305118,0,-1,0,0.02305118,0,0,3.469447E-18,0,0,0.0242644,0.02305118,0,0,9.908651,1.707488,0,0.0242644,-0.0242644,4.574279,32.67336,0.1741426,0.0253563,0,0,1.707488
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.3553045,0.3553045,0,-1,0,0.3553045,0,0,5.551115E-17,0,0,0.3740048,0.3553045,0,0,9.935612,1.683224,0,0.3740048,-0.3740048,4.180044,29.8574,0.1741426,0.390835,0,0,1.683224
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3373488,0.3373488,0,-1,0,0.3373488,0,0,0,0,0,0.3551039,0.3373488,0,0,10.35117,1.309219,0,0.3551039,-0.3551039,3.805731,27.18374,0.1741426,0.3710836,0,0,1.309219
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2284604,0.2284604,0,-1,0,0.2284604,0,0,2.775558E-17,0,0,0.2404846,0.2284604,0,0,10.74573,0.9541151,0,0.2404846,-0.2404846,3.552238,25.37308,0.1741426,0.2513064,0,0,0.9541151
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1053782,0.1053782,0,-1,0,0.1053782,0,0,1.387779E-17,0,0,0.1109245,0.1053782,0,0,11.01294,0.7136304,0,0.1109245,-0.1109245,3.435313,24.5379,0.1741426,0.1159161,0,0,0.7136304
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1402315,0.1402315,0,0,0,0.1402315,0,0,0,0,0,0.1476121,0.1402315,0,0,11.13619,0.602706,0,0.1476121,-0.1476121,3.279717,23.4265,0.1741426,0.1542546,0,0,0.602706
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1326963,0.1326963,0,0,0,0.1326963,85.8645,0,0,0,0.113939,0.1396803,0.1326963,0,0,11.3002,0.4550939,0,0.0257413,-0.0257413,3.252583,23.23269,0.1741426,0.1459659,0.09115122,0,0.5690329
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.242078,2.242078,5,0,1.53,2.242078,49.90087,0,0,0,1.118816,0,0,2.757922,2.620026,11.3288,0.4293526,3.738842,0,3.738842,6.79956,48.56819,0.1742976,2.466286,0.8950531,5,1.548169
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.256566,1.256566,4.585533,0,1.41685,1.256566,174.319,0,0,0,2.190433,0,0,3.328967,3.162518,7.58996,3.794311,5.352952,0,5.352952,11.87782,84.84137,0.1743226,1.382223,1.752347,5,5.984744
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.098094,1.098094,0,-1,0,1.098094,297.0815,0,0,0,3.262234,1.155888,1.098094,0,0,2.237008,8.611967,2.106346,0,2.106346,13.87607,99.11459,0.1742059,1.207904,2.609787,0,11.8742
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.4430326,0.4430326,0,-1,0,0.4430326,693.194,2.474063,0,0,3.071075,0.4663501,0.4430326,0,0,0.1306621,10.50768,0.1306621,0,0.1306621,14.00003,100,0.1741987,0.4873359,2.45686,0,13.57875
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.507061,1.507061,0,-1,0,1.507061,241.6157,2.054916,0,0,3.641297,1.58638,1.507061,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,1.657768,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.5206758,0.5206758,0,-1,0,0.5206758,914.9106,4.215639,0,0,4.763719,0.5480798,0.5206758,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,0.5727434,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.352405,2.352405,0,-1,0,2.352405,139.6422,0.8087332,0,0,3.284949,2.476215,2.352405,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,2.587645,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.614564,3.33,0,-1,0,3.33,112.1472,0.2292388,0.2845642,0.6460207,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,3.976021,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.058823,1.058823,0,-1,0,1.058823,262.6734,1.666697,0,0,2.781247,1.114551,1.058823,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,1.164705,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.198612,1.198612,0,-1,0,1.198612,150.5936,0.5433362,0,0,1.805033,1.261697,1.198612,0,0,0,10.62527,0,0,0,14.00003,100,0.1741987,1.318473,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.177485,1.177485,0,-1,0,1.177485,56.26603,0,0,0,0.662524,1.239458,1.177485,0,0,0,10.62527,0,0.5769339,-0.5769339,13.39189,95.65614,0.1741987,1.295233,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6410376,10.04834,0,0,0,13.39189,95.65614,0.1741987,0,0,0,10.04834
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.8736514,0.8736514,0,-1,0,0.8736514,0,0,1.110223E-16,0,0,0.9196331,0.8736514,0,0,0.6410376,10.04834,0,0.9196331,-0.9196331,12.42251,88.73203,0.1741987,0.9610166,0,0,10.04834
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,4.744396,3.33,0,-1,0,3.33,0,0,1.414396,1.888835,0,3.505263,3.33,0,0,1.662852,9.128707,0,3.505263,-3.505263,8.727636,62.34013,0.1741987,5.218835,0,0,9.128707
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.066898,2.066898,0,-1,0,2.066898,0,0,0,0,0,2.175682,2.066898,0,0,5.557589,5.623444,0,2.175682,-2.175682,6.434266,45.95895,0.1741987,2.273588,0,0,5.623444
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975014,3.447762,0,0,0,6.434266,45.95895,0.1741987,0,0,0,3.447762
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975014,3.447762,0,0,0,6.434266,45.95895,0.1741987,0,0,0,3.447762
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.7331882,0.7331882,0,-1,0,0.7331882,0,0,1.110223E-16,0,0,0.771777,0.7331882,0,0,7.975014,3.447762,0,0.771777,-0.771777,5.620741,40.14807,0.1741987,0.806507,0,0,3.447762
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2119232,0.2119232,0,-1,0,0.2119232,0,0,2.775558E-17,0,0,0.2230771,0.2119232,0,0,8.832543,2.675985,0,0.2230771,-0.2230771,5.385598,38.46848,0.1741987,0.2331155,0,0,2.675985
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2633702,0.2633702,0,-1,0,0.2633702,0,0,5.551115E-17,0,0,0.2772318,0.2633702,0,0,9.080407,2.452908,0,0.2772318,-0.2772318,5.093369,36.38114,0.1741987,0.2897072,0,0,2.452908
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.6075535,0.6075535,0,-1,0,0.6075535,0,0,1.110223E-16,0,0,0.63953,0.6075535,0,0,9.388442,2.175676,0,0.63953,-0.63953,4.419246,31.56598,0.1741987,0.6683089,0,0,2.175676
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.06555096,0.06555096,0,-1,0,0.06555096,0,0,1.387779E-17,0,0,0.06900101,0.06555096,0,0,10.09903,1.536146,0,0.06900101,-0.06900101,4.346512,31.04645,0.1741987,0.07210606,0,0,1.536146
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.4683443,0.4683443,0,0,0,0.4683443,0,0,5.551115E-17,0,0,0.492994,0.4683443,0,0,10.1757,1.467145,0,0.492994,-0.492994,3.826851,27.33459,0.1741987,0.5151787,0,0,1.467145
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.9857213,0.9857213,4.490984,0,1.391039,0.9857213,23.31639,4.440892E-16,0,0,0.2298346,0,0,3.505263,3.33,10.72347,0.9741511,3.559834,0,3.559834,7.204007,51.45709,0.1743139,1.084293,0.1838677,5,1.203986
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.244286,2.244286,5,0,1.53,2.244286,50.89248,0,0,0,1.142173,0,0,2.755714,2.617929,7.163636,4.178002,3.760101,0,3.760101,10.77115,76.93665,0.1744668,2.468714,0.913738,5,5.320175
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.202862,1.202862,2.342675,0,0.8045502,1.202862,192.9326,0,0,0,2.320712,0,0,1.139813,1.082823,3.403534,7.562093,3.403534,0,3.403534,14.00003,100,0.1743837,1.323148,1.856569,5,9.882805
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.121876,2.121876,0,-1,0,2.121876,132.1773,0.5710846,0,0,2.804638,2.233554,2.121876,0,0,0,10.62527,0,0,0,14.00003,100,0.1743837,2.334064,2.243711,0,13.42991
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743837,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743837,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.6734125,0.6734125,0,-1,0,0.6734125,473.6878,2.481018,0,0,3.189873,0.7088553,0.6734125,0,0,0,10.62527,0,0,0,14.00003,100,0.1743837,0.7407538,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.902924,3.33,0,-1,0,3.33,98.72451,0,0.5729243,0.9632168,3.287526,3.505263,3.33,0,0,0,10.62527,0,0.217737,-0.217737,13.77051,98.36061,0.1743837,4.293217,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.243383,1.243383,0,-1,0,1.243383,257.2678,1.64807,0,0,3.198824,1.308824,1.243383,0,0,0.24193,10.40754,0.24193,0,0.24193,14.00003,100,0.1743703,1.367722,2.559059,0,13.60636
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2502456,0.2502456,0,-1,0,0.2502456,974.7993,2.175976,0,0,2.439392,0.2634164,0.2502456,0,0,0,10.62527,0,0,0,14.00003,100,0.1743703,0.2752702,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.10609,2.10609,0,-1,0,2.10609,75.93674,0,0,0,1.599296,2.216936,2.10609,0,0,0,10.62527,0,0.6176407,-0.6176407,13.34898,95.34965,0.1743703,2.316699,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.497625,1.497625,0,-1,0,1.497625,34.77412,0,0,0,0.5207858,1.576447,1.497625,0,0,0.6862674,10.00763,0,1.055661,-1.055661,12.23621,87.40134,0.1743703,1.647387,0.4166286,0,10.52842
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.172625,1.172625,0,-1,0,1.172625,0,0,0,0,0,1.234342,1.172625,0,0,1.859224,8.951972,0,1.234342,-1.234342,10.9351,78.10772,0.1743703,1.289887,0,0,8.951972
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.297739,2.297739,0,-1,0,2.297739,0,0,4.440892E-16,0,0,2.418673,2.297739,0,0,3.230715,7.717631,0,2.418673,-2.418673,8.385597,59.89701,0.1743703,2.527513,0,0,7.717631
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1743703,0,0,0,5.298958
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1743703,0,0,0,5.298958
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1743703,0,0,0,5.298958
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.5470109,0.5470109,0,-1,0,0.5470109,0,0,1.110223E-16,0,0,0.5758009,0.5470109,0,0,5.918129,5.298958,0,0.5758009,-0.5758009,7.77865,55.56168,0.1743703,0.601712,0,0,5.298958
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.4147235,0.4147235,0,-1,0,0.4147235,0,0,0,0,0,0.436551,0.4147235,0,0,6.557908,4.723157,0,0.436551,-0.436551,7.318485,52.27479,0.1743703,0.4561958,0,0,4.723157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3530071,0.3530071,0,-1,0,0.3530071,0,0,5.551115E-17,0,0,0.3715864,0.3530071,0,0,7.042964,4.286606,0,0.3715864,-0.3715864,6.926798,49.47703,0.1743703,0.3883078,0,0,4.286606
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.455839,3.91502,0,0,0,6.926798,49.47703,0.1743703,0,0,0,3.91502
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.5453432,0.5453432,0,-1,0,0.5453432,0,0,0,0,0,0.5740455,0.5453432,0,0,7.455839,3.91502,0,0.5740455,-0.5740455,6.321702,45.15492,0.1743703,0.5998775,0,0,3.91502
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.9542654,0.9542654,0,-1,0,0.9542654,0,0,1.110223E-16,0,0,1.00449,0.9542654,0,0,8.093667,3.340974,0,1.00449,-1.00449,5.262876,37.5919,0.1743703,1.049692,0,0,3.340974
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.209766,2.336484,0,0,0,5.262876,37.5919,0.1743703,0,0,0,2.336484
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.06244659,0.06244659,0,0,0,0.06244659,232.9044,0,0,0,0.1454409,0.06573326,0.06244659,0,0,9.209766,2.336484,0.07970762,0,0.07970762,5.338493,38.13202,0.1743659,0.06869125,0.1163527,0,2.481925
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.760596,0.760596,0,0,0,0.760596,127.8115,0,0,0,0.972129,0.8006274,0.760596,0,0,9.130059,2.408221,0.1715017,0,0.1715017,5.501194,39.29417,0.1743564,0.8366556,0.7777032,0,3.38035
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,8.958557,2.562573,1.983588,0,1.983588,7.382991,52.73554,0.174247,0,1.58687,0,4.54616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.767632,1.767632,0,-1,0,1.767632,162.2526,0,0,0,2.868029,1.860665,1.767632,0,0,6.97497,4.347802,1.007364,0,1.007364,8.33866,59.56174,0.1741914,1.944395,2.294423,0,7.21583
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,0,0,0,3.32014,0,0,0,0,5.967606,5.254429,3.32014,0,3.32014,11.48842,82.05998,0.1740086,0,2.656112,0,8.574569
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.3767341,0.3767341,0,-1,0,0.3767341,1251.153,1.669491,0,0,4.71352,0.3965622,0.3767341,0,0,2.647466,8.242555,2.647466,0,2.647466,14.00003,100,0.1738631,0.4144075,3.770816,0,12.95607
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.777897,2.777897,0,-1,0,2.777897,174.9399,1.935548,0,0,4.859651,2.924102,2.777897,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,3.055687,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.538892,1.538892,0,-1,0,1.538892,215.8719,1.702149,0,0,3.322036,1.619887,1.538892,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,1.692781,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.643904,1.643904,0,-1,0,1.643904,121.9913,0.2749949,0,0,2.00542,1.730425,1.643904,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,1.808295,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.235553,0.235553,0,-1,0,0.235553,322.5888,0.5119172,0,0,0.7598678,0.2479506,0.235553,0,0,0,10.62527,0,0,0,14.00003,100,0.1738631,0.2591084,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.874549,2.874549,0,-1,0,2.874549,0,0,0,0,0,3.025841,2.874549,0,0,0,10.62527,0,3.025841,-3.025841,10.81051,77.21779,0.1738631,3.162004,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.8911496,0.8911496,0,-1,0,0.8911496,0,0,1.110223E-16,0,0,0.9380522,0.8911496,0,0,3.362045,7.599433,0,0.9380522,-0.9380522,9.821718,70.15499,0.1738631,0.9802645,0,0,7.599433
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6029728,0.6029728,0,-1,0,0.6029728,0,0,1.110223E-16,0,0,0.6347082,0.6029728,0,0,4.404325,6.661381,0,0.6347082,-0.6347082,9.152677,65.37613,0.1738631,0.6632701,0,0,6.661381
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.109557,6.026673,0,0,0,9.152677,65.37613,0.1738631,0,0,0,6.026673
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.5586439,0.5586439,0,-1,0,0.5586439,0,0,1.110223E-16,0,0,0.5880462,0.5586439,0,0,5.109557,6.026673,0,0.5880462,-0.5880462,8.532822,60.9486,0.1738631,0.6145083,0,0,6.026673
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2512875,0.2512875,0,-1,0,0.2512875,0,0,5.551115E-17,0,0,0.2645132,0.2512875,0,0,5.762941,5.438627,0,0.2645132,-0.2645132,8.254001,58.95703,0.1738631,0.2764163,0,0,5.438627
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2030897,0.2030897,0,-1,0,0.2030897,0,0,2.775558E-17,0,0,0.2137786,0.2030897,0,0,6.056845,5.174114,0,0.2137786,-0.2137786,8.028658,57.34744,0.1738631,0.2233986,0,0,5.174114
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.294377,4.960335,0,0,0,8.028658,57.34744,0.1738631,0,0,0,4.960335
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.024878,1.024878,0,-1,0,1.024878,0,0,0,0,0,1.078819,1.024878,0,0,6.294377,4.960335,0,1.078819,-1.078819,6.891483,49.22478,0.1738631,1.127366,0,0,4.960335
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4029515,0.4029515,0,-1,0,0.4029515,0,0,0,0,0,0.4241595,0.4029515,0,0,7.493064,3.881516,0,0.4241595,-0.4241595,6.444379,46.03119,0.1738631,0.4432467,0,0,3.881516
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.4729709,0.4729709,0,-1,0,0.4729709,0,0,5.551115E-17,0,0,0.4978641,0.4729709,0,0,7.964353,3.457356,0,0.4978641,-0.4978641,5.919585,42.28266,0.1738631,0.520268,0,0,3.457356
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.4347984,0.4347984,0,0,0,0.4347984,0,0,5.551115E-17,0,0,0.4576825,0.4347984,0,0,8.517535,2.959492,0,0.4576825,-0.4576825,5.437145,38.83667,0.1738631,0.4782782,0,0,2.959492
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.624218,0.624218,0,0,0,0.624218,8.291277,0,1.110223E-16,0,0.05175565,0.6570716,0.624218,0,0,9.026072,2.50181,0,0.605316,-0.605316,4.799086,34.27911,0.1738631,0.6866398,0.04140452,0,2.553566
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.011384,2.011384,5,0,1.53,2.011384,42.20706,0,0,0,0.8489462,0,0,2.988616,2.839185,9.698645,1.896494,3.688131,0,3.688131,8.297955,59.27098,0.1740197,2.212523,0.679157,5,2.74544
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.010513,5.215812,5.198109,0,5.198109,13.22931,94.4949,0.1739503,0,1.494487,5,7.083921
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.518471,0,0,3.330876,0,0,0,0,0.8124048,9.89411,0.8124048,0,0.8124048,14.00003,100,0.1739058,0,2.664701,0,13.22499
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.333032,1.333032,0,-1,0,1.333032,244.1237,1.851056,0,0,3.254248,1.403192,1.333032,0,0,0,10.62527,0,0,0,14.00003,100,0.1739058,1.466335,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.850851,1.850851,0,-1,0,1.850851,244.2883,2.573148,0,0,4.521412,1.948264,1.850851,0,0,0,10.62527,0,0,0,14.00003,100,0.1739058,2.035936,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.161052,2.161052,0,-1,0,2.161052,215.1357,2.374403,0,0,4.649194,2.274791,2.161052,0,0,0,10.62527,0,0,0,14.00003,100,0.1739058,2.377157,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.239392,1.239392,0,-1,0,1.239392,308.7563,2.522078,0,0,3.826701,1.304623,1.239392,0,0,0,10.62527,0,0,0,14.00003,100,0.1739058,1.363331,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1739058,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.712905,2.712905,0,-1,0,2.712905,77.61638,0,0,0,2.105659,2.85569,2.712905,0,0,0,10.62527,0,0.7500309,-0.7500309,13.20943,94.35285,0.1739058,2.984196,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0.02521462,0,0,0.8585823,0,0,0,0,0.8333677,9.875243,0.8333677,0,0.8333677,14.00003,100,0.1738601,0,0.6868659,0,10.73383
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.345996,1.345996,0,-1,0,1.345996,44.90101,0,2.220446E-16,0,0.6043661,1.416839,1.345996,0,0,0,10.62527,0,0.8124724,-0.8124724,13.14361,93.88272,0.1738601,1.480596,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,4.415944,3.33,0,-1,0,3.33,0,0,1.085944,1.527538,0,3.505263,3.33,0,0,0.9027472,9.812801,0,3.505263,-3.505263,9.448735,67.49083,0.1738601,4.857538,0,0,9.812801
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,3.65563,3.33,0,-1,0,3.33,0,0,0.3256302,0.6911932,0,3.505263,3.33,0,0,4.797484,6.307539,0,3.505263,-3.505263,5.753863,41.09894,0.1738601,4.021193,0,0,6.307539
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.136547,2.662162,0,-1,0,2.662162,0,0,1.474385,1.88804,0,2.802275,2.662162,0,0,8.692221,2.802275,0,2.802275,-2.802275,2.800006,20,0.1738601,4.550202,0,0,2.802275
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.446294,0,0,-1,0,0,0,0,3.446294,3.790924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,3.790924,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2867929,0,0,-1,0,0,0,0,0.2867929,0.3154722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.3154722,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1675003,0,0,-1,0,0,0,0,0.1675003,0.1842503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.1842503,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3804164,0,0,-1,0,0,0,0,0.3804164,0.418458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.418458,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2127889,0,0,-1,0,0,0,0,0.2127889,0.2340678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.2340678,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.4510743,0,0,-1,0,0,0,0,0.4510743,0.4961817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.4961817,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3467647,0,0,-1,0,0,0,0,0.3467647,0.3814411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.3814411,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.4639156,0,0,-1,0,0,0,0,0.4639156,0.5103072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1738601,0.5103072,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1684622,0.1684622,3.673725,0,1.167927,0.1684622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1739093,0.1853085,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.4647719,0.4647719,3.970035,0,1.24882,0.4647719,15.94795,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1739825,0.5112491,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.647114,1.647114,4.824022,0,1.481958,1.647114,29.59338,0,0,0,0.4874366,0,0,3.176908,3.018063,5.071739,6.060709,3.505499,0,3.505499,12.51416,89.3867,0.1741313,1.811825,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.533942,1.533942,0,0,0,1.533942,95.06232,0,0,0,1.458201,1.614676,1.533942,0,0,1.566239,9.215659,0,0.1564749,-0.1564749,12.34922,88.20856,0.1741313,1.687336,1.166561,0,10.67386
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.209923,1.209923,0,-1,0,1.209923,278.1602,0.3518217,0,0,3.365525,1.273604,1.209923,0,0,1.7401,9.059184,1.7401,0,1.7401,14.00003,100,0.1740362,1.330916,2.69242,0,12.42471
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.684309,1.684309,0,-1,0,1.684309,184.1015,1.327881,0,0,3.100838,1.772957,1.684309,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,1.85274,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.48983,1.48983,0,-1,0,1.48983,237.7293,1.97352,0,0,3.541762,1.568242,1.48983,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,1.638813,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.327156,1.327156,0,-1,0,1.327156,283.5215,2.365765,0,0,3.762771,1.397006,1.327156,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,1.459871,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.8080601,0.8080601,0,-1,0,0.8080601,547.9771,3.577394,0,0,4.427984,0.8505895,0.8080601,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,0.8888661,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.53166,1.53166,0,-1,0,1.53166,138.4255,0.5079345,0,0,2.120208,1.612274,1.53166,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,1.684826,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.6057835,0.6057835,0,-1,0,0.6057835,355.2965,1.514661,0,0,2.152328,0.6376669,0.6057835,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,0.6663619,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.8375759,0.8375759,0,-1,0,0.8375759,106.7912,0.01279888,0,0,0.8944578,0.8816589,0.8375759,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,0.9213336,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1740362,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.509963,0.509963,0,-1,0,0.509963,0,0,0,0,0,0.5368032,0.509963,0,0,0,10.62527,0,0.5368032,-0.5368032,13.43419,95.95829,0.1740362,0.5609593,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.922876,1.922876,0,-1,0,1.922876,0,0,0,0,0,2.02408,1.922876,0,0,0.5964479,10.08847,0,2.02408,-2.02408,11.30062,80.71856,0.1740362,2.115163,0,0,10.08847
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845425,8.064391,0,0,0,11.30062,80.71856,0.1740362,0,0,0,8.064391
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.982388,2.982388,0,-1,0,2.982388,0,0,4.440892E-16,0,0,3.139355,2.982388,0,0,2.845425,8.064391,0,3.139355,-3.139355,7.991449,57.08167,0.1740362,3.280627,0,0,8.064391
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.333598,4.925036,0,0,0,7.991449,57.08167,0.1740362,0,0,0,4.925036
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3279684,0.3279684,0,-1,0,0.3279684,0,0,5.551115E-17,0,0,0.3452299,0.3279684,0,0,6.333598,4.925036,0,0.3452299,-0.3452299,7.627545,54.48236,0.1740362,0.3607653,0,0,4.925036
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1709467,0.1709467,0,-1,0,0.1709467,0,0,0,0,0,0.1799439,0.1709467,0,0,6.717187,4.579806,0,0.1799439,-0.1799439,7.437868,53.12752,0.1740362,0.1880414,0,0,4.579806
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.3656765,0.3656765,0,-1,0,0.3656765,0,0,5.551115E-17,0,0,0.3849226,0.3656765,0,0,6.917125,4.399862,0,0.3849226,-0.3849226,7.032124,50.22935,0.1740362,0.4022442,0,0,4.399862
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.7406914,0.7406914,0,-1,0,0.7406914,0,0,0,0,0,0.7796752,0.7406914,0,0,7.344816,4.014939,0,0.7796752,-0.7796752,6.210274,44.35901,0.1740362,0.8147606,0,0,4.014939
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3864171,0.3864171,0,-1,0,0.3864171,0,0,5.551115E-17,0,0,0.4067548,0.3864171,0,0,8.211123,3.235264,0,0.4067548,-0.4067548,5.781517,41.29646,0.1740362,0.4250588,0,0,3.235264
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.009828717,0.009828717,0,-1,0,0.009828717,0,0,1.734723E-18,0,0,0.01034602,0.009828717,0,0,8.663072,2.82851,0,0.01034602,-0.01034602,5.770611,41.21857,0.1740362,0.01081159,0,0,2.82851
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.9165249,0.9165249,0,0,0,0.9165249,0,0,1.110223E-16,0,0,0.964763,0.9165249,0,0,8.674567,2.818163,0,0.964763,-0.964763,4.753661,33.95465,0.1740362,1.008177,0,0,2.818163
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,9.746527,1.8534,0.1114133,0,0.1114133,4.859357,34.70963,0.1740302,0,0.08913062,0,1.964814
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.722392,1.722392,0,0,0,1.722392,41.3153,0,2.220446E-16,0,0.7116114,1.813044,1.722392,0,0,9.635113,1.953672,0,1.101433,-1.101433,3.698345,26.4167,0.1740302,1.894631,0.5692891,0,2.665284
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,10.85893,0.8522394,1.182365,0,1.182365,4.820035,34.42875,0.1739657,0,0.9458919,0,2.034604
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.229368,3.229368,0,-1,0,3.229368,83.93781,0,4.440892E-16,1.21673,2.710661,3.399334,3.229368,0,0,9.676562,1.916368,0,0.6886739,-0.6886739,4.094109,29.24357,0.1739657,3.552305,2.168529,0,4.627028
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.83732,0.83732,0,-1,0,0.83732,377.7849,0,0,0,3.163269,0.8813895,0.83732,0,0,10.44176,1.227694,2.281879,0,2.281879,6.258889,44.70626,0.1738413,0.921052,2.530615,0,4.390963
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.89733,2.89733,0,-1,0,2.89733,48.28695,0,0,0,1.399032,3.049821,2.89733,0,0,8.159877,3.281385,0,1.650789,-1.650789,4.518805,32.27711,0.1738413,3.187063,1.119226,0,4.680418
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.22568,3.33,0,-1,0,3.33,83.51776,0,0.8956803,2.570765,2.781142,3.505263,3.33,0,0,9.994086,1.630596,0,0.7241216,-0.7241216,3.755514,26.82504,0.1738413,4.648248,2.224913,0,4.411738
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.071396,2.071396,0,-1,0,2.071396,149.2751,0,0,0.8298896,3.092078,2.180417,2.071396,0,0,10.79867,0.9064746,0.9116614,0,0.9116614,4.620392,33.00273,0.1737917,2.278535,2.473662,0,3.998553
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.476504,2.476504,0,-1,0,2.476504,77.35532,0,0,0.7195489,1.915708,2.606847,2.476504,0,0,9.887005,1.72697,0,0.6911389,-0.6911389,3.891867,27.799,0.1737917,2.724155,1.532566,0,3.642678
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.431804,1.431804,0,-1,0,1.431804,108.2932,0,0,0.2963414,1.550547,1.507163,1.431804,0,0,10.65494,1.035831,0.04338475,0,0.04338475,3.933026,28.09299,0.1737893,1.574985,1.240438,0,2.586378
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.153733,2.153733,0,-1,0,2.153733,71.7706,0,0,1.05428,1.545747,2.267087,2.153733,0,0,10.61155,1.074877,0,0.7213401,-0.7213401,3.172667,22.66186,0.1737893,2.369106,1.236597,0,2.620624
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,11.41304,0.3535372,0.8043527,0,0.8043527,3.935743,28.11239,0.1737456,0,0.6434822,0,1.15789
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.526844,1.023582,0,-1,0,1.023582,0,0,1.503262,1.755946,0,1.077455,1.023582,0,0,10.60869,1.077455,0,1.077455,-1.077455,2.800006,20,0.1737456,2.779528,0,0,1.077455
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.303753,0,0,-1,0,0,0,0,2.303753,2.534129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,2.534129,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.199689,0,0,-1,0,0,0,0,2.199689,2.419658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,2.419658,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,3.701904,0,0,-1,0,0,0,0,3.701904,4.072094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,4.072094,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2606552,0,0,-1,0,0,0,0,0.2606552,0.2867208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0.2867208,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2476731,0,0,-1,0,0,0,0,0.2476731,0.2724404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0.2724404,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.129369,0,0,-1,0,0,0,0,1.129369,1.242306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,1.242306,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.07205861,0,0,-1,0,0,0,0,0.07205861,0.07926447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0.07926447,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.6552476,0,0,-1,0,0,0,0,0.6552476,0.7207724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0.7207724,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737456,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1737311,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1736676,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.797441,1.797441,5,0,1.53,1.797441,103.528,0,0,0,1.860855,0,0,3.202559,3.042431,10.37149,1.290937,4.903286,0,4.903286,8.812438,62.94586,0.1737569,1.977185,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.090718,2.090718,0,-1,0,2.090718,150.8046,0,0,0,3.152899,2.200756,2.090718,0,0,5.4682,5.703894,0.9521433,0,0.9521433,9.71572,69.39787,0.1737053,2.29979,2.522319,0,8.856793
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.915715,2.915715,0,-1,0,2.915715,83.48094,0,4.440892E-16,0,2.434066,3.069174,2.915715,0,0,4.516057,6.560823,0,0.6351074,-0.6351074,9.046259,64.616,0.1737053,3.207287,1.947253,0,8.994889
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.845702,2.845702,0,-1,0,2.845702,104.5681,0,0,0,2.975695,2.995475,2.845702,0,0,5.221732,5.925716,0,0.01977998,-0.01977998,9.025409,64.46707,0.1737053,3.130272,2.380556,0,8.901411
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.733168,1.733168,0,-1,0,1.733168,228.7829,0,0,0,3.965192,1.824387,1.733168,0,0,5.243709,5.905936,2.140805,0,2.140805,11.05635,78.9738,0.1735892,1.906484,3.172153,0,9.871128
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.911316,1.911316,0,-1,0,1.911316,194.4892,0,0,0,3.717304,2.011912,1.911316,0,0,3.102905,7.83266,1.705392,0,1.705392,12.67423,90.53004,0.1734968,2.102448,2.973843,0,11.54996
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.8424584,0.8424584,0,-1,0,0.8424584,484.3,1.795716,0,0,4.080027,0.8867983,0.8424584,0,0,1.397512,9.367513,1.397512,0,1.397512,14.00003,100,0.1734212,0.9267042,3.264021,0,13.44754
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734212,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.437534,2.437534,0,-1,0,2.437534,85.40191,0,0,0,2.0817,2.565825,2.437534,0,0,0,10.62527,0,0.4841247,-0.4841247,13.48972,96.35492,0.1734212,2.681287,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.336812,1.336812,0,-1,0,1.336812,63.40021,0,2.220446E-16,0,0.8475419,1.407171,1.336812,0,0,0.5379163,10.14115,0,0.5596292,-0.5596292,12.89981,92.14135,0.1734212,1.470494,0.6780335,0,10.98869
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159727,9.58152,0,0,0,12.89981,92.14135,0.1734212,0,0,0,9.58152
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.6381831,0.6381831,0,-1,0,0.6381831,0,0,1.110223E-16,0,0,0.6717717,0.6381831,0,0,1.159727,9.58152,0,0.6717717,-0.6717717,12.19171,87.08344,0.1734212,0.7020015,0,0,9.58152
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.8402855,0.8402855,0,-1,0,0.8402855,0,0,1.110223E-16,0,0,0.884511,0.8402855,0,0,1.906139,8.909749,0,0.884511,-0.884511,11.25935,80.42376,0.1734212,0.924314,0,0,8.909749
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.145033,3.145033,0,-1,0,3.145033,0,0,4.440892E-16,0.129536,0,3.310561,3.145033,0,0,2.88893,8.025238,0,3.310561,-3.310561,7.769711,55.49783,0.1734212,3.459536,0,0,8.025238
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.7386976,0.7386976,0,-1,0,0.7386976,0,0,1.110223E-16,0,0,0.7775764,0.7386976,0,0,6.56733,4.714677,0,0.7775764,-0.7775764,6.950074,49.64328,0.1734212,0.8125674,0,0,4.714677
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.3758253,0.3758253,0,-1,0,0.3758253,0,0,0,0,0,0.3956056,0.3758253,0,0,7.431304,3.9371,0,0.3956056,-0.3956056,6.533069,46.66468,0.1734212,0.4134078,0,0,3.9371
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.486662,0.486662,0,-1,0,0.486662,0,0,1.110223E-16,0,0,0.5122758,0.486662,0,0,7.870866,3.541495,0,0.5122758,-0.5122758,5.993083,42.80765,0.1734212,0.5353282,0,0,3.541495
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.3620211,0.3620211,0,-1,0,0.3620211,0,0,5.551115E-17,0,0,0.3810748,0.3620211,0,0,8.440062,3.029219,0,0.3810748,-0.3810748,5.591395,39.93845,0.1734212,0.3982232,0,0,3.029219
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.0955033,0.0955033,0,-1,0,0.0955033,0,0,1.387779E-17,0,0,0.1005298,0.0955033,0,0,8.863478,2.648144,0,0.1005298,-0.1005298,5.485427,39.18155,0.1734212,0.1050536,0,0,2.648144
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2572641,0.2572641,0,-1,0,0.2572641,0,0,0,0,0,0.2708043,0.2572641,0,0,8.975178,2.547615,0,0.2708043,-0.2708043,5.199974,37.1426,0.1734212,0.2829905,0,0,2.547615
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2736614,0.2736614,0,-1,0,0.2736614,0,0,0,0,0,0.2880646,0.2736614,0,0,9.276072,2.27681,0,0.2880646,-0.2880646,4.896327,34.9737,0.1734212,0.3010275,0,0,2.27681
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2612945,0.2612945,0,0,0,0.2612945,0,0,0,0,0,0.2750469,0.2612945,0,0,9.596143,1.988746,0,0.2750469,-0.2750469,4.606403,32.90281,0.1734212,0.287424,0,0,1.988746
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1765072,0.1765072,0,0,0,0.1765072,42.96533,0,2.775558E-17,0,0.07583693,0.1857971,0.1765072,0,0,9.901751,1.713699,0,0.1099602,-0.1099602,4.490494,32.0749,0.1734212,0.194158,0.06066954,0,1.789536
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3383217,0.3383217,0,0,0,0.3383217,199.9742,0,0,0,0.6765559,0.3561281,0.3383217,0,0,10.02393,1.603739,0.3204278,0,0.3204278,4.794479,34.24621,0.1734039,0.3721538,0.5412447,0,2.280294
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.57072,2.57072,5,0,1.53,2.57072,70.96153,0,0,0,1.824222,0,0,2.42928,2.307816,9.703501,1.892124,4.132038,0,4.132038,8.714475,62.24612,0.173535,2.827792,1.459378,5,3.716346
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.663845,1.663845,0,-1,0,1.663845,179.4165,0,0,0,2.985212,1.751416,1.663845,0,0,5.571462,5.610958,1.233796,0,1.233796,9.884956,70.60669,0.1734683,1.83023,2.38817,0,8.59617
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.115301,2.115301,0,-1,0,2.115301,170.5671,0,0,0,3.608008,2.226633,2.115301,0,0,4.337666,6.721375,1.381375,0,1.381375,11.19544,79.9673,0.1733938,2.326831,2.886407,0,10.32938
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.7723291,0.7723291,0,-1,0,0.7723291,557.2359,0.5344263,0,0,4.303695,0.812978,0.7723291,0,0,2.956291,7.964612,2.956291,0,2.956291,14.00003,100,0.1732344,0.849562,3.442956,0,12.26831
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.784027,0.784027,0,-1,0,0.784027,527.9213,3.313754,0,0,4.139046,0.8252916,0.784027,0,0,0,10.62527,0,0,0,14.00003,100,0.1732344,0.8624297,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732344,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.271876,0.271876,0,-1,0,0.271876,1222.909,3.038611,0,0,3.324796,0.2861853,0.271876,0,0,0,10.62527,0,0,0,14.00003,100,0.1732344,0.2990636,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.899846,1.899846,0,-1,0,1.899846,117.1524,0.2258779,0,0,2.225716,1.999838,1.899846,0,0,0,10.62527,0,0,0,14.00003,100,0.1732344,2.08983,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.8843687,0.8843687,0,-1,0,0.8843687,102.5179,0,0,0,0.9066358,0.9309143,0.8843687,0,0,0,10.62527,0,0.02427852,-0.02427852,13.97444,99.8172,0.1732344,0.9728055,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.9744649,0.9744649,0,-1,0,0.9744649,64.53073,0,1.110223E-16,0,0.6288293,1.025753,0.9744649,0,0,0.02697613,10.601,0,0.3969232,-0.3969232,13.55604,96.82868,0.1732344,1.071911,0.5030634,0,11.22983
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.7424886,0.7424886,0,-1,0,0.7424886,0,0,1.110223E-16,0,0,0.781567,0.7424886,0,0,0.4680019,10.20407,0,0.781567,-0.781567,12.7322,90.94409,0.1732344,0.8167375,0,0,10.20407
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4044434,0.4044434,0,-1,0,0.4044434,0,0,5.551115E-17,0,0,0.4257299,0.4044434,0,0,1.33641,9.422505,0,0.4257299,-0.4257299,12.28344,87.73868,0.1732344,0.4448877,0,0,9.422505
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809443,8.996776,0,0,0,12.28344,87.73868,0.1732344,0,0,0,8.996776
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.624285,0.624285,0,-1,0,0.624285,0,0,1.110223E-16,0,0,0.657142,0.624285,0,0,1.809443,8.996776,0,0.657142,-0.657142,11.59075,82.79092,0.1732344,0.6867135,0,0,8.996776
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3215713,0.3215713,0,-1,0,0.3215713,0,0,0,0,0,0.3384961,0.3215713,0,0,2.539601,8.339634,0,0.3384961,-0.3384961,11.23394,80.2423,0.1732344,0.3537284,0,0,8.339634
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1831769,0.1831769,0,-1,0,0.1831769,0,0,2.775558E-17,0,0,0.1928178,0.1831769,0,0,2.915707,8.001138,0,0.1928178,-0.1928178,11.0307,78.79053,0.1732344,0.2014946,0,0,8.001138
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.5436138,0.5436138,0,-1,0,0.5436138,0,0,0,0,0,0.572225,0.5436138,0,0,3.129949,7.80832,0,0.572225,-0.572225,10.42752,74.48213,0.1732344,0.5979752,0,0,7.80832
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1970852,0.1970852,0,-1,0,0.1970852,0,0,2.775558E-17,0,0,0.2074581,0.1970852,0,0,3.765755,7.236094,0,0.2074581,-0.2074581,10.20884,72.92014,0.1732344,0.2167937,0,0,7.236094
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3142088,0.3142088,0,-1,0,0.3142088,0,0,5.551115E-17,0,0,0.3307461,0.3142088,0,0,3.996264,7.028636,0,0.3307461,-0.3307461,9.860202,70.42987,0.1732344,0.3456297,0,0,7.028636
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.08031151,0.08031151,0,-1,0,0.08031151,0,0,1.387779E-17,0,0,0.08453844,0.08031151,0,0,4.36376,6.69789,0,0.08453844,-0.08453844,9.771091,69.79337,0.1732344,0.08834267,0,0,6.69789
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.7341883,0.7341883,0,-1,0,0.7341883,0,0,0,0,0,0.7728298,0.7341883,0,0,4.457691,6.613352,0,0.7728298,-0.7728298,8.956456,63.97456,0.1732344,0.8076072,0,0,6.613352
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3111121,0.3111121,0,0,0,0.3111121,0,0,5.551115E-17,0,0,0.3274864,0.3111121,0,0,5.316391,5.840522,0,0.3274864,-0.3274864,8.611256,61.50885,0.1732344,0.3422233,0,0,5.840522
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2365929,0.2365929,0,0,0,0.2365929,48.81454,0,0,0,0.1154918,0.2490452,0.2365929,0,0,5.680265,5.513036,0,0.1335534,-0.1335534,8.470478,60.50329,0.1732344,0.2602522,0.09239341,0,5.628528
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.056246,1.056246,0,0,0,1.056246,87.90163,0,0,0,0.9284578,1.111838,1.056246,0,0,5.828658,5.379482,0,0.1833805,-0.1833805,8.277178,59.12258,0.1732344,1.161871,0.7427663,0,6.30794
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.057052,2.057052,0,0,0,2.057052,104.1811,4.440892E-16,0,0,2.143059,2.165318,2.057052,0,0,6.032413,5.196102,0,0.0222587,-0.0222587,8.253716,58.95499,0.1732344,2.262757,1.714447,0,7.339161
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.011522,2.011522,0,-1,0,2.011522,147.8662,0,0,0,2.974363,2.117392,2.011522,0,0,6.057146,5.173843,0.8569705,0,0.8569705,9.066709,64.76208,0.1731883,2.212675,2.37949,0,8.148206
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.718652,1.718652,0,-1,0,1.718652,189.7566,0,0,0,3.261256,1.809107,1.718652,0,0,5.200175,5.945117,1.452149,0,1.452149,10.44434,74.60226,0.1731101,1.890517,2.609004,0,9.206372
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.883629,3.33,0,-1,0,3.33,100.7643,0,0.5536293,0.9419923,3.35545,3.505263,3.33,0,0,3.748026,7.25205,0,0.1498131,-0.1498131,10.28642,73.47429,0.1731101,4.271992,2.68436,0,10.6075
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.515726,1.515726,0,-1,0,1.515726,204.9023,0,0,0,3.105758,1.595501,1.515726,0,0,3.914485,7.102237,1.510257,0,1.510257,11.71918,83.70824,0.1730289,1.667299,2.484607,0,10.208
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,0.1949921,0,0,2.599221,0,0,0,0,2.404228,8.461469,2.404228,0,2.404228,14.00003,100,0.1728999,0,2.079376,0,11.06069
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728999,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728999,0,1.632646,0,12.66608
