Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.957414,2.957414,0,-1,0,2.957414,45.21724,0,0,0,1.337261,3.113067,2.957414,0,0,0,10.62527,0,1.775807,-1.775807,12.12816,86.62957,0.1728999,3.253155,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.972678,1.972678,0,-1,0,1.972678,37.57206,0,0,0,0.7411759,2.076504,1.972678,0,0,1.973118,8.849467,0,1.335328,-1.335328,10.7206,76.57559,0.1728999,2.169946,0.5929407,0,9.590644
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.456816,7.51414,0,0,0,10.7206,76.57559,0.1728999,0,0,0,7.51414
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.6971565,0.6971565,0,-1,0,0.6971565,0,0,1.110223E-16,0,0,0.733849,0.6971565,0,0,3.456816,7.51414,0,0.733849,-0.733849,9.94706,71.05029,0.1728999,0.7668722,0,0,7.51414
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.958352,2.958352,0,-1,0,2.958352,0,0,4.440892E-16,0,0,3.114055,2.958352,0,0,4.272203,6.780291,0,3.114055,-3.114055,6.664558,47.60389,0.1728999,3.254187,0,0,6.780291
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.941522,1.941522,0,-1,0,1.941522,0,0,2.220446E-16,0,0,2.043708,1.941522,0,0,7.732265,3.666236,0,2.043708,-2.043708,4.510301,32.21637,0.1728999,2.135674,0,0,3.666236
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.132965,0.132965,0,-1,0,0.132965,0,0,2.775558E-17,0,0,0.1399631,0.132965,0,0,10.00305,1.622529,0,0.1399631,-0.1399631,4.362767,31.16256,0.1728999,0.1462615,0,0,1.622529
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02221023,0.02221023,0,-1,0,0.02221023,0,0,3.469447E-18,0,0,0.02337919,0.02221023,0,0,10.15857,1.482566,0,0.02337919,-0.02337919,4.338123,30.98653,0.1728999,0.02443125,0,0,1.482566
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1985193,0.1985193,0,-1,0,0.1985193,0,0,0,0,0,0.2089677,0.1985193,0,0,10.18454,1.459186,0,0.2089677,-0.2089677,4.117852,29.41317,0.1728999,0.2183712,0,0,1.459186
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4092212,0.4092212,0,-1,0,0.4092212,0,0,5.551115E-17,0,0,0.4307591,0.4092212,0,0,10.41673,1.250219,0,0.4307591,-0.4307591,3.663792,26.16989,0.1728999,0.4501433,0,0,1.250219
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.4749042,0.4749042,0,-1,0,0.4749042,0,0,5.551115E-17,0,0,0.4998991,0.4749042,0,0,10.89535,0.8194596,0,0.4998991,-0.4998991,3.136852,22.40604,0.1728999,0.5223946,0,0,0.8194596
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.7880902,0.3035825,0,-1,0,0.3035825,0,0,0.4845077,0.5633167,0,0.3195605,0.3035825,0,0,11.45079,0.3195605,0,0.3195605,-0.3195605,2.800006,20,0.1728999,0.8668992,0,0,0.3195605
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2968918,0,0,-1,0,0,0,0,0.2968918,0.326581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728999,0.326581,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.9353514,0.9353514,4.440615,0,1.377288,0.9353514,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730214,1.028887,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2878306,0.2878306,3.793094,0,1.200515,0.2878306,38.88414,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.1730759,0.3166136,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.5836642,0.5836642,4.088927,0,1.281277,0.5836642,191.2711,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1731042,0.6420306,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.654501,1.654501,0,0,0,1.654501,118.8718,0,0,0,1.966735,1.74158,1.654501,0,0,0.5875587,10.09647,0.2251555,0,0.2251555,13.65622,97.54425,0.1730921,1.819951,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.609223,0,0,1.971627,0,0,0,0,0.3624032,10.29911,0.3624032,0,0.3624032,14.00003,100,0.1730727,0,1.577301,0,12.27074
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.439591,1.439591,0,-1,0,1.439591,208.2051,1.481943,0,0,2.997302,1.515359,1.439591,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,1.58355,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.345479,1.345479,0,-1,0,1.345479,352.8503,3.331234,0,0,4.747529,1.416294,1.345479,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,1.480027,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.551839,1.551839,0,-1,0,1.551839,271.7747,2.583991,0,0,4.217505,1.633514,1.551839,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,1.707023,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.555016,1.555016,0,-1,0,1.555016,267.4337,2.521778,0,0,4.158637,1.636859,1.555016,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,1.710518,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730727,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.168153,2.168153,0,-1,0,2.168153,69.50775,0,4.440892E-16,0,1.507034,2.282266,2.168153,0,0,0,10.62527,0,0.775232,-0.775232,13.18286,94.16311,0.1730727,2.384968,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.167103,0.167103,0,-1,0,0.167103,382.429,0,0,0,0.6390505,0.1758979,0.167103,0,0,0.8613688,9.850042,0.4631526,0,0.4631526,13.62225,97.30157,0.1730479,0.1838133,0.5112404,0,10.48909
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,5.310421,3.33,0,-1,0,3.33,0,0,1.980421,2.511463,0,3.505263,3.33,0,0,0.3982163,10.26688,0,3.505263,-3.505263,9.927375,70.90968,0.1730479,5.841463,0,0,10.26688
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.67349,2.67349,0,-1,0,2.67349,0,0,4.440892E-16,0,0,2.8142,2.67349,0,0,4.292953,6.761616,0,2.8142,-2.8142,6.960948,49.72095,0.1730479,2.940839,0,0,6.761616
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,4.998116,3.33,0,-1,0,3.33,0,0,1.668116,2.167928,0,3.505263,3.33,0,0,7.419842,3.947416,0,3.505263,-3.505263,3.266076,23.32907,0.1730479,5.497928,0,0,3.947416
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.7879065,0.4200452,0,-1,0,0.4200452,0,0,0.3678613,0.446652,0,0.4421529,0.4200452,0,0,11.31458,0.4421529,0,0.4421529,-0.4421529,2.800006,20,0.1730479,0.8666972,0,0,0.4421529
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.7217612,0,0,-1,0,0,0,0,0.7217612,0.7939373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.7939373,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1730744,0,0,-1,0,0,0,0,0.1730744,0.1903818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.1903818,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3030911,0,0,-1,0,0,0,0,0.3030911,0.3334002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.3334002,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03433448,0,0,-1,0,0,0,0,0.03433448,0.03776793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.03776793,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4112047,0,0,-1,0,0,0,0,0.4112047,0.4523252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.4523252,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3552703,0,0,-1,0,0,0,0,0.3552703,0.3907973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730479,0.3907973,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.247019,0.247019,3.752282,0,1.189373,0.247019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731044,0.2717209,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.5492766,0.5492766,4.05454,0,1.271889,0.5492766,8.482285,4.440892E-16,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1731865,0.6042042,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01471821,0.01471821,3.519981,0,1.125955,0.01471821,2642.246,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.1732002,0.01619003,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.303954,3.303954,4.337973,0,1.349267,3.303954,8.835991,0,0,0,0.2919371,0,0,1.034019,0.9823176,1.380378,9.382935,1.274255,0,1.274255,13.89935,99.28088,0.1732548,3.634349,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2923818,0.2923818,0,-1,0,0.2923818,353.5608,0.619854,0,0,1.033747,0.3077703,0.2923818,0,0,0.1061229,10.52976,0.1061229,0,0.1061229,14.00003,100,0.1732491,0.32162,0.8269979,0,11.56351
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.772811,1.772811,0,-1,0,1.772811,66.84649,0,0,0,1.185062,1.866117,1.772811,0,0,0,10.62527,0,0.6810551,-0.6810551,13.28213,94.87218,0.1732491,1.950092,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,0.7567278,9.94422,0.5231028,0,0.5231028,13.77839,98.41689,0.1732212,0,0.4184822,0,10.46732
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3808109,0.3808109,0,-1,0,0.3808109,260.5668,0.3577881,0,0,0.9922668,0.4008536,0.3808109,0,0,0.233625,10.41501,0.233625,0,0.233625,14.00003,100,0.1732087,0.418892,0.7938134,0,11.40728
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732087,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2097284,0.2097284,0,-1,0,0.2097284,309.1386,0.4275846,0,0,0.6483514,0.2207667,0.2097284,0,0,0,10.62527,0,0,0,14.00003,100,0.1732087,0.2307013,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.359885,2.359885,0,-1,0,2.359885,32.69968,0,0,0,0.7716751,2.48409,2.359885,0,0,0,10.62527,0,1.712415,-1.712415,12.19498,87.10686,0.1732087,2.595874,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.716687,1.716687,0,-1,0,1.716687,26.70041,0,2.220446E-16,0,0.4583624,1.807039,1.716687,0,0,1.902683,8.912859,0,1.348676,-1.348676,10.77335,76.95238,0.1732087,1.888355,0.3666899,0,9.371222
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401212,7.564183,0,0,0,10.77335,76.95238,0.1732087,0,0,0,7.564183
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.9885098,0.9885098,0,-1,0,0.9885098,0,0,0,0,0,1.040537,0.9885098,0,0,3.401212,7.564183,0,1.040537,-1.040537,9.676533,69.11795,0.1732087,1.087361,0,0,7.564183
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,4.954385,3.33,0,-1,0,3.33,0,0,1.624385,2.119823,0,3.505263,3.33,0,0,4.557364,6.523646,0,3.505263,-3.505263,5.981661,42.72607,0.1732087,5.449823,0,0,6.523646
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.113752,2.867464,0,-1,0,2.867464,0,0,0.2462881,0.5576633,0,3.018384,2.867464,0,0,8.452101,3.018384,0,3.018384,-3.018384,2.800006,20,0.1732087,3.425128,0,0,3.018384
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3463895,0,0,-1,0,0,0,0,0.3463895,0.3810285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.3810285,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.4419393,0,0,-1,0,0,0,0,0.4419393,0.4861332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.4861332,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.9238769,0,0,-1,0,0,0,0,0.9238769,1.016265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,1.016265,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5163031,0,0,-1,0,0,0,0,0.5163031,0.5679334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.5679334,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.6264485,0,0,-1,0,0,0,0,0.6264485,0.6890934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.6890934,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.7265181,0,0,-1,0,0,0,0,0.7265181,0.7991699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.7991699,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.578393,0,0,-1,0,0,0,0,0.578393,0.6362324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1732087,0.6362324,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.6969902,0.6969902,4.202253,0,1.312215,0.6969902,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1733068,0.7666892,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.4324733,0.4324733,3.937737,0,1.240002,0.4324733,14.62417,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1733766,0.4757206,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.526531,1.526531,4.844901,0,1.487658,1.526531,32.70354,0,0,0,0.4992297,0,0,3.31837,3.152452,5.082614,6.050921,3.651681,0,3.651681,12.64253,90.30357,0.1735169,1.679184,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01214807,0.01214807,0,0,0,0.01214807,6663.69,0,0,0,0.8095096,0.01278744,0.01214807,0,0,1.430933,9.337435,0.7967222,0,0.7967222,13.39836,95.7024,0.1734745,0.01336288,0.6476077,0,10.14694
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.746642,1.746642,0,-1,0,1.746642,103.2768,0,2.220446E-16,0,1.803876,1.838571,1.746642,0,0,0.634211,10.05448,0,0.03469437,-0.03469437,13.36179,95.44118,0.1734745,1.921306,1.443101,0,11.85836
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.295696,2.295696,0,-1,0,2.295696,104.2089,0,4.440892E-16,0,2.392319,2.416522,2.295696,0,0,0.6727603,10.01979,0,0.02420275,-0.02420275,13.33628,95.25895,0.1734745,2.525265,1.913855,0,12.41211
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,1.909782,0,0,2.609435,0,0,0,0,0.6996523,9.995587,0.6996523,0,0.6996523,14.00003,100,0.1734373,0,2.087548,0,12.60502
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734373,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.048618,3.048618,0,-1,0,3.048618,103.5391,0,0,0.0234798,3.156511,3.209072,3.048618,0,0,0,10.62527,0,0.05256088,-0.05256088,13.94462,99.60426,0.1734373,3.35348,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.043309,1.043309,0,-1,0,1.043309,132.6884,0.2277285,0,0,1.384349,1.09822,1.043309,0,0,0.05840097,10.57271,0.05840097,0,0.05840097,14.00003,100,0.1734342,1.14764,1.107479,0,11.95706
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734342,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1734342,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.9061481,0.9061481,0,-1,0,0.9061481,87.03702,0,1.110223E-16,0,0.7886843,0.9538401,0.9061481,0,0,0,10.62527,0,0.1651558,-0.1651558,13.82594,98.75651,0.1734342,0.9967629,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.429729,1.429729,0,-1,0,1.429729,0,0,2.220446E-16,0,0,1.504978,1.429729,0,0,0.1835065,10.46012,0,1.504978,-1.504978,12.23955,87.4252,0.1734342,1.572702,0,0,10.46012
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.299853,3.33,0,-1,0,3.33,0,0,0.9698529,1.399838,0,3.505263,3.33,0,0,1.855704,8.95514,0,3.505263,-3.505263,8.544681,61.03331,0.1734342,4.729838,0,0,8.95514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.8271741,0.8271741,0,-1,0,0.8271741,0,0,0,0,0,0.8707095,0.8271741,0,0,5.750441,5.449877,0,0.8707095,-0.8707095,7.626873,54.47755,0.1734342,0.9098914,0,0,5.449877
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.717896,4.579168,0,0,0,7.626873,54.47755,0.1734342,0,0,0,4.579168
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.6121504,0.6121504,0,-1,0,0.6121504,0,0,0,0,0,0.6443688,0.6121504,0,0,6.717896,4.579168,0,0.6443688,-0.6443688,6.947648,49.62596,0.1734342,0.6733654,0,0,4.579168
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3163145,0.3163145,0,-1,0,0.3163145,0,0,5.551115E-17,0,0,0.3329627,0.3163145,0,0,7.433861,3.934799,0,0.3329627,-0.3329627,6.596674,47.11901,0.1734342,0.347946,0,0,3.934799
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2795215,0.2795215,0,-1,0,0.2795215,0,0,5.551115E-17,0,0,0.2942332,0.2795215,0,0,7.80382,3.601836,0,0.2942332,-0.2942332,6.286526,44.90366,0.1734342,0.3074737,0,0,3.601836
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.4553009,0.4553009,0,-1,0,0.4553009,0,0,5.551115E-17,0,0,0.4792641,0.4553009,0,0,8.130746,3.307603,0,0.4792641,-0.4792641,5.781337,41.29518,0.1734342,0.500831,0,0,3.307603
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.3706083,0.3706083,0,-1,0,0.3706083,0,0,5.551115E-17,0,0,0.390114,0.3706083,0,0,8.663261,2.828339,0,0.390114,-0.390114,5.370121,38.35793,0.1734342,0.4076692,0,0,2.828339
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2052423,0.2052423,0,-1,0,0.2052423,0,0,2.775558E-17,0,0,0.2160445,0.2052423,0,0,9.096722,2.438225,0,0.2160445,-0.2160445,5.142389,36.73128,0.1734342,0.2257665,0,0,2.438225
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.336771,2.222181,0,0,0,5.142389,36.73128,0.1734342,0,0,0,2.222181
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.4535045,0.4535045,0,0,0,0.4535045,0,0,5.551115E-17,0,0,0.4773732,0.4535045,0,0,9.336771,2.222181,0,0.4773732,-0.4773732,4.639194,33.13704,0.1734342,0.498855,0,0,2.222181
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.09801914,0.09801914,0,0,0,0.09801914,305.9062,0,0,0,0.2998466,0.103178,0.09801914,0,0,9.867186,1.744807,0.1966686,0,0.1966686,4.82577,34.46972,0.1734237,0.1078211,0.2398773,0,2.044654
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.199094,1.199094,0,0,0,1.199094,110.3443,0,0,0,1.323131,1.262204,1.199094,0,0,9.670517,1.921809,0.06092711,0,0.06092711,4.883571,34.88258,0.1734205,1.319003,1.058505,0,3.24494
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.510777,1.510777,0,0,0,1.510777,160.6015,0,0,0,2.426331,1.590291,1.510777,0,0,9.60959,1.976643,0.8360393,0,0.8360393,5.676707,40.54783,0.173376,1.661854,1.941064,0,4.402974
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.059957,2.059957,0,-1,0,2.059957,179.5644,0,0,0,3.698949,2.168376,2.059957,0,0,8.77355,2.729079,1.530573,0,1.530573,7.128736,50.91945,0.1732947,2.265953,2.95916,0,6.428028
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,0,0,0,3.791621,0,0,0,0,7.242977,4.106595,3.791621,0,3.791621,10.72578,76.61259,0.1730935,0,3.033297,0,7.898216
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.359413,3.33,0,-1,0,3.33,139.4654,0,0.0294131,0.3653544,4.644197,3.505263,3.33,0,0,3.451356,7.519053,1.138934,0,1.138934,11.80627,84.33035,0.1730331,3.695354,3.715358,0,12.16325
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.6074291,0.6074291,0,-1,0,0.6074291,793.2319,1.8665,0,0,4.818321,0.639399,0.6074291,0,0,2.312422,8.544094,2.312422,0,2.312422,14.00003,100,0.1729108,0.668172,3.854657,0,13.36242
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.120079,2.120079,0,-1,0,2.120079,211.9143,2.261088,0,0,4.492749,2.231662,2.120079,0,0,0,10.62527,0,0,0,14.00003,100,0.1729108,2.332087,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.753637,2.753637,0,-1,0,2.753637,123.2657,0.4957238,0,0,3.394289,2.898565,2.753637,0,0,0,10.62527,0,0,0,14.00003,100,0.1729108,3.029001,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.350072,1.350072,0,-1,0,1.350072,213.5744,1.462279,0,0,2.883408,1.421129,1.350072,0,0,0,10.62527,0,0,0,14.00003,100,0.1729108,1.485079,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.27882,1.27882,0,-1,0,1.27882,156.7877,0.6589057,0,0,2.005032,1.346126,1.27882,0,0,0,10.62527,0,0,0,14.00003,100,0.1729108,1.406702,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,4.432011,3.33,0,-1,0,3.33,22.0051,0,1.102011,1.545212,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.1729108,4.875212,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.342502,2.342502,0,-1,0,2.342502,0,0,0,0,0,2.465792,2.342502,0,0,3.080548,7.852781,0,2.465792,-2.465792,8.478391,60.55981,0.1729108,2.576753,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.17235,1.17235,0,-1,0,1.17235,0,0,0,0,0,1.234053,1.17235,0,0,5.820317,5.386989,0,1.234053,-1.234053,7.177585,51.26836,0.1729108,1.289585,0,0,5.386989
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,5.212741,3.33,0,-1,0,3.33,0,0,1.882741,2.404015,0,3.505263,3.33,0,0,7.191486,4.152936,0,3.505263,-3.505263,3.482713,24.87647,0.1729108,5.734015,0,0,4.152936
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08622,0.6476731,0,0,0,3.482713,24.87647,0.1729108,0,0,0,0.6476731
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2260923,0.2260923,0,-1,0,0.2260923,0,0,2.775558E-17,0,0,0.2379919,0.2260923,0,0,11.08622,0.6476731,0,0.2379919,-0.2379919,3.231848,23.08458,0.1729108,0.2487015,0,0,0.6476731
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.5773396,0.3891972,0,-1,0,0.3891972,0,0,0.1881424,0.2458764,0,0.4096813,0.3891972,0,0,11.35066,0.4096813,0,0.4096813,-0.4096813,2.800006,20,0.1729108,0.6350736,0,0,0.4096813
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.3631182,0,0,-1,0,0,0,0,0.3631182,0.39943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729108,0.39943,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1873769,0,0,-1,0,0,0,0,0.1873769,0.2061145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729108,0.2061145,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.4579509,0,0,-1,0,0,0,0,0.4579509,0.503746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729108,0.503746,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.5999452,0,0,-1,0,0,0,0,0.5999452,0.6599398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729108,0.6599398,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3920366,0,0,-1,0,0,0,0,0.3920366,0.4312403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729108,0.4312403,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.501056,0.501056,4.006319,0,1.258725,0.501056,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729903,0.5511616,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.4821222,0.4821222,3.987385,0,1.253556,0.4821222,47.70502,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1730558,0.5303345,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.173038,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.3694054,0.3694054,0,0,0,0.3694054,328.4956,0.1989239,0,0,1.21348,0.3888478,0.3694054,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.173005,0.4063459,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.173005,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.694773,1.694773,0,-1,0,1.694773,129.5987,0.412432,0,0,2.196404,1.783972,1.694773,0,0,0,10.62527,0,0,0,14.00003,100,0.173005,1.864251,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.271216,2.271216,0,-1,0,2.271216,66.56046,0,0,0,1.511732,2.390754,2.271216,0,0,0,10.62527,0,0.8790219,-0.8790219,13.07346,93.38165,0.173005,2.498338,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0.5441369,0,0,1.520828,0,0,0,0,0.9766909,9.746252,0.9766909,0,0.9766909,14.00003,100,0.1729535,0,1.216662,0,11.26708
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.042095,1.042095,0,-1,0,1.042095,152.7684,0.4950497,0,0,1.591992,1.096942,1.042095,0,0,0,10.62527,0,0,0,14.00003,100,0.1729535,1.146305,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.735,1.735,0,-1,0,1.735,118.8338,0.2354501,0,0,2.061765,1.826315,1.735,0,0,0,10.62527,0,0,0,14.00003,100,0.1729535,1.908499,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.6351874,0.6351874,0,-1,0,0.6351874,299.4225,1.233276,0,0,1.901894,0.6686183,0.6351874,0,0,0,10.62527,0,0,0,14.00003,100,0.1729535,0.6987062,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729535,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729535,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.287432,3.287432,0,-1,0,3.287432,0,0,4.440892E-16,0.2861756,0,3.460455,3.287432,0,0,0,10.62527,0,3.460455,-3.460455,10.35239,73.94548,0.1729535,3.616176,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.511674,3.33,0,-1,0,3.33,0,0,0.1816738,0.5328411,0,3.505263,3.33,0,0,3.84495,7.164819,0,3.505263,-3.505263,6.657516,47.55359,0.1729535,3.862841,0,0,7.164819
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.739687,3.659556,0,0,0,6.657516,47.55359,0.1729535,0,0,0,3.659556
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.739687,3.659556,0,0,0,6.657516,47.55359,0.1729535,0,0,0,3.659556
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.6975128,0.6975128,0,-1,0,0.6975128,0,0,1.110223E-16,0,0,0.734224,0.6975128,0,0,7.739687,3.659556,0,0.734224,-0.734224,5.883576,42.02546,0.1729535,0.7672641,0,0,3.659556
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.6571811,0.6571811,0,-1,0,0.6571811,0,0,1.110223E-16,0,0,0.6917695,0.6571811,0,0,8.555491,2.925332,0,0.6917695,-0.6917695,5.154387,36.81698,0.1729535,0.7228992,0,0,2.925332
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1986597,0.1986597,0,-1,0,0.1986597,0,0,0,0,0,0.2091154,0.1986597,0,0,9.324124,2.233562,0,0.2091154,-0.2091154,4.93396,35.2425,0.1729535,0.2185256,0,0,2.233562
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1207399,0.1207399,0,-1,0,0.1207399,0,0,1.387779E-17,0,0,0.1270946,0.1207399,0,0,9.556475,2.024447,0,0.1270946,-0.1270946,4.799991,34.28558,0.1729535,0.1328139,0,0,2.024447
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.7955378,0.7955378,0,-1,0,0.7955378,0,0,0,0,0,0.8374082,0.7955378,0,0,9.697691,1.897352,0,0.8374082,-0.8374082,3.917285,27.98055,0.1729535,0.8750916,0,0,1.897352
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.004564983,0.004564983,0,-1,0,0.004564983,0,0,8.673617E-19,0,0,0.004805245,0.004564983,0,0,10.62814,1.059944,0,0.004805245,-0.004805245,3.91222,27.94437,0.1729535,0.005021481,0,0,1.059944
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0947387,0.0947387,0,-1,0,0.0947387,0,0,1.387779E-17,0,0,0.09972495,0.0947387,0,0,10.63348,1.055139,0,0.09972495,-0.09972495,3.8071,27.19352,0.1729535,0.1042126,0,0,1.055139
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3047476,0.3047476,0,0,0,0.3047476,0,0,5.551115E-17,0,0,0.3207869,0.3047476,0,0,10.74429,0.9554138,0,0.3207869,-0.3207869,3.468961,24.77824,0.1729535,0.3352223,0,0,0.9554138
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.4804203,0.4804203,0,0,0,0.4804203,22.16999,0,1.110223E-16,0,0.1065091,0.5057056,0.4804203,0,0,11.10072,0.6346269,0,0.3991965,-0.3991965,3.048171,21.77261,0.1729535,0.5284624,0.08520731,0,0.7411361
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.5563058,0.5563058,4.061569,0,1.273808,0.5563058,98.14115,4.440892E-16,0,0,0.5459649,0,0,3.505263,3.33,11.54427,0.2354304,3.875965,0,3.875965,6.725234,48.03729,0.173009,0.6119363,0.4367719,5,0.7813953
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.843792,1.843792,4.812755,0,1.478882,1.843792,57.76897,0,0,0,1.06514,0,0,2.968962,2.820514,7.668306,3.723799,3.885654,0,3.885654,10.41149,74.36764,0.1731332,2.028172,0.852112,5,4.788939
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.5620183,0.5620183,0,-1,0,0.5620183,337.8783,0,0,0,1.898938,0.5915983,0.5620183,0,0,3.782652,7.220888,1.30734,0,1.30734,11.65174,83.22655,0.1730644,0.6182202,1.51915,0,9.119825
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.216038,2.216038,0,-1,0,2.216038,99.12859,0,0,0,2.196727,2.332672,2.216038,0,0,2.475312,8.397493,0,0.1359445,-0.1359445,11.50844,82.203,0.1730644,2.437642,1.757382,0,10.59422
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.079056,2.079056,0,-1,0,2.079056,134.7968,0,0,0,2.802501,2.18848,2.079056,0,0,2.626361,8.261549,0.6140209,0,0.6140209,12.09095,86.36378,0.1730321,2.286962,2.242001,0,11.06405
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0.100741,0,0,2.113081,0,0,0,0,2.012341,8.814168,2.012341,0,2.012341,14.00003,100,0.1729264,0,1.690465,0,10.92725
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.48357,2.48357,0,-1,0,2.48357,110.306,0.1252419,0,0,2.739526,2.614285,2.48357,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,2.731927,2.191621,0,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.043904,2.043904,0,-1,0,2.043904,115.3145,0.2054398,0,0,2.356917,2.151477,2.043904,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,2.248294,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.863115,1.863115,0,-1,0,1.863115,146.247,0.7635766,0,0,2.724751,1.961174,1.863115,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,2.049427,2.179801,0,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729264,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.687004,1.687004,0,-1,0,1.687004,0,0,0,0,0,1.775794,1.687004,0,0,0,10.62527,0,1.775794,-1.775794,12.12818,86.62966,0.1729264,1.855705,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.219591,1.219591,0,-1,0,1.219591,0,0,2.220446E-16,0,0,1.28378,1.219591,0,0,1.973105,8.84948,0,1.28378,-1.28378,10.77495,76.9638,0.1729264,1.34155,0,0,8.84948
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.698704,1.698704,0,-1,0,1.698704,0,0,0,0,0,1.788109,1.698704,0,0,3.399527,7.5657,0,1.788109,-1.788109,8.890121,63.50074,0.1729264,1.868574,0,0,7.5657
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.4984464,0.4984464,0,-1,0,0.4984464,0,0,0,0,0,0.5246804,0.4984464,0,0,5.386315,5.77759,0,0.5246804,-0.5246804,8.337059,59.5503,0.1729264,0.5482911,0,0,5.77759
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.4550557,0.4550557,0,-1,0,0.4550557,0,0,5.551115E-17,0,0,0.479006,0.4550557,0,0,5.969294,5.25291,0,0.479006,-0.479006,7.832142,55.94376,0.1729264,0.5005612,0,0,5.25291
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.8052858,0.8052858,0,-1,0,0.8052858,0,0,0,0,0,0.8476693,0.8052858,0,0,6.501523,4.773904,0,0.8476693,-0.8476693,6.93862,49.56147,0.1729264,0.8858144,0,0,4.773904
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.06167103,0.06167103,0,-1,0,0.06167103,0,0,6.938894E-18,0,0,0.06491688,0.06167103,0,0,7.443377,3.926235,0,0.06491688,-0.06491688,6.870192,49.0727,0.1729264,0.06783814,0,0,3.926235
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4097491,0.4097491,0,-1,0,0.4097491,0,0,5.551115E-17,0,0,0.4313148,0.4097491,0,0,7.515507,3.861318,0,0.4313148,-0.4313148,6.415546,45.82524,0.1729264,0.4507239,0,0,3.861318
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.91378,0.91378,0,-1,0,0.91378,0,0,1.110223E-16,0,0,0.9618737,0.91378,0,0,7.994746,3.430003,0,0.9618737,-0.9618737,5.401642,38.58308,0.1729264,1.005158,0,0,3.430003
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3546881,0.3546881,0,-1,0,0.3546881,0,0,5.551115E-17,0,0,0.3733559,0.3546881,0,0,9.063495,2.468129,0,0.3733559,-0.3733559,5.00809,35.772,0.1729264,0.390157,0,0,2.468129
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2896084,0.2896084,0,0,0,0.2896084,0,0,0,0,0,0.3048509,0.2896084,0,0,9.478334,2.094773,0,0.3048509,-0.3048509,4.686749,33.47672,0.1729264,0.3185692,0,0,2.094773
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3831796,0.3831796,0,0,0,0.3831796,72.86936,0,0,0,0.2792206,0.403347,0.3831796,0,0,9.817058,1.789922,0,0.1241264,-0.1241264,4.555909,32.54214,0.1729264,0.4214976,0.2233764,0,2.069143
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.181963,1.181963,0,0,0,1.181963,102.9287,0,0,0,1.216579,1.244172,1.181963,0,0,9.954976,1.665796,0,0.02759285,-0.02759285,4.526824,32.33439,0.1729264,1.30016,0.9732633,0,2.882375
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.906046,1.906046,5,0,1.53,1.906046,122.5166,4.440892E-16,0,0,2.335222,0,0,3.093954,2.939256,9.985635,1.638203,5.274478,0,5.274478,9.530633,68.07581,0.1729947,2.096651,1.868178,5,3.973425
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.061495,2.061495,0,-1,0,2.061495,166.6638,0,0,0,3.435767,2.169995,2.061495,0,0,4.711156,6.385234,1.265772,0,1.265772,10.73145,76.65306,0.1729284,2.267644,2.748614,0,9.821001
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.160298,2.160298,0,-1,0,2.160298,180.6747,0,0,0,3.903111,2.273998,2.160298,0,0,3.445384,7.524429,1.629113,0,1.629113,12.27696,87.69241,0.1728431,2.376328,3.122488,0,11.42754
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.8389993,0.8389993,0,-1,0,0.8389993,558.429,1.985788,0,0,4.685215,0.8831571,0.8389993,0,0,1.816271,8.99063,1.816271,0,1.816271,14.00003,100,0.1727481,0.9228992,3.748172,0,13.67585
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.443375,1.443375,0,-1,0,1.443375,322.5963,3.136933,0,0,4.656275,1.519343,1.443375,0,0,0,10.62527,0,0,0,14.00003,100,0.1727481,1.587713,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727481,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.622124,2.622124,0,-1,0,2.622124,111.6476,0.167407,0,0,2.927538,2.760131,2.622124,0,0,0,10.62527,0,0,0,14.00003,100,0.1727481,2.884337,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4227133,0.4227133,0,-1,0,0.4227133,666.9032,2.374127,0,0,2.819089,0.4449614,0.4227133,0,0,0,10.62527,0,0,0,14.00003,100,0.1727481,0.4649847,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.368136,1.368136,0,-1,0,1.368136,139.3778,0.4667343,0,0,1.906878,1.440143,1.368136,0,0,0,10.62527,0,0,0,14.00003,100,0.1727481,1.50495,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.750691,2.750691,0,-1,0,2.750691,29.1024,0,4.440892E-16,0,0.8005171,2.895464,2.750691,0,0,0,10.62527,0,2.094947,-2.094947,11.79176,84.22669,0.1727481,3.02576,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.376915,3.33,0,-1,0,3.33,0,0,0.04691456,0.384606,0,3.505263,3.33,0,0,2.327719,8.530327,0,3.505263,-3.505263,8.096889,57.8348,0.1727481,3.714606,0,0,8.530327
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.122804,3.33,0,-1,0,3.33,0,0,0.7928041,1.205085,0,3.505263,3.33,0,0,6.222456,5.025064,0,3.505263,-3.505263,4.402017,31.44291,0.1727481,4.535085,0,0,5.025064
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.36262,1.36262,0,-1,0,1.36262,0,0,2.220446E-16,0.05507058,0,1.434336,1.36262,0,0,10.11719,1.519801,0,1.434336,-1.434336,2.890093,20.64348,0.1727481,1.498881,0,0,1.519801
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7109,0.08546461,0,0,0,2.890093,20.64348,0.1727481,0,0,0,0.08546461
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7109,0.08546461,0,0,0,2.890093,20.64348,0.1727481,0,0,0,0.08546461
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.3691866,0.08119138,0,-1,0,0.08119138,0,0,0.2879952,0.3249138,0,0.08546461,0.08119138,0,0,11.7109,0.08546461,0,0.08546461,-0.08546461,2.800006,20,0.1727481,0.4061052,0,0,0.08546461
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2918054,0,0,-1,0,0,0,0,0.2918054,0.3209859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727481,0.3209859,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3408151,0,0,-1,0,0,0,0,0.3408151,0.3748966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727481,0.3748966,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2613858,0,0,-1,0,0,0,0,0.2613858,0.2875244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727481,0.2875244,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2983033,0,0,-1,0,0,0,0,0.2983033,0.3281336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727481,0.3281336,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.7277152,0,0,-1,0,0,0,0,0.7277152,0.8004867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727481,0.8004867,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3083966,0.3083966,3.81366,0,1.206129,0.3083966,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728093,0.3392362,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.4722104,0.4722104,3.977473,0,1.25085,0.4722104,18.42412,4.440892E-16,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.1728808,0.5194314,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.888661,1.888661,5,0,1.53,1.888661,20.26438,0,0,0,0.3827256,0,0,3.111339,2.955772,5.05886,6.0723,3.338497,0,3.338497,12.36795,88.34232,0.1730247,2.077528,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.570293,1.570293,0,0,0,1.570293,18.52984,0,0,0,0.2909727,1.65294,1.570293,0,0,1.720362,9.076948,0,1.361967,-1.361967,10.93231,78.08777,0.1730247,1.727322,0.2327782,0,9.367921
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.458781,2.458781,0,-1,0,2.458781,50.12031,0,4.440892E-16,0,1.232349,2.58819,2.458781,0,0,3.233659,7.714981,0,1.355842,-1.355842,9.503127,67.87934,0.1730247,2.704659,0.9858789,0,8.94733
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.705238,0.705238,0,-1,0,0.705238,122.9162,0,0,0,0.8668519,0.7423558,0.705238,0,0,4.74015,6.359139,0.1244962,0,0.1244962,9.621234,68.72296,0.1730182,0.7757618,0.6934815,0,7.225991
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,4.615654,6.471186,0.6577263,0,0.6577263,10.24521,73.17992,0.1729839,0,0.526181,0,7.128912
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.538091,2.538091,0,-1,0,2.538091,95.96542,4.440892E-16,0,0,2.43569,2.671675,2.538091,0,0,3.957927,7.063139,0,0.2359849,-0.2359849,9.996458,71.40313,0.1729839,2.791901,1.948552,0,9.49883
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.5478289,0.5478289,0,-1,0,0.5478289,603.2189,0,0,0,3.304608,0.576662,0.5478289,0,0,4.220133,6.827155,2.727946,0,2.727946,12.58441,89.8885,0.1728416,0.6026118,2.643686,0,10.13176
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.431564,2.431564,0,-1,0,2.431564,85.13751,0,0,0,2.070173,2.559541,2.431564,0,0,1.492188,9.282306,0,0.4893679,-0.4893679,12.06858,86.20394,0.1728416,2.67472,1.656138,0,11.35248
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,4.773858,3.33,0,-1,0,3.33,63.42434,4.440892E-16,1.443857,1.921243,2.112031,3.505263,3.33,0,0,2.03593,8.792937,0,1.393233,-1.393233,10.59998,75.71399,0.1728416,5.251243,1.689624,0,10.90497
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.078474,2.078474,0,-1,0,2.078474,72.14014,0,0,0,1.499414,2.187867,2.078474,0,0,3.583966,7.399705,0,0.6884531,-0.6884531,9.874287,70.53047,0.1728416,2.286321,1.199531,0,8.899118
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.727538,2.727538,0,-1,0,2.727538,25.23228,4.440892E-16,0,0,0.6882198,2.871092,2.727538,0,0,4.348914,6.711252,0,2.182872,-2.182872,7.573337,54.09515,0.1728416,3.000291,0.5505759,0,7.399472
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.774327,4.528379,0,0,0,7.573337,54.09515,0.1728416,0,0,0,4.528379
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.477646,1.477646,0,-1,0,1.477646,0,0,0,0,0,1.555417,1.477646,0,0,6.774327,4.528379,0,1.555417,-1.555417,5.933784,42.38408,0.1728416,1.625411,0,0,4.528379
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.398623,2.824315,0,-1,0,2.824315,0,0,0.5743083,0.9141706,0,2.972963,2.824315,0,0,8.502568,2.972963,0,2.972963,-2.972963,2.800006,20,0.1728416,3.738485,0,0,2.972963
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.185819,0,0,-1,0,0,0,0,0.185819,0.2044009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.2044009,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.5136805,0,0,-1,0,0,0,0,0.5136805,0.5650486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.5650486,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1460173,0,0,-1,0,0,0,0,0.1460173,0.160619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.160619,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.5772063,0,0,-1,0,0,0,0,0.5772063,0.6349269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.6349269,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1731489,0,0,-1,0,0,0,0,0.1731489,0.1904638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.1904638,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.08111712,0,0,-1,0,0,0,0,0.08111712,0.08922884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.08922884,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.8652028,0,0,-1,0,0,0,0,0.8652028,0.9517232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728416,0.9517232,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2298025,0.2298025,3.735066,0,1.184673,0.2298025,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728953,0.2527828,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.211598,0.211598,3.716861,0,1.179703,0.211598,149.4218,4.440892E-16,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.1729308,0.2327578,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.410917,1.410917,4.629256,0,1.428787,1.410917,57.88417,0,0,0,0.8166976,0,0,3.218339,3.057422,4.829687,6.278556,3.87412,0,3.87412,13.0935,93.5248,0.1730375,1.552009,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.250346,2.250346,0,0,0,2.250346,39.0366,0,4.440892E-16,0,0.8784587,2.368786,2.250346,0,0,0.9555671,9.765264,0,1.490327,-1.490327,11.52256,82.3038,0.1730375,2.475381,0.702767,0,10.64372
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.983597,1.983597,0,-1,0,1.983597,93.20606,0,2.220446E-16,0,1.848833,2.087997,1.983597,0,0,2.611486,8.274937,0,0.2391643,-0.2391643,11.27045,80.50308,0.1730375,2.181957,1.479066,0,10.12377
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.7322339,0.7322339,0,-1,0,0.7322339,386.5063,0,0,0,2.83013,0.7707725,0.7322339,0,0,2.877224,8.035772,2.059358,0,2.059358,13.22413,94.45789,0.1729305,0.8054573,2.264104,0,10.8659
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.311406,1.311406,0,-1,0,1.311406,293.0196,1.644382,0,0,3.842675,1.380427,1.311406,0,0,0.8178662,9.889194,0.8178662,0,0.8178662,14.00003,100,0.172888,1.442546,3.07414,0,13.73187
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2437267,0.2437267,0,-1,0,0.2437267,1567.515,3.563897,0,0,3.820451,0.2565544,0.2437267,0,0,0,10.62527,0,0,0,14.00003,100,0.172888,0.2680993,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.6604885,0.6604885,0,-1,0,0.6604885,442.8003,2.229394,0,0,2.924645,0.695251,0.6604885,0,0,0,10.62527,0,0,0,14.00003,100,0.172888,0.7265373,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3161683,0.3161683,0,-1,0,0.3161683,1006.854,2.850544,0,0,3.183353,0.3328087,0.3161683,0,0,0,10.62527,0,0,0,14.00003,100,0.172888,0.3477851,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.8049106,0.8049106,0,-1,0,0.8049106,255.9787,1.213125,0,0,2.0604,0.8472743,0.8049106,0,0,0,10.62527,0,0,0,14.00003,100,0.172888,0.8854017,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2920278,0.2920278,0,-1,0,0.2920278,552.7682,1.306839,0,0,1.614237,0.3073977,0.2920278,0,0,0,10.62527,0,0,0,14.00003,100,0.172888,0.3212306,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.023345,1.023345,0,-1,0,1.023345,52.97928,0,0,0,0.542161,1.077206,1.023345,0,0,0,10.62527,0,0.5350446,-0.5350446,13.43604,95.97153,0.172888,1.12568,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.594494,10.09023,0,0,0,13.43604,95.97153,0.172888,0,0,0,10.09023
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.32429,2.32429,0,-1,0,2.32429,0,0,4.440892E-16,0,0,2.446621,2.32429,0,0,0.594494,10.09023,0,2.446621,-2.446621,10.85708,77.55039,0.172888,2.556719,0,0,10.09023
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312962,7.643609,0,0,0,10.85708,77.55039,0.172888,0,0,0,7.643609
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,5.790638,3.33,0,-1,0,3.33,0,0,2.460638,3.039702,0,3.505263,3.33,0,0,3.312962,7.643609,0,3.505263,-3.505263,7.162205,51.1585,0.172888,6.369702,0,0,7.643609
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.09870929,0.09870929,0,-1,0,0.09870929,0,0,1.387779E-17,0,0,0.1039045,0.09870929,0,0,7.207699,4.138345,0,0.1039045,-0.1039045,7.05268,50.37618,0.172888,0.1085802,0,0,4.138345
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.5811799,0.5811799,0,-1,0,0.5811799,0,0,1.110223E-16,0,0,0.6117684,0.5811799,0,0,7.323148,4.034441,0,0.6117684,-0.6117684,6.407819,45.77005,0.172888,0.639298,0,0,4.034441
