Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.7252142,0.7252142,0,-1,0,0.7252142,0,0,0,0,0,0.7633833,0.7252142,0,0,8.002891,3.422673,0,0.7633833,-0.7633833,5.603142,40.02237,0.172888,0.7977356,0,0,3.422673
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.3785712,0.3785712,0,-1,0,0.3785712,0,0,5.551115E-17,0,0,0.398496,0.3785712,0,0,8.851094,2.659289,0,0.398496,-0.398496,5.183091,37.022,0.172888,0.4164284,0,0,2.659289
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.9630734,0.9630734,0,-1,0,0.9630734,0,0,1.110223E-16,0,0,1.013762,0.9630734,0,0,9.293868,2.260793,0,1.013762,-1.013762,4.114492,29.38917,0.172888,1.059381,0,0,2.260793
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.4999376,0.4999376,0,-1,0,0.4999376,0,0,5.551115E-17,0,0,0.5262501,0.4999376,0,0,10.42027,1.247032,0,0.5262501,-0.5262501,3.559776,25.42692,0.172888,0.5499313,0,0,1.247032
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.868398,0.6847424,0,-1,0,0.6847424,0,0,0.1836556,0.2704954,0,0.7207814,0.6847424,0,0,11.00499,0.7207814,0,0.7207814,-0.7207814,2.800006,20,0.172888,0.9552378,0,0,0.7207814
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02038166,0.02038166,3.525645,0,1.127501,0.02038166,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729224,0.02241983,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.477282,0.477282,3.982545,0,1.252235,0.477282,47.67536,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1729864,0.5250102,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1729489,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.113542,2.113542,0,0,0,2.113542,113.3592,0,0,0,2.395894,2.224781,2.113542,0,0,0.2387501,10.4104,0.1711133,0,0.1711133,13.93586,99.54167,0.17294,2.324896,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.07182,2.07182,0,-1,0,2.07182,157.9254,1.02343,0,0,3.27193,2.180863,2.07182,0,0,0.06763675,10.5644,0.06763675,0,0.06763675,14.00003,100,0.1729365,2.279002,2.617544,0,13.83633
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.41598,3.33,0,-1,0,3.33,108.9623,0.1231814,0.08597954,0.4275775,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1729365,3.757577,2.902756,0,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.100592,3.100592,0,-1,0,3.100592,136.655,0.9733343,0,0.08065111,4.237115,3.263781,3.100592,0,0,0,10.62527,0,0,0,14.00003,100,0.1729365,3.410651,3.389692,0,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729365,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.618749,0.618749,0,-1,0,0.618749,531.9542,2.640147,0,0,3.291461,0.6513148,0.618749,0,0,0,10.62527,0,0,0,14.00003,100,0.1729365,0.6806239,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.167344,3.167344,0,-1,0,3.167344,91.23057,4.440892E-16,0,0.1540788,2.889586,3.334047,3.167344,0,0,0,10.62527,0,0.4444604,-0.4444604,13.53153,96.65356,0.1729365,3.484079,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04312339,0.04312339,0,-1,0,0.04312339,5583.303,1.868472,0,0,2.407709,0.04539304,0.04312339,0,0,0.4938448,10.18081,0.4938448,0,0.4938448,14.00003,100,0.172911,0.04743573,1.926167,0,12.58852
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172911,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.612061,2.612061,0,-1,0,2.612061,16.40572,0,0,0,0.4285274,2.749538,2.612061,0,0,0,10.62527,0,2.32101,-2.32101,11.55347,82.52461,0.172911,2.873267,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.957241,2.957241,0,-1,0,2.957241,0,0,4.440892E-16,0,0,3.112885,2.957241,0,0,2.5789,8.304264,0,3.112885,-3.112885,8.2722,59.08702,0.172911,3.252965,0,0,8.304264
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.837668,2.837668,0,-1,0,2.837668,0,0,0,0,0,2.987019,2.837668,0,0,6.037661,5.191379,0,2.987019,-2.987019,5.123606,36.59711,0.172911,3.121434,0,0,5.191379
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.038186,1.038186,0,-1,0,1.038186,0,0,2.220446E-16,0,0,1.092828,1.038186,0,0,9.356571,2.20436,0,1.092828,-1.092828,3.971664,28.36897,0.172911,1.142005,0,0,2.20436
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.586256,1.055956,0,-1,0,1.055956,0,0,0.5302997,0.6889253,0,1.111533,1.055956,0,0,10.57082,1.111533,0,1.111533,-1.111533,2.800006,20,0.172911,1.744882,0,0,1.111533
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.4428104,0,0,-1,0,0,0,0,0.4428104,0.4870915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0.4870915,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3178765,0,0,-1,0,0,0,0,0.3178765,0.3496641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0.3496641,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2430893,0,0,-1,0,0,0,0,0.2430893,0.2673983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0.2673983,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1853691,0,0,-1,0,0,0,0,0.1853691,0.203906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0.203906,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1774413,0,0,-1,0,0,0,0,0.1774413,0.1951854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172911,0.1951854,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.09146896,0.09146896,3.596732,0,1.146908,0.09146896,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729516,0.1006159,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1592592,0.1592592,3.664522,0,1.165415,0.1592592,129.8978,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.1729876,0.1751851,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.488197,2.488197,5,0,1.53,2.488197,45.89394,4.440892E-16,0,0,1.141932,0,0,2.511803,2.386213,4.938986,6.180187,3.528145,0,3.528145,12.66159,90.43972,0.1731309,2.737017,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0.8843063,0,0,2.295148,0,0,0,0,1.410842,9.355516,1.410842,0,1.410842,14.00003,100,0.1730582,0,1.836118,0,11.65066
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.6868187,0.6868187,0,-1,0,0.6868187,507.6947,2.763975,0,0,3.486942,0.722967,0.6868187,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,0.7555006,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.638083,2.638083,0,-1,0,2.638083,154.3053,1.293772,0,0,4.070702,2.77693,2.638083,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,2.901891,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.110013,2.110013,0,-1,0,2.110013,197.7471,1.951422,0,0,4.172488,2.221066,2.110013,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,2.321014,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.5915664,0.5915664,0,-1,0,0.5915664,715.34,3.60901,0,0,4.231711,0.6227015,0.5915664,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,0.650723,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,4.433788,3.33,0,-1,0,3.33,117.6118,0.4112101,1.103788,1.547167,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,4.877167,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.862299,1.862299,0,-1,0,1.862299,190.7343,1.591728,0,0,3.552043,1.960315,1.862299,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,2.048529,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.614583,1.614583,0,-1,0,1.614583,190.7122,1.379646,0,0,3.079207,1.699561,1.614583,0,0,0,10.62527,0,0,0,14.00003,100,0.1730582,1.776041,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.940476,2.940476,0,-1,0,2.940476,70.83186,0,0,0,2.082794,3.095238,2.940476,0,0,0,10.62527,0,1.012444,-1.012444,12.93282,92.37708,0.1730582,3.234524,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0,0,0,0.9468073,0,0,0,0,1.124938,9.61283,0.9468073,0,0.9468073,13.83104,98.79293,0.1730093,0,0.7574459,0,10.55964
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1781309,10.46496,0,0,0,13.83104,98.79293,0.1730093,0,0,0,10.46496
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.8691689,0.8691689,0,-1,0,0.8691689,0,0,1.110223E-16,0,0,0.9149147,0.8691689,0,0,0.1781309,10.46496,0,0.9149147,-0.9149147,12.86663,91.90434,0.1730093,0.9560858,0,0,10.46496
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.9214335,0.9214335,0,-1,0,0.9214335,0,0,1.110223E-16,0,0,0.96993,0.9214335,0,0,1.194703,9.550042,0,0.96993,-0.96993,11.84424,84.60152,0.1730093,1.013577,0,0,9.550042
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.471558,1.471558,0,-1,0,1.471558,0,0,2.220446E-16,0,0,1.549008,1.471558,0,0,2.272403,8.580112,0,1.549008,-1.549008,10.21144,72.93871,0.1730093,1.618714,0,0,8.580112
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.201618,0.201618,0,-1,0,0.201618,0,0,2.775558E-17,0,0,0.2122295,0.201618,0,0,3.993523,7.031104,0,0.2122295,-0.2122295,9.98773,71.34078,0.1730093,0.2217798,0,0,7.031104
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229333,6.818874,0,0,0,9.98773,71.34078,0.1730093,0,0,0,6.818874
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01561151,0.01561151,0,-1,0,0.01561151,0,0,1.734723E-18,0,0,0.01643317,0.01561151,0,0,4.229333,6.818874,0,0.01643317,-0.01643317,9.970407,71.21706,0.1730093,0.01717266,0,0,6.818874
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3543194,0.3543194,0,-1,0,0.3543194,0,0,5.551115E-17,0,0,0.3729678,0.3543194,0,0,4.247592,6.802441,0,0.3729678,-0.3729678,9.577265,68.4089,0.1730093,0.3897513,0,0,6.802441
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2531841,0.2531841,0,-1,0,0.2531841,0,0,0,0,0,0.2665095,0.2531841,0,0,4.662001,6.429473,0,0.2665095,-0.2665095,9.29634,66.40229,0.1730093,0.2785024,0,0,6.429473
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.6758842,0.6758842,0,-1,0,0.6758842,0,0,1.110223E-16,0,0,0.7114571,0.6758842,0,0,4.958123,6.162963,0,0.7114571,-0.7114571,8.546398,61.04558,0.1730093,0.7434726,0,0,6.162963
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02505981,0.02505981,0,-1,0,0.02505981,0,0,3.469447E-18,0,0,0.02637875,0.02505981,0,0,5.748631,5.451507,0,0.02637875,-0.02637875,8.518592,60.84697,0.1730093,0.02756579,0,0,5.451507
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01189343,0.01189343,0,0,0,0.01189343,0,0,1.734723E-18,0,0,0.0125194,0.01189343,0,0,5.777941,5.425128,0,0.0125194,-0.0125194,8.505396,60.7527,0.1730093,0.01308277,0,0,5.425128
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.5685104,0.5685104,0,0,0,0.5685104,41.66546,0,1.110223E-16,0,0.2368725,0.5984321,0.5685104,0,0,5.791851,5.412608,0,0.3615595,-0.3615595,8.124278,58.03045,0.1730093,0.6253615,0.189498,0,5.649481
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.750514,1.750514,0,0,0,1.750514,66.14677,0,2.220446E-16,0,1.157909,1.842646,1.750514,0,0,6.193584,5.051049,0,0.6847379,-0.6847379,7.402501,52.8749,0.1730093,1.925565,0.9263268,0,6.208957
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,6.954404,4.366311,1.891126,0,1.891126,9.196581,65.68973,0.1729119,0,1.512901,0,6.257437
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.471829,1.471829,0,-1,0,1.471829,180.9309,0,0,0,2.662994,1.549294,1.471829,0,0,5.063278,6.068324,1.1137,0,1.1137,10.25313,73.2365,0.1728546,1.619012,2.130395,0,8.731318
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.777634,1.777634,0,-1,0,1.777634,188.9751,0,0,0,3.359286,1.871193,1.777634,0,0,3.949578,7.070654,1.488092,0,1.488092,11.66486,83.32024,0.172778,1.955397,2.687428,0,10.42994
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.8076098,0.8076098,0,-1,0,0.8076098,485.0739,0.6059028,0,0,3.917504,0.8501155,0.8076098,0,0,2.461486,8.409937,2.461486,0,2.461486,14.00003,100,0.1726516,0.8883708,3.134003,0,12.32744
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.29925,1.29925,0,-1,0,1.29925,227.2576,1.585013,0,0,2.952645,1.367632,1.29925,0,0,0,10.62527,0,0,0,14.00003,100,0.1726516,1.429175,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.004199769,0.004199769,0,-1,0,0.004199769,62399.71,2.616223,0,0,2.620644,0.004420809,0.004199769,0,0,0,10.62527,0,0,0,14.00003,100,0.1726516,0.004619746,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.810298,2.810298,0,-1,0,2.810298,101.9202,0,4.440892E-16,0,2.864261,2.958209,2.810298,0,0,0,10.62527,0,0.09394787,-0.09394787,13.901,99.29265,0.1726516,3.091328,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.6742566,0.6742566,0,-1,0,0.6742566,348.3072,1.534354,0,0,2.348484,0.7097437,0.6742566,0,0,0.1043865,10.53133,0.1043865,0,0.1043865,14.00003,100,0.1726462,0.7416822,1.878787,0,12.87981
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.829175,1.829175,0,-1,0,1.829175,71.3662,0,0,0,1.305413,1.925448,1.829175,0,0,0,10.62527,0,0.6200349,-0.6200349,13.34645,95.33162,0.1726462,2.012093,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.373573,1.373573,0,-1,0,1.373573,35.47059,0,2.220446E-16,0,0.4872144,1.445866,1.373573,0,0,0.6889277,10.00524,0,0.9586518,-0.9586518,12.33595,88.11372,0.1726462,1.51093,0.3897715,0,10.49245
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.754096,9.046587,0,0,0,12.33595,88.11372,0.1726462,0,0,0,9.046587
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.100001,1.100001,0,-1,0,1.100001,0,0,2.220446E-16,0,0,1.157896,1.100001,0,0,1.754096,9.046587,0,1.157896,-1.157896,11.11542,79.39568,0.1726462,1.210001,0,0,9.046587
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.956563,2.956563,0,-1,0,2.956563,0,0,4.440892E-16,0,0,3.112171,2.956563,0,0,3.040648,7.888691,0,3.112171,-3.112171,7.8349,55.96346,0.1726462,3.252219,0,0,7.888691
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.392826,1.392826,0,-1,0,1.392826,0,0,2.220446E-16,0,0,1.466133,1.392826,0,0,6.498616,4.77652,0,1.466133,-1.466133,6.28946,44.92462,0.1726462,1.532109,0,0,4.77652
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.6101694,0.6101694,0,-1,0,0.6101694,0,0,1.110223E-16,0,0,0.6422835,0.6101694,0,0,8.127652,3.310387,0,0.6422835,-0.6422835,5.612433,40.08873,0.1726462,0.6711863,0,0,3.310387
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.6971586,0.6971586,0,-1,0,0.6971586,0,0,0,0,0,0.7338512,0.6971586,0,0,8.841301,2.668103,0,0.7338512,-0.7338512,4.838886,34.5634,0.1726462,0.7668746,0,0,2.668103
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.145225,0.145225,0,-1,0,0.145225,0,0,0,0,0,0.1528684,0.145225,0,0,9.656692,1.934252,0,0.1528684,-0.1528684,4.677749,33.41243,0.1726462,0.1597475,0,0,1.934252
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5028887,0.5028887,0,-1,0,0.5028887,0,0,1.110223E-16,0,0,0.5293565,0.5028887,0,0,9.826545,1.781384,0,0.5293565,-0.5293565,4.119758,29.42678,0.1726462,0.5531775,0,0,1.781384
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.9434444,0.9434444,0,-1,0,0.9434444,0,0,1.110223E-16,0,0,0.9930994,0.9434444,0,0,10.41472,1.252027,0,0.9930994,-0.9930994,3.072939,21.94952,0.1726462,1.037789,0,0,1.252027
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5155146,0.2459814,0,-1,0,0.2459814,0,0,0.2695331,0.3210846,0,0.2589278,0.2459814,0,0,11.51816,0.2589278,0,0.2589278,-0.2589278,2.800006,20,0.1726462,0.567066,0,0,0.2589278
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.7684245,0,0,-1,0,0,0,0,0.7684245,0.8452669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726462,0.8452669,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.4311769,0.4311769,3.93644,0,1.239648,0.4311769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1727175,0.4742946,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1363209,0.1363209,3.641584,0,1.159152,0.1363209,214.1546,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.1727472,0.149953,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1727356,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.379456,3.379456,2.543849,0,0.8594708,3.379456,45.79196,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.1727584,3.717401,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.027567,3.027567,0,-1,0,3.027567,91.66306,4.440892E-16,0,0.0003239206,2.775161,3.186913,3.027567,0,0,0,10.62527,0,0.4117521,-0.4117521,13.566,96.89983,0.1727584,3.330324,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.593083,2.593083,0,-1,0,2.593083,148.8765,0.6734282,0,0,3.860492,2.729561,2.593083,0,0,0.4575023,10.21352,0.4575023,0,0.4575023,14.00003,100,0.172735,2.852391,3.088393,0,14.07401
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.760018,1.760018,0,-1,0,1.760018,230.7807,2.209131,0,0,4.061782,1.852651,1.760018,0,0,0,10.62527,0,0,0,14.00003,100,0.172735,1.93602,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2557805,0.2557805,0,-1,0,0.2557805,1117.003,2.587834,0,0,2.857076,0.2692426,0.2557805,0,0,0,10.62527,0,0,0,14.00003,100,0.172735,0.2813585,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2982822,0.2982822,0,-1,0,0.2982822,1386.033,3.82031,0,0,4.134291,0.3139813,0.2982822,0,0,0,10.62527,0,0,0,14.00003,100,0.172735,0.3281104,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172735,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.696625,2.696625,0,-1,0,2.696625,116.5769,0.3050892,0,0,3.143641,2.838552,2.696625,0,0,0,10.62527,0,0,0,14.00003,100,0.172735,2.966287,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,3.73236,3.33,0,-1,0,3.33,58.40909,0,0.4023598,0.7755958,1.945023,3.505263,3.33,0,0,0,10.62527,0,1.56024,-1.56024,12.35539,88.25261,0.172735,4.105596,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,1.7336,9.065034,0.7062129,0,0.7062129,13.02536,93.03812,0.1726989,0,0.5649703,0,9.771247
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.171522,3.171522,0,-1,0,3.171522,0,0,4.440892E-16,0.1586745,0,3.338444,3.171522,0,0,1.027387,9.700625,0,3.338444,-3.338444,9.506333,67.90224,0.1726989,3.488674,0,0,9.700625
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2678075,0.2678075,0,-1,0,0.2678075,0,0,5.551115E-17,0,0,0.2819027,0.2678075,0,0,4.73677,6.362181,0,0.2819027,-0.2819027,9.209182,65.77974,0.1726989,0.2945883,0,0,6.362181
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.783979,1.783979,0,-1,0,1.783979,0,0,2.220446E-16,0,0,1.877872,1.783979,0,0,5.049995,6.080278,0,1.877872,-1.877872,7.22973,51.64083,0.1726989,1.962377,0,0,6.080278
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.973511,1.973511,0,-1,0,1.973511,0,0,2.220446E-16,0,0,2.07738,1.973511,0,0,7.13652,4.202406,0,2.07738,-2.07738,5.039979,35.99978,0.1726989,2.170862,0,0,4.202406
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.07238892,0.07238892,0,-1,0,0.07238892,0,0,0,0,0,0.07619886,0.07238892,0,0,9.44472,2.125026,0,0.07619886,-0.07619886,4.959659,35.42606,0.1726989,0.0796278,0,0,2.125026
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3284034,0.3284034,0,-1,0,0.3284034,0,0,5.551115E-17,0,0,0.3456878,0.3284034,0,0,9.529386,2.048827,0,0.3456878,-0.3456878,4.595272,32.8233,0.1726989,0.3612438,0,0,2.048827
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2499668,0.2499668,0,-1,0,0.2499668,0,0,5.551115E-17,0,0,0.2631229,0.2499668,0,0,9.913484,1.703139,0,0.2631229,-0.2631229,4.317916,30.8422,0.1726989,0.2749634,0,0,1.703139
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20584,1.440016,0,0,0,4.317916,30.8422,0.1726989,0,0,0,1.440016
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.3763636,0.3763636,0,-1,0,0.3763636,0,0,5.551115E-17,0,0,0.3961722,0.3763636,0,0,10.20584,1.440016,0,0.3961722,-0.3961722,3.900314,27.85933,0.1726989,0.4139999,0,0,1.440016
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01604124,0.01604124,0,-1,0,0.01604124,0,0,0,0,0,0.01688551,0.01604124,0,0,10.64603,1.043844,0,0.01688551,-0.01688551,3.882515,27.73219,0.1726989,0.01764536,0,0,1.043844
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.4716661,0.4716661,0,-1,0,0.4716661,0,0,5.551115E-17,0,0,0.4964907,0.4716661,0,0,10.66479,1.026958,0,0.4964907,-0.4964907,3.359168,23.99401,0.1726989,0.5188327,0,0,1.026958
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21645,0.5304679,0,0,0,3.359168,23.99401,0.1726989,0,0,0,0.5304679
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.4681833,0.4681833,0,0,0,0.4681833,45.07147,0,0,0,0.2110171,0.4928245,0.4681833,0,0,11.21645,0.5304679,0,0.2818074,-0.2818074,3.062117,21.87222,0.1726989,0.5150016,0.1688137,0,0.7414849
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.316947,1.316947,4.597373,0,1.420083,1.316947,74.19764,0,0,0,0.9771439,0,0,3.280426,3.116404,11.52957,0.2486604,4.093548,0,4.093548,6.945598,49.61131,0.1727901,1.448642,0.7817151,5,1.225804
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.010816,2.010816,5,0,1.53,2.010816,106.1658,0,0,0,2.134799,0,0,2.989184,2.839725,7.436023,3.932854,4.974524,0,4.974524,11.66485,83.32015,0.1728722,2.211897,1.707839,5,6.067652
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,1.058792,0,0,3.52029,0,0,0,0,2.461499,8.409925,2.461499,0,2.461499,14.00003,100,0.1727466,0,2.816232,0,11.93022
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.438535,2.438535,0,-1,0,2.438535,175.0206,1.70106,0,0,4.267939,2.566879,2.438535,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,2.682389,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.62211,2.62211,0,-1,0,2.62211,161.6747,1.479173,0,0,4.239289,2.760116,2.62211,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,2.884321,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.764447,1.764447,0,-1,0,1.764447,167.0916,1.090931,0,0,2.948244,1.857313,1.764447,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,1.940892,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.720755,1.720755,0,-1,0,1.720755,129.7239,0.4209101,0,0,2.232231,1.811321,1.720755,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,1.89283,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727466,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.9415644,0.9415644,0,-1,0,0.9415644,67.65329,0,0,0,0.6369992,0.9911204,0.9415644,0,0,0,10.62527,0,0.3541211,-0.3541211,13.62675,97.33375,0.1727466,1.035721,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.544466,2.544466,0,-1,0,2.544466,0,0,4.440892E-16,0,0,2.678385,2.544466,0,0,0.3934679,10.27115,0,2.678385,-2.678385,10.80349,77.1676,0.1727466,2.798912,0,0,10.27115
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.29056,0.29056,0,-1,0,0.29056,0,0,5.551115E-17,0,0,0.3058527,0.29056,0,0,3.369451,7.592768,0,0.3058527,-0.3058527,10.48109,74.86477,0.1727466,0.319616,0,0,7.592768
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.709287,7.286916,0,0,0,10.48109,74.86477,0.1727466,0,0,0,7.286916
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.371851,1.371851,0,-1,0,1.371851,0,0,0,0,0,1.444054,1.371851,0,0,3.709287,7.286916,0,1.444054,-1.444054,8.958922,63.99218,0.1727466,1.509036,0,0,7.286916
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.6384612,0.6384612,0,-1,0,0.6384612,0,0,0,0,0,0.6720644,0.6384612,0,0,5.313792,5.842862,0,0.6720644,-0.6720644,8.250504,58.93206,0.1727466,0.7023073,0,0,5.842862
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06053,5.170797,0,0,0,8.250504,58.93206,0.1727466,0,0,0,5.170797
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.8729186,0.8729186,0,-1,0,0.8729186,0,0,0,0,0,0.9188617,0.8729186,0,0,6.06053,5.170797,0,0.9188617,-0.9188617,7.281939,52.01375,0.1727466,0.9602105,0,0,5.170797
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3005998,0.3005998,0,-1,0,0.3005998,0,0,0,0,0,0.3164208,0.3005998,0,0,7.081487,4.251935,0,0.3164208,-0.3164208,6.948402,49.63135,0.1727466,0.3306597,0,0,4.251935
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.4692759,0.4692759,0,-1,0,0.4692759,0,0,5.551115E-17,0,0,0.4939746,0.4692759,0,0,7.433066,3.935515,0,0.4939746,-0.4939746,6.427708,45.91211,0.1727466,0.5162035,0,0,3.935515
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.3486072,0.3486072,0,-1,0,0.3486072,0,0,5.551115E-17,0,0,0.366955,0.3486072,0,0,7.981926,3.44154,0,0.366955,-0.366955,6.040903,43.14922,0.1727466,0.3834679,0,0,3.44154
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.389654,3.074585,0,0,0,6.040903,43.14922,0.1727466,0,0,0,3.074585
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6024112,0.6024112,0,0,0,0.6024112,0,0,0,0,0,0.6341171,0.6024112,0,0,8.389654,3.074585,0,0.6341171,-0.6341171,5.372485,38.37482,0.1727466,0.6626523,0,0,3.074585
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.5430868,0.5430868,0,0,0,0.5430868,57.44488,0,0,0,0.3119755,0.5716703,0.5430868,0,0,9.094229,2.440468,0,0.2596947,-0.2596947,5.098742,36.41952,0.1727466,0.5973954,0.2495804,0,2.752444
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.8399233,0.8399233,0,0,0,0.8399233,131.4518,0,0,0,1.104095,0.8841298,0.8399233,0,0,9.382778,2.180773,0.2199649,0,0.2199649,5.30742,37.91006,0.1727354,0.9239157,0.8832758,0,3.284868
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.34451,1.34451,0,0,0,1.34451,189.0058,0,0,0,2.541202,1.415274,1.34451,0,0,9.162813,2.378742,1.125928,0,1.125928,6.375569,45.53969,0.172678,1.478961,2.032962,0,4.919944
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.603316,1.603316,0,-1,0,1.603316,223.6475,0,0,0,3.585777,1.687701,1.603316,0,0,8.036885,3.392077,1.898075,0,1.898075,8.176241,58.40161,0.1725814,1.763648,2.868622,0,6.977854
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.6713333,0.6713333,0,-1,0,0.6713333,518.2058,0,0,0,3.478888,0.7066666,0.6713333,0,0,6.13881,5.100345,2.772221,0,2.772221,10.8062,77.187,0.1724404,0.7384666,2.78311,0,8.579233
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.7972137,0.7972137,0,-1,0,0.7972137,382.667,0,0,0,3.050673,0.8391723,0.7972137,0,0,3.366589,7.595344,2.211501,0,2.211501,12.90422,92.17278,0.1723281,0.8769351,2.440539,0,10.64602
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.752083,2.752083,0,-1,0,2.752083,108.2735,0,0,0,2.979775,2.896929,2.752083,0,0,1.155087,9.585695,0.08284593,0,0.08284593,12.98281,92.73418,0.1723239,3.027291,2.38382,0,12.56547
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.22485,1.22485,0,-1,0,1.22485,280.7072,1.076685,0,0,3.438242,1.289316,1.22485,0,0,1.072242,9.660256,1.072242,0,1.072242,14.00003,100,0.1722695,1.347335,2.750594,0,13.0985
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.528015,2.528015,0,-1,0,2.528015,135.0014,0.7517881,0,0,3.412857,2.661068,2.528015,0,0,0,10.62527,0,0,0,14.00003,100,0.1722695,2.780817,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.537133,2.537133,0,-1,0,2.537133,109.0729,0.09665874,0,0,2.767325,2.670667,2.537133,0,0,0,10.62527,0,0,0,14.00003,100,0.1722695,2.790847,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.158554,1.158554,0,-1,0,1.158554,133.3687,0.3256179,0,0,1.545149,1.219531,1.158554,0,0,0,10.62527,0,0,0,14.00003,100,0.1722695,1.27441,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722695,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.438133,1.438133,0,-1,0,1.438133,0,0,2.220446E-16,0,0,1.513824,1.438133,0,0,0,10.62527,0,1.513824,-1.513824,12.40432,88.60209,0.1722695,1.581946,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.20224,3.20224,0,-1,0,3.20224,0,0,4.440892E-16,0.1924642,0,3.370779,3.20224,0,0,1.682027,9.11145,0,3.370779,-3.370779,8.851204,63.22276,0.1722695,3.522464,0,0,9.11145
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.9563538,0.9563538,0,-1,0,0.9563538,0,0,1.110223E-16,0,0,1.006688,0.9563538,0,0,5.427337,5.740671,0,1.006688,-1.006688,7.790061,55.64318,0.1722695,1.051989,0,0,5.740671
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.7811409,0.7811409,0,-1,0,0.7811409,0,0,1.110223E-16,0,0,0.8222535,0.7811409,0,0,6.545879,4.733983,0,0.8222535,-0.8222535,6.92333,49.45226,0.1722695,0.859255,0,0,4.733983
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1722695,0,0,0,3.911729
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1722695,0,0,0,3.911729
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1722695,0,0,0,3.911729
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1722695,0,0,0,3.911729
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0848976,0.0848976,0,-1,0,0.0848976,0,0,0,0,0,0.0893659,0.0848976,0,0,7.459495,3.911729,0,0.0893659,-0.0893659,6.82913,48.7794,0.1722695,0.09338737,0,0,3.911729
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.06680395,0.06680395,0,-1,0,0.06680395,0,0,1.387779E-17,0,0,0.07031996,0.06680395,0,0,7.55879,3.822363,0,0.07031996,-0.07031996,6.755006,48.24995,0.1722695,0.07348435,0,0,3.822363
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.4588279,0.4588279,0,-1,0,0.4588279,0,0,5.551115E-17,0,0,0.4829768,0.4588279,0,0,7.636923,3.752043,0,0.4829768,-0.4829768,6.245904,44.61351,0.1722695,0.5047107,0,0,3.752043
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1389993,0.1389993,0,0,0,0.1389993,0,0,0,0,0,0.146315,0.1389993,0,0,8.173564,3.269067,0,0.146315,-0.146315,6.091675,43.51188,0.1722695,0.1528992,0,0,3.269067
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,8.336137,3.122751,0.158514,0,0.158514,6.242054,44.58601,0.1722615,0,0.1268112,0,3.281265
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,8.177623,3.265414,0.8825333,0,0.8825333,7.079299,50.56632,0.1722168,0,0.7060266,0,4.147947
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.260785,1.260785,0,0,0,1.260785,137.8137,0,0,0,1.737535,1.327142,1.260785,0,0,7.295089,4.059694,0.4103928,0,0.4103928,7.468632,53.34726,0.172196,1.386863,1.390028,0,5.797228
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.335761,1.335761,0,-1,0,1.335761,256.382,0,0,0,3.424651,1.406064,1.335761,0,0,6.884696,4.429048,2.018586,0,2.018586,9.383631,67.0258,0.1720937,1.469337,2.739721,0,7.853698
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,0,0,0,4.227133,0,0,0,0,4.86611,6.245775,4.227133,0,4.227133,13.39384,95.6701,0.1718801,0,3.381707,0,10.47291
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.029048,2.029048,0,-1,0,2.029048,153.7904,0.3456653,0,0,3.120482,2.13584,2.029048,0,0,0.6389765,10.0502,0.6389765,0,0.6389765,14.00003,100,0.1718479,2.231953,2.496386,0,13.17068
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.839795,1.839795,0,-1,0,1.839795,170.5998,1.20206,0,0,3.138686,1.936626,1.839795,0,0,0,10.62527,0,0,0,14.00003,100,0.1718479,2.023774,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.7479253,0.7479253,0,-1,0,0.7479253,475.4062,2.768394,0,0,3.555683,0.7872899,0.7479253,0,0,0,10.62527,0,0,0,14.00003,100,0.1718479,0.8227179,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.8200307,0.8200307,0,-1,0,0.8200307,329.2924,1.837109,0,0,2.700299,0.8631902,0.8200307,0,0,0,10.62527,0,0,0,14.00003,100,0.1718479,0.9020338,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.3672696,0.3672696,0,-1,0,0.3672696,729.1713,2.291425,0,0,2.678024,0.3865996,0.3672696,0,0,0,10.62527,0,0,0,14.00003,100,0.1718479,0.4039966,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718479,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.944602,1.944602,0,-1,0,1.944602,33.68831,0,2.220446E-16,0,0.6551036,2.046949,1.944602,0,0,0,10.62527,0,1.391846,-1.391846,12.53289,89.52049,0.1718479,2.139062,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.146462,1.146462,0,-1,0,1.146462,0,0,0,0,0,1.206802,1.146462,0,0,1.546495,9.233428,0,1.206802,-1.206802,11.26081,80.43421,0.1718479,1.261108,0,0,9.233428
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.734092,2.734092,0,-1,0,2.734092,0,0,4.440892E-16,0,0,2.877992,2.734092,0,0,2.887387,8.026627,0,2.877992,-2.877992,8.227143,58.76519,0.1718479,3.007501,0,0,8.026627
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.98498,1.98498,0,-1,0,1.98498,0,0,2.220446E-16,0,0,2.089453,1.98498,0,0,6.085155,5.148634,0,2.089453,-2.089453,6.024666,43.03325,0.1718479,2.183478,0,0,5.148634
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.5820075,0.5820075,0,-1,0,0.5820075,0,0,0,0,0,0.6126395,0.5820075,0,0,8.40677,3.059182,0,0.6126395,-0.6126395,5.378888,38.42055,0.1718479,0.6402083,0,0,3.059182
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.05410955,0.05410955,0,-1,0,0.05410955,0,0,6.938894E-18,0,0,0.05695742,0.05410955,0,0,9.08748,2.446542,0,0.05695742,-0.05695742,5.318849,37.9917,0.1718479,0.05952051,0,0,2.446542
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1807355,0.1807355,0,-1,0,0.1807355,0,0,2.775558E-17,0,0,0.1902479,0.1807355,0,0,9.150765,2.389585,0,0.1902479,-0.1902479,5.11831,36.55929,0.1718479,0.1988091,0,0,2.389585
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.4237361,0.4237361,0,-1,0,0.4237361,0,0,5.551115E-17,0,0,0.446038,0.4237361,0,0,9.362152,2.199337,0,0.446038,-0.446038,4.648145,33.20097,0.1718479,0.4661097,0,0,2.199337
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2533436,0.2533436,0,-1,0,0.2533436,0,0,5.551115E-17,0,0,0.2666775,0.2533436,0,0,9.85775,1.753299,0,0.2666775,-0.2666775,4.367042,31.1931,0.1718479,0.278678,0,0,1.753299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.06030084,0.06030084,0,-1,0,0.06030084,0,0,6.938894E-18,0,0,0.06347457,0.06030084,0,0,10.15406,1.486621,0,0.06347457,-0.06347457,4.300134,30.71518,0.1718479,0.06633092,0,0,1.486621
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22459,1.423147,0,0,0,4.300134,30.71518,0.1718479,0,0,0,1.423147
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.5614096,0.5614096,0,-1,0,0.5614096,0,0,0,0,0,0.5909575,0.5614096,0,0,10.22459,1.423147,0,0.5909575,-0.5909575,3.67721,26.26574,0.1718479,0.6175506,0,0,1.423147
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.4666831,0.4666831,0,0,0,0.4666831,0,0,5.551115E-17,0,0,0.4912453,0.4666831,0,0,10.88121,0.8321894,0,0.4912453,-0.4912453,3.159392,22.56704,0.1718479,0.5133514,0,0,0.8321894
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,11.42703,0.3409441,0.3690252,0,0.3690252,3.50948,25.06767,0.1718292,0,0.2952202,0,0.7099693
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.64886,1.64886,4.839736,0,1.486248,1.64886,85.34085,0,0,0,1.407151,0,0,3.190876,3.031332,11.05801,0.6730668,4.438483,0,4.438483,7.720195,55.14414,0.1719249,1.813745,1.125721,5,2.080217
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.06004,2.06004,5,0,1.53,2.06004,122.7637,0,0,0,2.528982,0,0,2.93996,2.792963,6.619525,4.667701,5.321944,0,5.321944,12.76903,91.20721,0.17199,2.266043,2.023185,5,7.196683
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.529487,1.529487,0,-1,0,1.529487,208.8974,0.2874915,0,0,3.19506,1.609987,1.529487,0,0,1.297581,9.457451,1.297581,0,1.297581,14.00003,100,0.1719247,1.682436,2.556048,0,12.65251
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3004679,0.3004679,0,-1,0,0.3004679,1356.768,3.760372,0,0,4.076653,0.316282,0.3004679,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,0.3305147,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.29269,3.29269,0,-1,0,3.29269,142.9188,1.239884,0,0.2919585,4.705873,3.465989,3.29269,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,3.621958,3.764699,0,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.080814,1.080814,0,-1,0,1.080814,430.162,3.511551,0,0,4.64925,1.137699,1.080814,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,1.188895,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.051456,1.051456,0,-1,0,1.051456,407.726,3.180264,0,0,4.287059,1.106796,1.051456,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,1.156602,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.735801,1.735801,0,-1,0,1.735801,193.8687,1.538017,0,0,3.365176,1.82716,1.735801,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,1.909382,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.336116,1.336116,0,-1,0,1.336116,216.284,1.483367,0,0,2.889805,1.406438,1.336116,0,0,0,10.62527,0,0,0,14.00003,100,0.1719247,1.469728,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.229005,2.229005,0,-1,0,2.229005,84.73524,0,0,0,1.888753,2.346321,2.229005,0,0,0,10.62527,0,0.4575683,-0.4575683,13.51771,96.55487,0.1719247,2.451905,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2113612,0.2113612,0,-1,0,0.2113612,387.6366,0.08841883,0,0,0.8193136,0.2224855,0.2113612,0,0,0.5084092,10.16771,0.5084092,0,0.5084092,14.00003,100,0.1718992,0.2324974,0.6554508,0,10.98702
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.163908,3.33,0,-1,0,3.33,0,0,0.8339086,1.250299,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1718992,4.580299,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.148161,2.148161,0,-1,0,2.148161,0,0,4.440892E-16,0,0,2.261222,2.148161,0,0,3.894737,7.120011,0,2.261222,-2.261222,7.921618,56.58288,0.1718992,2.362978,0,0,7.120011
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.870788,1.870788,0,-1,0,1.870788,0,0,2.220446E-16,0,0,1.96925,1.870788,0,0,6.407206,4.858788,0,1.96925,-1.96925,5.845847,41.75596,0.1718992,2.057866,0,0,4.858788
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.96947,1.96947,0,-1,0,1.96947,0,0,4.440892E-16,0,0,2.073126,1.96947,0,0,8.595262,2.889539,0,2.073126,-2.073126,3.66058,26.14695,0.1718992,2.166417,0,0,2.889539
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3910178,0.3910178,0,-1,0,0.3910178,0,0,5.551115E-17,0,0,0.4115977,0.3910178,0,0,10.89874,0.8164123,0,0.4115977,-0.4115977,3.226718,23.04794,0.1718992,0.4301196,0,0,0.8164123
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35607,0.4048146,0,0,0,3.226718,23.04794,0.1718992,0,0,0,0.4048146
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.4669115,0.3845739,0,-1,0,0.3845739,0,0,0.08233759,0.1290287,0,0.4048146,0.3845739,0,0,11.35607,0.4048146,0,0.4048146,-0.4048146,2.800006,20,0.1718992,0.5136026,0,0,0.4048146
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1480711,0,0,-1,0,0,0,0,0.1480711,0.1628782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718992,0.1628782,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.6982897,0,0,-1,0,0,0,0,0.6982897,0.7681186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718992,0.7681186,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.3632356,0,0,-1,0,0,0,0,0.3632356,0.3995591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718992,0.3995591,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4481393,0,0,-1,0,0,0,0,0.4481393,0.4929532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718992,0.4929532,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.5267953,0.5267953,4.032059,0,1.265752,0.5267953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719785,0.5794749,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.6172649,0.6172649,4.122528,0,1.29045,0.6172649,7.739833,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.1720633,0.6789913,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.1720672,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.761295,2.761295,0,0,0,2.761295,51.18114,0,0,0,1.413262,2.906626,2.761295,0,0,1.199195,9.546,0,1.493364,-1.493364,11.28823,80.63004,0.1720672,3.037424,1.13061,0,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.317857,2.317857,0,-1,0,2.317857,109.7605,0,0,0,2.54409,2.439849,2.317857,0,0,2.858488,8.052635,0.1042411,0,0.1042411,11.38712,81.33641,0.1720619,2.549642,2.035272,0,10.59673
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,1.085596,0,0,3.839843,0,0,0,0,2.754247,8.146452,2.754247,0,2.754247,14.00003,100,0.1719238,0,3.071874,0,11.98629
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.07929061,0.07929061,0,-1,0,0.07929061,5402.392,4.200125,0,0,4.283589,0.0834638,0.07929061,0,0,0,10.62527,0,0,0,14.00003,100,0.1719238,0.08721966,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.695927,2.695927,0,-1,0,2.695927,121.3622,0.4340185,0,0,3.271837,2.837818,2.695927,0,0,0,10.62527,0,0,0,14.00003,100,0.1719238,2.96552,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.3672373,0.3672373,0,-1,0,0.3672373,1259.846,4.240059,0,0,4.626625,0.3865655,0.3672373,0,0,0,10.62527,0,0,0,14.00003,100,0.1719238,0.403961,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.3713533,0.3713533,0,-1,0,0.3713533,877.5856,2.868044,0,0,3.258943,0.3908982,0.3713533,0,0,0,10.62527,0,0,0,14.00003,100,0.1719238,0.4084886,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.044787,2.044787,0,-1,0,2.044787,74.97901,0,0,0,1.533161,2.152407,2.044787,0,0,0,10.62527,0,0.6192463,-0.6192463,13.34729,95.33756,0.1719238,2.249265,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.239467,2.239467,0,-1,0,2.239467,22.95874,0,0,0,0.5141534,2.357334,2.239467,0,0,0.6880514,10.00603,0,1.84318,-1.84318,11.4044,81.45985,0.1719238,2.463414,0.4113227,0,10.52018
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,2.73603,8.162848,0.3379624,0,0.3379624,11.72502,83.74998,0.1719069,0,0.2703699,0,8.50081
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.681792,1.681792,0,-1,0,1.681792,0,0,2.220446E-16,0,0,1.770308,1.681792,0,0,2.398067,8.467013,0,1.770308,-1.770308,9.858953,70.42095,0.1719069,1.849972,0,0,8.467013
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.0885933,0.0885933,0,-1,0,0.0885933,0,0,0,0,0,0.09325611,0.0885933,0,0,4.365076,6.696706,0,0.09325611,-0.09325611,9.760653,69.71881,0.1719069,0.09745263,0,0,6.696706
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.419486,1.419486,0,-1,0,1.419486,0,0,0,0,0,1.494196,1.419486,0,0,4.468694,6.60345,0,1.494196,-1.494196,8.185632,58.46869,0.1719069,1.561435,0,0,6.60345
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.60172,1.60172,0,-1,0,1.60172,0,0,2.220446E-16,0,0,1.686021,1.60172,0,0,6.128911,5.109254,0,1.686021,-1.686021,6.40841,45.77427,0.1719069,1.761892,0,0,5.109254
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.5876818,0.5876818,0,-1,0,0.5876818,0,0,1.110223E-16,0,0,0.6186124,0.5876818,0,0,8.002268,3.423233,0,0.6186124,-0.6186124,5.756335,41.1166,0.1719069,0.64645,0,0,3.423233
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6043341,0.6043341,0,-1,0,0.6043341,0,0,0,0,0,0.6361412,0.6043341,0,0,8.689615,2.804621,0,0.6361412,-0.6361412,5.085783,36.32695,0.1719069,0.6647675,0,0,2.804621
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.3830557,0.3830557,0,-1,0,0.3830557,0,0,0,0,0,0.4032165,0.3830557,0,0,9.396439,2.168479,0,0.4032165,-0.4032165,4.660756,33.29105,0.1719069,0.4213612,0,0,2.168479
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.844457,1.765263,0,0,0,4.660756,33.29105,0.1719069,0,0,0,1.765263
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.008678003,0.008678003,0,-1,0,0.008678003,0,0,1.734723E-18,0,0,0.009134741,0.008678003,0,0,9.844457,1.765263,0,0.009134741,-0.009134741,4.651127,33.22227,0.1719069,0.009545804,0,0,1.765263
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2965845,0.2965845,0,-1,0,0.2965845,0,0,0,0,0,0.3121942,0.2965845,0,0,9.854607,1.756128,0,0.3121942,-0.3121942,4.322046,30.87169,0.1719069,0.3262429,0,0,1.756128
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1719069,0,0,0,1.443934
