Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1719069,0,0,0,1.443934
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1021126,0.1021126,0,0,0,0.1021126,432.244,0,0,0,0.4413755,0.1074869,0.1021126,0,0,10.20149,1.443934,0.3338886,0,0.3338886,4.6388,33.13422,0.1718902,0.1123238,0.3531004,0,1.885309
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,9.8676,1.744434,0.9906068,0,0.9906068,5.578572,39.84687,0.1718406,0,0.7924854,0,2.73504
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.115957,1.115957,0,0,0,1.115957,153.9369,0,0,0,1.71787,1.174692,1.115957,0,0,8.876994,2.63598,0.5431783,0,0.5431783,6.093876,43.5276,0.1718134,1.227553,1.374296,0,4.35385
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.3666092,0.3666092,0,-1,0,0.3666092,704.9521,0,0,0,2.584419,0.3859045,0.3666092,0,0,8.333816,3.12484,2.198515,0,2.198515,8.179571,58.42539,0.1717034,0.4032702,2.067536,0,5.70926
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.374175,0.374175,0,-1,0,0.374175,847.8773,0,0,0,3.172545,0.3938685,0.374175,0,0,6.1353,5.103504,2.778677,0,2.778677,10.81566,77.25452,0.1715647,0.4115925,2.538036,0,8.27605
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.3926932,0.3926932,0,-1,0,0.3926932,943.3724,0,0,0,3.704559,0.4133613,0.3926932,0,0,3.356623,7.604313,3.291198,0,3.291198,13.93796,99.55666,0.1714006,0.4319625,2.963647,0,11.30887
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.288212,1.288212,0,-1,0,1.288212,260.6698,1.936542,0,0,3.357979,1.356012,1.288212,0,0,0.06542535,10.56639,0.06542535,0,0.06542535,14.00003,100,0.1713973,1.417033,2.686383,0,13.92437
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713973,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.244292,2.244292,0,-1,0,2.244292,109.1309,0.08680416,0,0,2.449216,2.362412,2.244292,0,0,0,10.62527,0,0,0,14.00003,100,0.1713973,2.468721,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713973,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.396091,1.396091,0,-1,0,1.396091,76.93193,0,0,0,1.07404,1.46957,1.396091,0,0,0,10.62527,0,0.3955298,-0.3955298,13.5831,97.02197,0.1713973,1.5357,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.26233,1.26233,0,-1,0,1.26233,46.86615,0,0,0,0.5916055,1.328769,1.26233,0,0,0.4394775,10.22974,0,0.7371631,-0.7371631,12.80606,91.47171,0.1713973,1.388563,0.4732844,0,10.82135
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.057307,1.057307,0,-1,0,1.057307,0,0,0,0,0,1.112954,1.057307,0,0,1.258548,9.492581,0,1.112954,-1.112954,11.63291,83.09203,0.1713973,1.163037,0,0,9.492581
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1713973,0,0,0,8.379627
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1713973,0,0,0,8.379627
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1713973,0,0,0,8.379627
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1379768,0.1379768,0,-1,0,0.1379768,0,0,0,0,0,0.1452388,0.1379768,0,0,2.495164,8.379627,0,0.1452388,-0.1452388,11.47981,81.9985,0.1713973,0.1517745,0,0,8.379627
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.4557475,0.4557475,0,-1,0,0.4557475,0,0,5.551115E-17,0,0,0.4797342,0.4557475,0,0,2.65654,8.234388,0,0.4797342,-0.4797342,10.97413,78.38647,0.1713973,0.5013222,0,0,8.234388
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.763269,0.763269,0,-1,0,0.763269,0,0,1.110223E-16,0,0,0.803441,0.763269,0,0,3.189578,7.754654,0,0.803441,-0.803441,10.12723,72.3372,0.1713973,0.8395959,0,0,7.754654
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1214414,0.1214414,0,-1,0,0.1214414,0,0,1.387779E-17,0,0,0.127833,0.1214414,0,0,4.08229,6.951213,0,0.127833,-0.127833,9.992479,71.37471,0.1713973,0.1335855,0,0,6.951213
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.117333,1.117333,0,-1,0,1.117333,0,0,2.220446E-16,0,0,1.17614,1.117333,0,0,4.224327,6.82338,0,1.17614,-1.17614,8.752719,62.51929,0.1713973,1.229067,0,0,6.82338
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.43948,0.43948,0,-1,0,0.43948,0,0,5.551115E-17,0,0,0.4626105,0.43948,0,0,5.531149,5.64724,0,0.4626105,-0.4626105,8.265084,59.0362,0.1713973,0.483428,0,0,5.64724
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5180546,0.5180546,0,-1,0,0.5180546,0,0,1.110223E-16,0,0,0.5453206,0.5180546,0,0,6.045161,5.184629,0,0.5453206,-0.5453206,7.690266,54.93036,0.1713973,0.56986,0,0,5.184629
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.5462509,0.5462509,0,0,0,0.5462509,0,0,0,0,0,0.5750009,0.5462509,0,0,6.651073,4.639308,0,0.5750009,-0.5750009,7.084162,50.60106,0.1713973,0.600876,0,0,4.639308
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.7778528,0.7778528,0,0,0,0.7778528,0.0633001,0,1.110223E-16,0,0.0004923816,0.8187924,0.7778528,0,0,7.289963,4.064307,0,0.8183,-0.8183,6.221598,44.4399,0.1713973,0.8556381,0.0003939052,0,4.0648
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.553357,1.553357,0,0,0,1.553357,10.15699,0,0,0,0.1577743,1.635113,1.553357,0,0,8.199185,3.246007,0,1.477339,-1.477339,4.664346,33.31669,0.1713973,1.708693,0.1262195,0,3.403782
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.6411026,0.6411026,0,0,0,0.6411026,49.6707,0,0,0,0.3184402,0.6748449,0.6411026,0,0,9.840672,1.768669,0,0.3564047,-0.3564047,4.288662,30.63324,0.1713973,0.7052129,0.2547521,0,2.087109
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.8542734,0.8542734,0,-1,0,0.8542734,147.517,0,0,0,1.260198,0.8992351,0.8542734,0,0,10.23668,1.412264,0.3609629,0,0.3609629,4.631102,33.07924,0.1713794,0.9397007,1.008158,0,2.672462
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.459013,1.459013,0,-1,0,1.459013,158.9537,0,0,0,2.319155,1.535803,1.459013,0,0,9.875715,1.737131,0.7833521,0,0.7833521,5.374255,38.38746,0.1713404,1.604915,1.855324,0,4.056286
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,9.092363,2.442147,1.861008,0,1.861008,7.139763,50.9982,0.1712478,0,1.488807,0,4.303156
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.6055891,0.6055891,0,-1,0,0.6055891,291.4716,0,0,0,1.76512,0.6374622,0.6055891,0,0,7.231355,4.117055,1.127658,0,1.127658,8.209553,58.63955,0.1711918,0.666148,1.412096,0,5.882175
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.680294,1.680294,0,-1,0,1.680294,69.73279,0,0,0,1.171716,1.768731,1.680294,0,0,6.103696,5.131948,0,0.5970148,-0.5970148,7.580244,54.14449,0.1711918,1.848324,0.9373728,0,6.303663
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.7923961,0.7923961,0,-1,0,0.7923961,226.8223,0,0,0,1.797331,0.8341011,0.7923961,0,0,6.767046,4.534933,0.9632298,0,0.9632298,8.494044,60.67162,0.1711439,0.8716357,1.437865,0,6.332263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.040739,2.040739,0,-1,0,2.040739,46.69476,0,4.440892E-16,0,0.9529179,2.148146,2.040739,0,0,5.803816,5.401839,0,1.195228,-1.195228,7.234163,51.67249,0.1711439,2.244812,0.7623343,0,6.354757
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1293838,0.1293838,0,-1,0,0.1293838,128.2258,0,0,0,0.1659034,0.1361935,0.1293838,0,0,7.131847,4.206612,0.02970988,0,0.02970988,7.262349,51.87381,0.1711424,0.1423222,0.1327227,0,4.372515
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.149329,1.149329,0,-1,0,1.149329,14.19214,0,2.220446E-16,0,0.1631143,1.20982,1.149329,0,0,7.102138,4.23335,0,1.046705,-1.046705,6.159024,43.99294,0.1711424,1.264262,0.1304914,0,4.396465
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.662606,1.662606,0,-1,0,1.662606,0,0,2.220446E-16,0,0,1.750112,1.662606,0,0,8.265143,3.186645,0,1.750112,-1.750112,4.314244,30.81597,0.1711424,1.828867,0,0,3.186645
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.9725806,0.9725806,0,-1,0,0.9725806,0,0,2.220446E-16,0,0,1.023769,0.9725806,0,0,10.20971,1.436533,0,1.023769,-1.023769,3.235097,23.10779,0.1711424,1.069839,0,0,1.436533
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.630454,0.3921258,0,-1,0,0.3921258,0,0,2.238328,2.501374,0,0.412764,0.3921258,0,0,11.34723,0.412764,0,0.412764,-0.412764,2.800006,20,0.1711424,2.8935,0,0,0.412764
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,4.633954,0,0,-1,0,0,0,0,4.633954,5.09735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,5.09735,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.9853936,0,0,-1,0,0,0,0,0.9853936,1.083933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,1.083933,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.04878372,0,0,-1,0,0,0,0,0.04878372,0.0536621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,0.0536621,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.097572,0,0,-1,0,0,0,0,1.097572,1.207329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,1.207329,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1505252,0,0,-1,0,0,0,0,0.1505252,0.1655777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,0.1655777,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.107378,0,0,-1,0,0,0,0,1.107378,1.218116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,1.218116,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.121682,0,0,-1,0,0,0,0,0.121682,0.1338502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,0.1338502,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2082991,0,0,-1,0,0,0,0,0.2082991,0.229129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,0.229129,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711424,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.7052601,0.7052601,4.210523,0,1.314473,0.7052601,7.32141,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.171235,0.7757861,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.660014,2.660014,5,0,1.53,2.660014,17.75329,0,0,0,0.47224,0,0,2.339986,2.222987,8.424225,3.043472,2.695227,0,2.695227,8.565023,61.17862,0.1713463,2.926015,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.112181,1.112181,4.617444,0,1.425562,1.112181,124.5554,0,0,0,1.385282,0,0,3.505263,3.33,5.728998,5.469176,4.715281,0,4.715281,13.03833,93.13076,0.1714081,1.223399,1.108225,5,6.854457
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1316675,0.1316675,0,-1,0,0.1316675,2055.778,1.554477,0,0,2.706791,0.1385974,0.1316675,0,0,1.013717,9.71293,1.013717,0,1.013717,14.00003,100,0.1713578,0.1448342,2.165433,0,12.41972
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.251684,2.251684,0,-1,0,2.251684,115.0067,0.2193947,0,0,2.589588,2.370194,2.251684,0,0,0,10.62527,0,0,0,14.00003,100,0.1713578,2.476853,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.038921,1.038921,0,-1,0,1.038921,299.8131,2.021219,0,0,3.11482,1.093601,1.038921,0,0,0,10.62527,0,0,0,14.00003,100,0.1713578,1.142813,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.030438,1.030438,0,-1,0,1.030438,305.7084,2.065464,0,0,3.150136,1.084672,1.030438,0,0,0,10.62527,0,0,0,14.00003,100,0.1713578,1.133482,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.255872,2.255872,0,-1,0,2.255872,95.03398,4.440892E-16,0,0,2.143845,2.374603,2.255872,0,0,0,10.62527,0,0.2307571,-0.2307571,13.75679,98.26258,0.1713578,2.48146,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.698083,1.698083,0,-1,0,1.698083,81.54129,0,0,0,1.384638,1.787455,1.698083,0,0,0.2563968,10.39452,0,0.4028169,-0.4028169,13.33218,95.22968,0.1713578,1.867891,1.107711,0,11.77916
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.544261,1.544261,0,-1,0,1.544261,112.8133,0,0,0,1.742131,1.625537,1.544261,0,0,0.7039711,9.9917,0.1165933,0,0.1165933,13.44279,96.01975,0.171352,1.698686,1.393705,0,11.73383
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.6523183,0.6523183,0,-1,0,0.6523183,91.08166,0,0,0,0.5941423,0.6866509,0.6523183,0,0,0.5873779,10.09663,0,0.09250852,-0.09250852,13.34528,95.32323,0.171352,0.7175502,0.4753139,0,10.69078
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3259039,0.3259039,0,-1,0,0.3259039,49.94419,0,0,0,0.16277,0.3430567,0.3259039,0,0,0.6901651,10.00413,0,0.1802867,-0.1802867,13.15524,93.96582,0.171352,0.3584943,0.130216,0,10.1669
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8904837,9.823839,0,0,0,13.15524,93.96582,0.171352,0,0,0,9.823839
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8904837,9.823839,0,0,0,13.15524,93.96582,0.171352,0,0,0,9.823839
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.00284,1.00284,0,-1,0,1.00284,0,0,0,0,0,1.055622,1.00284,0,0,0.8904837,9.823839,0,1.055622,-1.055622,12.04252,86.01781,0.171352,1.103124,0,0,9.823839
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.132865,3.132865,0,-1,0,3.132865,0,0,4.440892E-16,0.1161513,0,3.297752,3.132865,0,0,2.063396,8.768217,0,3.297752,-3.297752,8.566382,61.18832,0.171352,3.446151,0,0,8.768217
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.65527,0.65527,0,-1,0,0.65527,0,0,0,0,0,0.6897579,0.65527,0,0,5.727566,5.470465,0,0.6897579,-0.6897579,7.839314,55.99498,0.171352,0.720797,0,0,5.470465
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.493963,4.780707,0,0,0,7.839314,55.99498,0.171352,0,0,0,4.780707
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.6063323,0.6063323,0,-1,0,0.6063323,0,0,0,0,0,0.6382445,0.6063323,0,0,6.493963,4.780707,0,0.6382445,-0.6382445,7.166544,51.1895,0.171352,0.6669655,0,0,4.780707
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.4318194,0.4318194,0,-1,0,0.4318194,0,0,5.551115E-17,0,0,0.4545467,0.4318194,0,0,7.203124,4.142463,0,0.4545467,-0.4545467,6.68741,47.76712,0.171352,0.4750013,0,0,4.142463
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2619531,0.2619531,0,-1,0,0.2619531,0,0,0,0,0,0.2757401,0.2619531,0,0,7.708176,3.687916,0,0.2757401,-0.2757401,6.396755,45.69101,0.171352,0.2881484,0,0,3.687916
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.08756047,0.08756047,0,-1,0,0.08756047,0,0,1.387779E-17,0,0,0.09216892,0.08756047,0,0,8.014554,3.412176,0,0.09216892,-0.09216892,6.2996,44.99706,0.171352,0.09631652,0,0,3.412176
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2755722,0.2755722,0,-1,0,0.2755722,0,0,5.551115E-17,0,0,0.290076,0.2755722,0,0,8.116963,3.320007,0,0.290076,-0.290076,5.993833,42.81301,0.171352,0.3031294,0,0,3.320007
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2441931,0.2441931,0,0,0,0.2441931,0,0,2.775558E-17,0,0,0.2570454,0.2441931,0,0,8.43927,3.029931,0,0.2570454,-0.2570454,5.722884,40.87766,0.171352,0.2686124,0,0,3.029931
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.3326558,0.3326558,0,0,0,0.3326558,12.34034,0,5.551115E-17,0,0.04105086,0.350164,0.3326558,0,0,8.724876,2.772886,0,0.3091132,-0.3091132,5.397049,38.55028,0.171352,0.3659214,0.03284069,0,2.813936
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.943288,1.943288,0,0,0,1.943288,8.135673,0,2.220446E-16,0,0.1580996,2.045566,1.943288,0,0,9.068336,2.463772,0,1.887467,-1.887467,3.407485,24.33913,0.171352,2.137617,0.1264796,0,2.621872
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,11.16552,0.5763055,1.291078,0,1.291078,4.632309,33.08786,0.1712881,0,1.032863,0,1.867384
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.11021,1.11021,0,-1,0,1.11021,100.0308,0,0,0,1.110552,1.168642,1.11021,0,0,9.874442,1.738276,0,0.05809038,-0.05809038,4.571077,32.65048,0.1712881,1.221231,0.8884414,0,2.848828
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.907399,1.907399,0,-1,0,1.907399,65.04073,0,0,0.2662514,1.240587,2.007789,1.907399,0,0,9.938987,1.680186,0,0.7672022,-0.7672022,3.762375,26.87405,0.1712881,2.098139,0.9924693,0,2.920772
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,10.79143,0.9129835,0.5203406,0,0.5203406,4.256013,30.40003,0.1712623,0,0.4162724,0,1.433324
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.169679,1.169679,0,-1,0,1.169679,118.7208,0,0,0,1.388652,1.231241,1.169679,0,0,10.27109,1.38129,0.1574111,0,0.1574111,4.405346,31.4667,0.1712545,1.286647,1.110922,0,2.769942
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.025941,2.958509,0,-1,0,2.958509,53.78588,0,1.067432,2.679384,1.59126,3.11422,2.958509,0,0,10.11368,1.52296,0,1.52296,-1.52296,2.800006,20,0.1712545,4.428535,1.273008,0,3.11422
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.256981,0.7009274,0,-1,0,0.7009274,105.2632,0,1.556053,2.342493,0.7378183,0.7378183,0.7009274,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,2.482679,0.5902547,0,0.7378183
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.192724,0.4504757,0,-1,0,0.4504757,105.2632,0,1.742249,2.321902,0.4741849,0.4741849,0.4504757,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,2.411997,0.3793479,0,0.4741849
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.542519,0.6129842,0,-1,0,0.6129842,105.2632,0,1.929534,2.674174,0.6452465,0.6452465,0.6129842,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,2.79677,0.5161972,0,0.6452465
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.755396,0.167872,0,-1,0,0.167872,105.2632,0,1.587524,1.897362,0.1767074,0.1767074,0.167872,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,1.930936,0.1413659,0,0.1767074
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1906708,0,0,-1,0,0,0,0,0.1906708,0.2097379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.2097379,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.978581,0,0,-1,0,0,0,0,1.978581,2.176439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,2.176439,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.62709,0,0,-1,0,0,0,0,1.62709,1.789799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,1.789799,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3162023,0,0,-1,0,0,0,0,0.3162023,0.3478225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.3478225,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.3677635,0,0,-1,0,0,0,0,0.3677635,0.4045398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.4045398,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.4367913,0,0,-1,0,0,0,0,0.4367913,0.4804704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.4804704,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.5592523,0,0,-1,0,0,0,0,0.5592523,0.6151776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.6151776,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1726123,0,0,-1,0,0,0,0,0.1726123,0.1898735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.1898735,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.5787001,0,0,-1,0,0,0,0,0.5787001,0.6365701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.6365701,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.8071315,0,0,-1,0,0,0,0,0.8071315,0.8878446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0.8878446,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712545,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1055693,0.1055693,0,0,0,0.1055693,635.7192,0,0,0,0.6711242,0.1111255,0.1055693,0,0,11.80586,0,0.5599986,0,0.5599986,3.331267,23.79472,0.1712268,0.1161262,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,3.623308,3.623308,5,0,1.53,3.623308,38.53484,0,0,0,1.396236,0,0,1.376692,1.307858,11.24586,0.5039988,2.704093,0,2.704093,5.896595,42.11845,0.1713299,3.985639,1.116989,5,1.900235
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.907707,1.907707,5,0,1.53,1.907707,127.2829,0,0,0,2.428186,0,0,3.092293,2.937678,8.541768,2.937683,5.365864,0,5.365864,10.9871,78.47913,0.1713928,2.098478,1.942549,5,5.365869
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.155355,2.155355,0,-1,0,2.155355,181.2686,0,0,0,3.906982,2.268795,2.155355,0,0,3.175904,7.766961,1.638187,0,1.638187,12.54122,89.57997,0.1713119,2.37089,3.125585,0,11.67394
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.983078,2.983078,0,-1,0,2.983078,148.4737,0,0,0,4.429088,3.140083,2.983078,0,0,1.537717,9.241329,1.289005,0,1.289005,13.76408,98.31465,0.1712483,3.281386,3.54327,0,13.67042
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,3.333124,0,0,3.581836,0,0,0,0,0.2487118,10.40143,0.2487118,0,0.2487118,14.00003,100,0.171236,0,2.865468,0,13.98327
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.393682,1.393682,0,-1,0,1.393682,286.7644,2.529549,0,0,3.996583,1.467033,1.393682,0,0,0,10.62527,0,0,0,14.00003,100,0.171236,1.53305,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.09487665,0.09487665,0,-1,0,0.09487665,3914.045,3.613644,0,0,3.713515,0.09987016,0.09487665,0,0,0,10.62527,0,0,0,14.00003,100,0.171236,0.1043643,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.9212083,0.9212083,0,-1,0,0.9212083,383.9575,2.567355,0,0,3.537048,0.9696929,0.9212083,0,0,0,10.62527,0,0,0,14.00003,100,0.171236,1.013329,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171236,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3271762,0.3271762,0,-1,0,0.3271762,516.7703,1.346354,0,0,1.69075,0.3443961,0.3271762,0,0,0,10.62527,0,0,0,14.00003,100,0.171236,0.3598939,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.379447,1.379447,0,-1,0,1.379447,60.01593,0,0,0,0.8278879,1.452049,1.379447,0,0,0,10.62527,0,0.6241615,-0.6241615,13.3421,95.30055,0.171236,1.517392,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,4.404928,3.33,0,-1,0,3.33,0,0,1.074928,1.515421,0,3.505263,3.33,0,0,0.6935127,10.00111,0,3.505263,-3.505263,9.647232,68.90866,0.171236,4.845421,0,0,10.00111
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,4.682701,3.33,0,-1,0,3.33,0,0,1.352701,1.820971,0,3.505263,3.33,0,0,4.58825,6.49585,0,3.505263,-3.505263,5.952361,42.51678,0.171236,5.150971,0,0,6.49585
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.229104,2.229104,0,-1,0,2.229104,0,0,4.440892E-16,0,0,2.346425,2.229104,0,0,8.482986,2.990587,0,2.346425,-2.346425,3.479011,24.85003,0.171236,2.452014,0,0,2.990587
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.389805,0.6119533,0,-1,0,0.6119533,0,0,2.777851,3.116832,0,0.6441614,0.6119533,0,0,11.09013,0.6441614,0,0.6441614,-0.6441614,2.800006,20,0.171236,3.728785,0,0,0.6441614
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2706954,0,0,-1,0,0,0,0,0.2706954,0.297765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.297765,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.7673119,0,0,-1,0,0,0,0,0.7673119,0.8440431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.8440431,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1437224,0,0,-1,0,0,0,0,0.1437224,0.1580947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.1580947,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.5519879,0,0,-1,0,0,0,0,0.5519879,0.6071867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.6071867,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2025547,0,0,-1,0,0,0,0,0.2025547,0.2228101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.2228101,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.9516255,0,0,-1,0,0,0,0,0.9516255,1.046788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,1.046788,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.52343,0,0,-1,0,0,0,0,0.52343,0.575773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171236,0.575773,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.4667393,0.4667393,3.972003,0,1.249357,0.4667393,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1713095,0.5134133,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2655714,0.2655714,3.770835,0,1.194438,0.2655714,71.1352,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.171356,0.2921286,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.413615,1.413615,4.685905,0,1.444252,1.413615,76.1957,0,0,0,1.077114,0,0,3.27229,3.108675,4.956945,6.164023,4.185789,0,4.185789,13.26845,94.77441,0.1714493,1.554976,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.525827,0,0,2.296984,0,0,0,0,0.7711567,9.931233,0.7711567,0,0.7711567,14.00003,100,0.1714114,0,1.837587,0,12.22822
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4012066,0.4012066,0,-1,0,0.4012066,823.9855,2.883562,0,0,3.305884,0.4223228,0.4012066,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,0.4413273,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.443147,1.443147,0,-1,0,1.443147,304.7451,2.878819,0,0,4.397921,1.519102,1.443147,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,1.587462,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1817241,0.1817241,0,-1,0,0.1817241,2120.939,3.662969,0,0,3.854257,0.1912885,0.1817241,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,0.1998965,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1604287,0.1604287,0,-1,0,0.1604287,2104.599,3.207509,0,0,3.376381,0.1688723,0.1604287,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,0.1764716,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.546561,1.546561,0,-1,0,1.546561,249.6692,2.233328,0,0,3.861287,1.627959,1.546561,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,1.701217,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.981459,2.981459,0,-1,0,2.981459,147.6749,1.264489,0,0,4.402866,3.138378,2.981459,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,3.279605,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.28424,2.28424,0,-1,0,2.28424,152.5617,1.080412,0,0,3.484875,2.404463,2.28424,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,2.512664,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.842994,1.842994,0,-1,0,1.842994,106.964,0.03134685,0,0,1.97134,1.939994,1.842994,0,0,0,10.62527,0,0,0,14.00003,100,0.1714114,2.027293,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.87113,1.87113,0,-1,0,1.87113,45.60528,0,0,0,0.8533343,1.969611,1.87113,0,0,0,10.62527,0,1.116277,-1.116277,12.82337,91.59531,0.1714114,2.058244,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.9218051,0.9218051,0,-1,0,0.9218051,0,0,1.110223E-16,0,0,0.9703212,0.9218051,0,0,1.240307,9.508998,0,0.9703212,-0.9703212,11.80056,84.28955,0.1714114,1.013986,0,0,9.508998
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.647517,2.647517,0,-1,0,2.647517,0,0,4.440892E-16,0,0,2.78686,2.647517,0,0,2.318442,8.538676,0,2.78686,-2.78686,8.862951,63.30667,0.1714114,2.912269,0,0,8.538676
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.550878,2.550878,0,-1,0,2.550878,0,0,4.440892E-16,0,0,2.685135,2.550878,0,0,5.414954,5.751816,0,2.685135,-2.685135,6.032571,43.08971,0.1714114,2.805966,0,0,5.751816
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,4.608778,2.913347,0,-1,0,2.913347,0,0,1.695432,2.15631,0,3.066681,2.913347,0,0,8.398438,3.066681,0,3.066681,-3.066681,2.800006,20,0.1714114,5.069656,0,0,3.066681
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1573901,0,0,-1,0,0,0,0,0.1573901,0.1731291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0.1731291,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1868096,0,0,-1,0,0,0,0,0.1868096,0.2054905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0.2054905,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1717455,0,0,-1,0,0,0,0,0.1717455,0.18892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0.18892,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.9566931,0,0,-1,0,0,0,0,0.9566931,1.052362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,1.052362,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2176261,0,0,-1,0,0,0,0,0.2176261,0.2393888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0.2393888,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.07676698,0,0,-1,0,0,0,0,0.07676698,0.08444367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0.08444367,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714114,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1479144,0.1479144,3.653177,0,1.162318,0.1479144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714567,0.1627059,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2298457,0.2298457,3.735109,0,1.184685,0.2298457,302.5562,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1714749,0.2528303,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1714373,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4202462,0.4202462,0,-1,0,0.4202462,889.3587,3.295132,0,0,3.737496,0.4423644,0.4202462,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0.4622708,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.5920733,0.5920733,0,-1,0,0.5920733,804.9191,4.142476,0,0,4.765711,0.623235,0.5920733,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0.6512806,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.486706,3.33,0,-1,0,3.33,147.4168,1.403716,0.1567058,0.5053764,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,3.835377,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1561625,0.1561625,0,-1,0,0.1561625,3282.45,4.961574,0,0,5.125956,0.1643816,0.1561625,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0.1717788,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.262747,3.262747,0,-1,0,3.262747,127.0042,0.7093547,0,0.2590211,4.143825,3.43447,3.262747,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,3.589021,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1766756,0.1766756,0,-1,0,0.1766756,1930.825,3.225322,0,0,3.411296,0.1859743,0.1766756,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0.1943431,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.851954,1.851954,0,-1,0,1.851954,123.4382,0.3365937,0,0,2.286019,1.949425,1.851954,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,2.03715,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.5019257,0.5019257,0,-1,0,0.5019257,180.9073,0.3796775,0,0,0.9080203,0.5283428,0.5019257,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0.5521183,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714373,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.73005,1.73005,0,-1,0,1.73005,0,0,2.220446E-16,0,0,1.821106,1.73005,0,0,0,10.62527,0,1.821106,-1.821106,12.08041,86.2885,0.1714373,1.903055,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.081244,3.081244,0,-1,0,3.081244,0,0,4.440892E-16,0.05936814,0,3.243414,3.081244,0,0,2.023451,8.804169,0,3.243414,-3.243414,8.661555,61.86813,0.1714373,3.389368,0,0,8.804169
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1491703,0.1491703,0,-1,0,0.1491703,0,0,2.775558E-17,0,0,0.1570213,0.1491703,0,0,5.627244,5.560754,0,0.1570213,-0.1570213,8.49604,60.68588,0.1714373,0.1640873,0,0,5.560754
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.422976,0.422976,0,-1,0,0.422976,0,0,5.551115E-17,0,0,0.4452379,0.422976,0,0,5.801713,5.403733,0,0.4452379,-0.4452379,8.026718,57.33359,0.1714373,0.4652736,0,0,5.403733
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.296422,4.958495,0,0,0,8.026718,57.33359,0.1714373,0,0,0,4.958495
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.4319342,0.4319342,0,-1,0,0.4319342,0,0,5.551115E-17,0,0,0.4546676,0.4319342,0,0,6.296422,4.958495,0,0.4546676,-0.4546676,7.547456,53.91029,0.1714373,0.4751277,0,0,4.958495
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.282809,0.282809,0,-1,0,0.282809,0,0,5.551115E-17,0,0,0.2976937,0.282809,0,0,6.801608,4.503827,0,0.2976937,-0.2976937,7.23366,51.6689,0.1714373,0.3110899,0,0,4.503827
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.263381,1.263381,0,-1,0,1.263381,0,0,0,0,0,1.329874,1.263381,0,0,7.132379,4.206133,0,1.329874,-1.329874,5.831849,41.65598,0.1714373,1.389719,0,0,4.206133
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.33688,1.33688,0,-1,0,1.33688,0,0,2.220446E-16,0,0,1.407242,1.33688,0,0,8.610017,2.876259,0,1.407242,-1.407242,4.348486,31.06055,0.1714373,1.470568,0,0,2.876259
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2042614,0.2042614,0,0,0,0.2042614,0,0,0,0,0,0.215012,0.2042614,0,0,10.17362,1.469018,0,0.215012,-0.215012,4.121843,29.44168,0.1714373,0.2246875,0,0,1.469018
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5062433,0.5062433,0,0,0,0.5062433,119.1733,0,0,0,0.6033069,0.5328877,0.5062433,0,0,10.41252,1.254006,0.07041915,0,0.07041915,4.188649,29.91886,0.1714338,0.5568677,0.4826455,0,1.857312
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.855505,1.855505,4.883029,0,1.498067,1.855505,58.57845,0,0,0,1.086926,0,0,3.027524,2.876148,10.3421,1.317383,3.963074,0,3.963074,7.948351,56.77382,0.1715546,2.041055,0.8695408,5,2.404309
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,6.379027,4.88415,5.198266,0,5.198266,12.87986,91.99881,0.1714953,0,1.494613,5,6.752416
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.480908,1.480908,0,-1,0,1.480908,218.8068,0.5007157,0,0,3.240328,1.558851,1.480908,0,0,1.180761,9.562589,1.180761,0,1.180761,14.00003,100,0.1714376,1.628999,2.592262,0,12.80292
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1518247,0.1518247,0,-1,0,0.1518247,2703.083,3.944132,0,0,4.103948,0.1598155,0.1518247,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,0.1670072,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.0753869,0.0753869,0,-1,0,0.0753869,4340.978,3.193174,0,0,3.272528,0.07935463,0.0753869,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,0.08292559,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.08227608,0.08227608,0,-1,0,0.08227608,6067.568,4.905551,0,0,4.992157,0.0866064,0.08227608,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,0.09050369,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.453425,2.453425,0,-1,0,2.453425,169.7612,1.582411,0,0,4.164965,2.582553,2.453425,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,2.698768,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.648592,2.648592,0,-1,0,2.648592,119.539,0.3781084,0,0,3.1661,2.787992,2.648592,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,2.913451,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.6393982,0.6393982,0,-1,0,0.6393982,315.3291,1.343158,0,0,2.016208,0.6730507,0.6393982,0,0,0,10.62527,0,0,0,14.00003,100,0.1714376,0.703338,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.510829,2.510829,0,-1,0,2.510829,18.08559,0,4.440892E-16,0,0.4540982,2.642978,2.510829,0,0,0,10.62527,0,2.18888,-2.18888,11.69275,83.51945,0.1714376,2.761912,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.314658,2.314658,0,-1,0,2.314658,0,0,4.440892E-16,0,0,2.436482,2.314658,0,0,2.432089,8.436395,0,2.436482,-2.436482,9.124468,65.17464,0.1714376,2.546124,0,0,8.436395
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.996437,2.996437,0,-1,0,2.996437,0,0,4.440892E-16,0,0,3.154144,2.996437,0,0,5.139291,5.999912,0,3.154144,-3.154144,5.799708,41.4264,0.1714376,3.296081,0,0,5.999912
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.137337,2.137337,0,-1,0,2.137337,0,0,4.440892E-16,0,0,2.249829,2.137337,0,0,8.643896,2.845768,0,2.249829,-2.249829,3.42818,24.48695,0.1714376,2.351071,0,0,2.845768
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,4.642592,0.5661418,0,-1,0,0.5661418,0,0,4.07645,4.540709,0,0.5959387,0.5661418,0,0,11.14371,0.5959387,0,0.5959387,-0.5959387,2.800006,20,0.1714376,5.106852,0,0,0.5959387
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2499897,0,0,-1,0,0,0,0,0.2499897,0.2749887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.2749887,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02588582,0,0,-1,0,0,0,0,0.02588582,0.0284744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.0284744,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6032286,0,0,-1,0,0,0,0,0.6032286,0.6635514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.6635514,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.3827993,0,0,-1,0,0,0,0,0.3827993,0.4210792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.4210792,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.4164023,0,0,-1,0,0,0,0,0.4164023,0.4580425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.4580425,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.4875028,0,0,-1,0,0,0,0,0.4875028,0.5362531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.5362531,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.6781901,0,0,-1,0,0,0,0,0.6781901,0.7460091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0.7460091,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714376,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.08758726,0.08758726,0,0,0,0.08758726,758.3646,0,0,0,0.6642308,0.09219711,0.08758726,0,0,11.80586,0,0.5720336,0,0.5720336,3.342684,23.87627,0.1714096,0.09634598,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.195959,1.195959,4.701222,0,1.448434,1.195959,85.27615,4.440892E-16,0,0,1.019868,0,0,3.505263,3.33,11.23383,0.5148303,4.349868,0,4.349868,7.469332,53.35226,0.1714954,1.315555,0.8158945,5,1.534698
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.199577,2.199577,5,0,1.53,2.199577,45.98125,0,0,0,1.011393,0,0,2.800423,2.660402,6.883958,4.429712,3.671795,0,3.671795,10.9527,78.23343,0.1716399,2.419535,0.8091145,5,5.441105
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3985259,0.3985259,0,-1,0,0.3985259,444.1682,0,0,0,1.770125,0.4195009,0.3985259,0,0,3.212164,7.734327,1.350624,0,1.350624,12.23402,87.38566,0.171574,0.4383785,1.4161,0,9.504452
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.08399557,0.08399557,0,-1,0,0.08399557,3527.158,1.0127,0,0,2.962656,0.08841638,0.08399557,0,0,1.86154,8.949888,1.86154,0,1.86154,14.00003,100,0.1714832,0.09239512,2.370125,0,11.91255
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.226303,1.226303,0,-1,0,1.226303,160.8322,0.6814455,0,0,1.972291,1.290846,1.226303,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,1.348934,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.8961333,0.8961333,0,-1,0,0.8961333,359.2126,2.275725,0,0,3.219024,0.9432982,0.8961333,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,0.9857467,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.306991,2.306991,0,-1,0,2.306991,137.0598,0.7335452,0,0,3.161956,2.428411,2.306991,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,2.53769,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1604409,0.1604409,0,-1,0,0.1604409,2495.762,3.835337,0,0,4.004222,0.1688851,0.1604409,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,0.176485,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.656965,1.656965,0,-1,0,1.656965,131.6402,0.4370586,0,0,2.181232,1.744173,1.656965,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,1.822661,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3033967,0.3033967,0,-1,0,0.3033967,440.8119,1.018044,0,0,1.337409,0.3193649,0.3033967,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,0.3337363,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714832,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.148877,3.33,0,-1,0,3.33,0,0,0.8188769,1.233765,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1714832,4.563765,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.829771,3.33,0,-1,0,3.33,0,0,0.4997711,0.8827482,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1714832,4.212748,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.283029,3.283029,0,-1,0,3.283029,0,0,4.440892E-16,0.2813314,0,3.45582,3.283029,0,0,7.789474,3.614748,0,3.45582,-3.45582,2.967531,21.19661,0.1714832,3.611331,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3991474,0.1509819,0,-1,0,0.1509819,0,0,0.2481655,0.2880802,0,0.1589283,0.1509819,0,0,11.62927,0.1589283,0,0.1589283,-0.1589283,2.800006,20,0.1714832,0.4390621,0,0,0.1589283
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2780814,0,0,-1,0,0,0,0,0.2780814,0.3058895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0.3058895,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2546664,0,0,-1,0,0,0,0,0.2546664,0.280133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0.280133,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.4527152,0,0,-1,0,0,0,0,0.4527152,0.4979868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0.4979868,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2361203,0,0,-1,0,0,0,0,0.2361203,0.2597323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714832,0.2597323,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.9017906,0.9017906,4.407053,0,1.368126,0.9017906,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171593,0.9919696,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.5599999,0.5599999,4.065263,0,1.274817,0.5599999,100.428,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.1716457,0.6159999,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.394244,1.394244,4.711864,0,1.451339,1.394244,62.52375,0,0,0,0.8717338,0,0,3.31762,3.151739,4.583464,6.500157,4.023472,0,4.023472,13.46877,96.20534,0.1717476,1.533669,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.877369,1.877369,0,0,0,1.877369,83.17836,0,0,0,1.561565,1.976178,1.877369,0,0,0.5599912,10.12128,0,0.4146132,-0.4146132,13.03173,93.08362,0.1717476,2.065106,1.249252,0,11.68285
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.591899,1.591899,0,-1,0,1.591899,128.501,0,0,0,2.045607,1.675683,1.591899,0,0,1.020672,9.706669,0.3699234,0,0.3699234,13.38267,95.59033,0.1717296,1.751089,1.636485,0,11.75228
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,3.796431,3.33,0,-1,0,3.33,119.3963,0,0.4664311,0.8460742,3.975896,3.505263,3.33,0,0,0.6507491,10.0396,0.470633,0,0.470633,13.82915,98.77948,0.1717067,4.176074,3.180717,0,14.0155
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.07325,3.07325,0,-1,0,3.07325,149.8758,1.190943,0,0.05057469,4.606059,3.235,3.07325,0,0,0.1801161,10.46317,0.1801161,0,0.1801161,14.00003,100,0.1716979,3.380575,3.684847,0,15.06923
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.968892,2.968892,0,-1,0,2.968892,169.0645,1.894193,0,0,5.019342,3.125149,2.968892,0,0,0,10.62527,0,0,0,14.00003,100,0.1716979,3.265781,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.261103,1.261103,0,-1,0,1.261103,384.8222,3.525528,0,0,4.853005,1.327477,1.261103,0,0,0,10.62527,0,0,0,14.00003,100,0.1716979,1.387213,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2747085,0.2747085,0,-1,0,0.2747085,1006.7,2.476323,0,0,2.76549,0.2891669,0.2747085,0,0,0,10.62527,0,0,0,14.00003,100,0.1716979,0.3021794,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.494799,2.494799,0,-1,0,2.494799,102.6444,0,0,0,2.560771,2.626104,2.494799,0,0,0,10.62527,0,0.06533273,-0.06533273,13.93116,99.50809,0.1716979,2.744279,2.048617,0,13.18605
