Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.9512687,0.9512687,0,-1,0,0.9512687,189.7173,0.7307943,0,0,1.804722,1.001336,0.9512687,0,0,0.07259192,10.55994,0.07259192,0,0.07259192,14.00003,100,0.1716944,1.046396,1.443777,0,12.36466
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.021428,2.021428,0,-1,0,2.021428,30.9759,0,4.440892E-16,0,0.6261554,2.127819,2.021428,0,0,0,10.62527,0,1.501664,-1.501664,12.41714,88.69365,0.1716944,2.223571,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.174164,3.33,0,-1,0,3.33,0,0,0.8441637,1.26158,0,3.505263,3.33,0,0,1.668515,9.12361,0,3.505263,-3.505263,8.722264,62.30176,0.1716944,4.59158,0,0,9.12361
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.9170849,0.9170849,0,-1,0,0.9170849,0,0,1.110223E-16,0,0,0.9653525,0.9170849,0,0,5.563252,5.618348,0,0.9653525,-0.9653525,7.704693,55.03341,0.1716944,1.008793,0,0,5.618348
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.826313,2.826313,0,-1,0,2.826313,0,0,4.440892E-16,0,0,2.975066,2.826313,0,0,6.635866,4.652995,0,2.975066,-2.975066,4.568698,32.63349,0.1716944,3.108944,0,0,4.652995
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.351124,1.351124,0,-1,0,1.351124,0,0,2.220446E-16,0,0,1.422236,1.351124,0,0,9.941495,1.677929,0,1.422236,-1.422236,3.06953,21.92517,0.1716944,1.486236,0,0,1.677929
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.6197018,0.2429087,0,-1,0,0.2429087,0,0,0.3767931,0.4387633,0,0.2556934,0.2429087,0,0,11.52176,0.2556934,0,0.2556934,-0.2556934,2.800006,20,0.1716944,0.681672,0,0,0.2556934
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2181373,0,0,-1,0,0,0,0,0.2181373,0.239951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0.239951,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4289194,0,0,-1,0,0,0,0,0.4289194,0.4718113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0.4718113,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3166679,0,0,-1,0,0,0,0,0.3166679,0.3483347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0.3483347,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3013309,0,0,-1,0,0,0,0,0.3013309,0.3314639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0.3314639,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716944,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2364152,0.2364152,3.741678,0,1.186478,0.2364152,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717465,0.2600567,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2843426,0.2843426,3.789606,0,1.199562,0.2843426,32.17048,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.1717981,0.3127768,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.6336327,0.6336327,4.138896,0,1.294919,0.6336327,95.2153,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.1718548,0.696996,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.043946,2.043946,0,0,0,2.043946,56.5016,0,4.440892E-16,0,1.154862,2.151522,2.043946,0,0,1.121071,9.616311,0,0.9966598,-0.9966598,11.88592,84.89922,0.1718548,2.24834,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.228044,1.228044,0,-1,0,1.228044,182.7239,0,0,0,2.24393,1.292678,1.228044,0,0,2.22847,8.619651,0.9512519,0,0.9512519,12.78835,91.34519,0.1718086,1.350848,1.795144,0,10.86358
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.228104,1.228104,0,-1,0,1.228104,324.558,1.415951,0,0,3.98591,1.292741,1.228104,0,0,1.277218,9.475778,1.277218,0,1.277218,14.00003,100,0.1717467,1.350914,3.188728,0,13.46169
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.5518608,0.5518608,0,-1,0,0.5518608,888.8828,4.32449,0,0,4.905396,0.5809061,0.5518608,0,0,0,10.62527,0,0,0,14.00003,100,0.1717467,0.6070468,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.3976674,0.3976674,0,-1,0,0.3976674,837.5864,2.912211,0,0,3.330809,0.4185973,0.3976674,0,0,0,10.62527,0,0,0,14.00003,100,0.1717467,0.4374342,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.101329,1.101329,0,-1,0,1.101329,226.2087,1.332008,0,0,2.491301,1.159294,1.101329,0,0,0,10.62527,0,0,0,14.00003,100,0.1717467,1.211462,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717467,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.16362,2.16362,0,-1,0,2.16362,113.1885,0.1714733,0,0,2.448968,2.277494,2.16362,0,0,0,10.62527,0,0,0,14.00003,100,0.1717467,2.379982,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.588556,2.588556,0,-1,0,2.588556,54.15891,0,0,0,1.401933,2.724795,2.588556,0,0,0,10.62527,0,1.322862,-1.322862,12.60561,90.03989,0.1717467,2.847411,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.6163655,0.6163655,0,-1,0,0.6163655,58.51761,0,1.110223E-16,0,0.3606823,0.6488058,0.6163655,0,0,1.469847,9.302412,0,0.2881235,-0.2881235,12.3019,87.87054,0.1717467,0.6780021,0.2885459,0,9.663095
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.937734,1.937734,0,-1,0,1.937734,0,0,4.440892E-16,0,0,2.03972,1.937734,0,0,1.789984,9.014289,0,2.03972,-2.03972,10.15185,72.51305,0.1717467,2.131508,0,0,9.014289
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.33642,2.33642,0,-1,0,2.33642,0,0,0,0,0,2.459389,2.33642,0,0,4.05634,6.974568,0,2.459389,-2.459389,7.559422,53.99577,0.1717467,2.570062,0,0,6.974568
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,4.796807,3.33,0,-1,0,3.33,0,0,1.466807,1.946487,0,3.505263,3.33,0,0,6.788994,4.51518,0,3.505263,-3.505263,3.864551,27.60388,0.1717467,5.276487,0,0,4.51518
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.674393,0.9594206,0,-1,0,0.9594206,0,0,1.714973,1.982412,0,1.009916,0.9594206,0,0,10.68373,1.009916,0,1.009916,-1.009916,2.800006,20,0.1717467,2.941833,0,0,1.009916
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.6633072,0,0,-1,0,0,0,0,0.6633072,0.729638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0.729638,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1685457,0,0,-1,0,0,0,0,0.1685457,0.1854002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0.1854002,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2807848,0,0,-1,0,0,0,0,0.2807848,0.3088633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0.3088633,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2704159,0,0,-1,0,0,0,0,0.2704159,0.2974575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0.2974575,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2783494,0,0,-1,0,0,0,0,0.2783494,0.3061844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717467,0.3061844,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.4384122,0.4384122,3.943676,0,1.241623,0.4384122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1718158,0.4822535,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1718413,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.6396148,0.6396148,4.144878,0,1.296552,0.6396148,86.20849,4.440892E-16,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1719007,0.7035763,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.5605468,0.5605468,0,0,0,0.5605468,256.1229,0,0,0,1.435689,0.5900493,0.5605468,0,0,1.139177,9.600015,0.8456394,0,0.8456394,13.72155,98.0109,0.1718598,0.6166015,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.403553,1.403553,0,-1,0,1.403553,60.5595,0,0,0,0.8499844,1.477424,1.403553,0,0,0.2935374,10.36109,0,0.6274393,-0.6274393,13.06017,93.28677,0.1718598,1.543908,0.6799875,0,11.21107
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.4726412,0.4726412,0,-1,0,0.4726412,135.3265,0,0,0,0.639609,0.497517,0.4726412,0,0,0.9906921,9.733651,0.1420919,0,0.1420919,13.19497,94.24963,0.1718529,0.5199053,0.5116872,0,10.37326
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.561026,3.33,0,-1,0,3.33,17.13965,0,0.2310257,0.5871283,0.5707505,3.505263,3.33,0,0,0.8486002,9.861534,0,2.934513,-2.934513,10.10173,72.15505,0.1718529,3.917128,0.4566004,0,10.43228
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.6592603,0.6592603,0,-1,0,0.6592603,159.8442,0,0,0,1.053789,0.6939582,0.6592603,0,0,4.10917,6.927022,0.3598313,0,0.3598313,10.44309,74.59338,0.1718355,0.7251863,0.8430316,0,7.980811
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.602356,1.602356,0,-1,0,1.602356,127.8677,0,0,0,2.048896,1.68669,1.602356,0,0,3.749338,7.25087,0.3622055,0,0.3622055,10.78671,77.04778,0.171818,1.762591,1.639117,0,9.299766
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3464752,0.3464752,0,-1,0,0.3464752,227.5432,0,0,0,0.7883809,0.3647107,0.3464752,0,0,3.387133,7.576855,0.4236701,0,0.4236701,11.18864,79.9187,0.1717976,0.3811227,0.6307047,0,8.365235
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2677949,0.2677949,0,-1,0,0.2677949,47.34912,0,5.551115E-17,0,0.1267985,0.2818893,0.2677949,0,0,2.963463,7.958158,0,0.1550908,-0.1550908,11.02516,78.75098,0.1717976,0.2945744,0.1014388,0,8.084956
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.131973,2.131973,0,-1,0,2.131973,2.408085,0,0,0,0.05133972,2.244182,2.131973,0,0,3.135786,7.803067,0,2.192843,-2.192843,8.713701,62.2406,0.1717976,2.34517,0.04107178,0,7.854406
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,5.572278,5.610224,0.1693252,0,0.1693252,8.874337,63.388,0.1717894,0,0.1354602,0,5.779549
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,7.734392,3.33,0,-1,0,3.33,0,0,4.404392,5.177831,0,3.505263,3.33,0,0,5.402953,5.762617,0,3.505263,-3.505263,5.179465,36.99611,0.1717894,8.507831,0,0,5.762617
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2929921,0.2929921,0,-1,0,0.2929921,0,0,5.551115E-17,0,0,0.3084128,0.2929921,0,0,9.297689,2.257354,0,0.3084128,-0.3084128,4.85437,34.674,0.1717894,0.3222914,0,0,2.257354
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0576152,0.0576152,0,-1,0,0.0576152,0,0,6.938894E-18,0,0,0.06064758,0.0576152,0,0,9.64037,1.948941,0,0.06064758,-0.06064758,4.790442,34.21737,0.1717894,0.06337672,0,0,1.948941
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.376981,1.376981,0,-1,0,1.376981,0,0,2.220446E-16,0,0,1.449454,1.376981,0,0,9.707757,1.888293,0,1.449454,-1.449454,3.262583,23.30412,0.1717894,1.514679,0,0,1.888293
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.8496991,0.4168977,0,-1,0,0.4168977,0,0,0.4328014,0.5177714,0,0.4388397,0.4168977,0,0,11.31826,0.4388397,0,0.4388397,-0.4388397,2.800006,20,0.1717894,0.934669,0,0,0.4388397
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.123312,0,0,-1,0,0,0,0,1.123312,1.235644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,1.235644,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.4737151,0,0,-1,0,0,0,0,0.4737151,0.5210866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,0.5210866,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1997424,0,0,-1,0,0,0,0,0.1997424,0.2197166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,0.2197166,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.004940336,0,0,-1,0,0,0,0,0.004940336,0.00543437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,0.00543437,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3565729,0,0,-1,0,0,0,0,0.3565729,0.3922302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717894,0.3922302,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2164097,0.2164097,3.721673,0,1.181017,0.2164097,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1718393,0.2380507,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.6745551,0.6745551,4.179818,0,1.30609,0.6745551,33.29972,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.1719173,0.7420107,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.610158,1.610158,4.85158,0,1.489481,1.610158,45.86045,0,0,0,0.7384258,0,0,3.241422,3.079351,4.921235,6.196162,3.817777,0,3.817777,12.9532,92.52264,0.1720395,1.771174,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.7141849,0,0,1.817643,0,0,0,0,1.103459,9.632161,1.103459,0,1.103459,14.00003,100,0.1719863,0,1.454115,0,11.44981
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.399344,2.399344,0,-1,0,2.399344,79.61698,0,0,0,1.910285,2.525625,2.399344,0,0,0,10.62527,0,0.6153401,-0.6153401,13.3514,95.36697,0.1719863,2.639279,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.5132976,0.5132976,0,-1,0,0.5132976,527.7841,1.485079,0,0,2.709104,0.5403133,0.5132976,0,0,0.6837112,10.00993,0.6837112,0,0.6837112,14.00003,100,0.1719534,0.5646274,2.167283,0,12.71904
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.195503,3.195503,0,-1,0,3.195503,99.61856,0,0,0.1850534,3.183314,3.363688,3.195503,0,0,0,10.62527,0,0.1803733,-0.1803733,13.8099,98.64193,0.1719534,3.515054,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.440953,2.440953,0,-1,0,2.440953,104.7842,0,0,0,2.557733,2.569424,2.440953,0,0,0.2004147,10.4449,0,0.01169072,-0.01169072,13.79757,98.55391,0.1719534,2.685048,2.046186,0,13.00263
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.7161319,0.7161319,0,-1,0,0.7161319,278.1374,1.024603,0,0,1.991831,0.7538231,0.7161319,0,0,0.2134044,10.43321,0.2134044,0,0.2134044,14.00003,100,0.1719431,0.7877451,1.593465,0,12.42504
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.20625,1.20625,0,-1,0,1.20625,77.50607,0,2.220446E-16,0,0.934917,1.269737,1.20625,0,0,0,10.62527,0,0.33482,-0.33482,13.6471,97.47906,0.1719431,1.326875,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.015922,3.015922,0,-1,0,3.015922,27.6142,0,4.440892E-16,0,0.8328227,3.174655,3.015922,0,0,0.3720222,10.29045,0,2.341832,-2.341832,11.17859,79.8469,0.1719431,3.317514,0.6662582,0,11.12328
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.8614039,0.8614039,0,-1,0,0.8614039,111.1172,0,0,0,0.9571678,0.906741,0.8614039,0,0,2.974058,7.948622,0.05042688,0,0.05042688,11.22643,80.18861,0.1719407,0.9475443,0.7657343,0,8.90579
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.324417,2.324417,0,-1,0,2.324417,17.84802,0,4.440892E-16,0,0.4148625,2.446755,2.324417,0,0,2.923631,7.994006,0,2.031893,-2.031893,9.084625,64.89005,0.1719407,2.556859,0.33189,0,8.408869
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.382786,1.382786,0,-1,0,1.382786,0,0,0,0,0,1.455564,1.382786,0,0,5.18129,5.962113,0,1.455564,-1.455564,7.550325,53.93079,0.1719407,1.521065,0,0,5.962113
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.072882,3.072882,0,-1,0,3.072882,0,0,4.440892E-16,0.05017059,0,3.234613,3.072882,0,0,6.798584,4.506549,0,3.234613,-3.234613,4.140744,29.57668,0.1719407,3.380171,0,0,4.506549
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3926,1.271936,0,0,0,4.140744,29.57668,0.1719407,0,0,0,1.271936
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3926,1.271936,0,0,0,4.140744,29.57668,0.1719407,0,0,0,1.271936
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03553523,0.03553523,0,-1,0,0.03553523,0,0,6.938894E-18,0,0,0.03740551,0.03553523,0,0,10.3926,1.271936,0,0.03740551,-0.03740551,4.101315,29.29505,0.1719407,0.03908875,0,0,1.271936
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.424696,0.424696,0,-1,0,0.424696,0,0,5.551115E-17,0,0,0.4470484,0.424696,0,0,10.43416,1.234531,0,0.4470484,-0.4470484,3.630085,25.92912,0.1719407,0.4671656,0,0,1.234531
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2474676,0.2474676,0,-1,0,0.2474676,0,0,5.551115E-17,0,0,0.2604922,0.2474676,0,0,10.93088,0.7874823,0,0.2604922,-0.2604922,3.355502,23.96782,0.1719407,0.2722144,0,0,0.7874823
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22032,0.5269901,0,0,0,3.355502,23.96782,0.1719407,0,0,0,0.5269901
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22032,0.5269901,0,0,0,3.355502,23.96782,0.1719407,0,0,0,0.5269901
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.5603987,0.5006406,0,-1,0,0.5006406,0,0,0.0597581,0.115798,0,0.5269901,0.5006406,0,0,11.22032,0.5269901,0,0.5269901,-0.5269901,2.800006,20,0.1719407,0.6164386,0,0,0.5269901
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719407,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1019036,0.1019036,3.607167,0,1.149757,0.1019036,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719806,0.112094,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.5664487,0.5664487,4.071712,0,1.276577,0.5664487,77.90645,4.440892E-16,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.1720385,0.6230937,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.370354,1.370354,4.619919,0,1.426238,1.370354,82.17325,0,0,0,1.126065,0,0,3.249565,3.087087,4.70456,6.39117,4.213151,0,4.213151,13.53384,96.67007,0.1721216,1.50739,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3993636,0.3993636,0,0,0,0.3993636,584.7693,1.423565,0,0,2.335356,0.4203828,0.3993636,0,0,0.4914088,10.18301,0.4914088,0,0.4914088,14.00003,100,0.172098,0.4393,1.868285,0,12.51836
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.089467,2.089467,0,-1,0,2.089467,153.0723,0.9989567,0,0,3.198395,2.199439,2.089467,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,2.298413,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.5048281,0.5048281,0,-1,0,0.5048281,838.7002,3.702596,0,0,4.233994,0.531398,0.5048281,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,0.5553109,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.226041,1.226041,0,-1,0,1.226041,432.2943,4.009536,0,0,5.300105,1.290569,1.226041,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,1.348645,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.040289,2.040289,0,-1,0,2.040289,267.728,3.314752,0,0,5.462424,2.147673,2.040289,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,2.244318,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.914837,1.914837,0,-1,0,1.914837,251.3727,2.79776,0,0,4.813379,2.015618,1.914837,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,2.106321,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.457184,1.457184,0,-1,0,1.457184,228.6631,1.798164,0,0,3.332042,1.533878,1.457184,0,0,0,10.62527,0,0,0,14.00003,100,0.172098,1.602903,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.525034,2.525034,0,-1,0,2.525034,76.35714,0,4.440892E-16,0,1.928044,2.657931,2.525034,0,0,0,10.62527,0,0.7298869,-0.7298869,13.23066,94.50452,0.172098,2.777538,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.648309,1.648309,0,-1,0,1.648309,56.7716,0,0,0,0.9357716,1.735062,1.648309,0,0,0.8109854,9.895388,0,0.7992909,-0.7992909,12.38813,88.48649,0.172098,1.81314,0.7486173,0,10.83116
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,8.191971,3.33,0,-1,0,3.33,0,0,4.86197,5.681168,0,3.505263,3.33,0,0,1.699086,9.096096,0,3.505263,-3.505263,8.693261,62.0946,0.172098,9.011168,0,0,9.096096
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.603151,2.603151,0,-1,0,2.603151,0,0,0,0,0,2.740159,2.603151,0,0,5.593823,5.590833,0,2.740159,-2.740159,5.804881,41.46335,0.172098,2.863466,0,0,5.590833
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,6.077692,2.708141,0,-1,0,2.708141,0,0,3.369551,3.97732,0,2.850675,2.708141,0,0,8.638444,2.850675,0,2.850675,-2.850675,2.800006,20,0.172098,6.685461,0,0,2.850675
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.8192818,0,0,-1,0,0,0,0,0.8192818,0.9012099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.9012099,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5013656,0,0,-1,0,0,0,0,0.5013656,0.5515021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.5515021,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2054583,0,0,-1,0,0,0,0,0.2054583,0.2260042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.2260042,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.6998456,0,0,-1,0,0,0,0,0.6998456,0.76983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.76983,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4076455,0,0,-1,0,0,0,0,0.4076455,0.4484101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.4484101,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2838762,0,0,-1,0,0,0,0,0.2838762,0.3122638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.3122638,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.09974637,0,0,-1,0,0,0,0,0.09974637,0.109721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.109721,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.6499224,0,0,-1,0,0,0,0,0.6499224,0.7149147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172098,0.7149147,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1550494,0.1550494,3.660312,0,1.164265,0.1550494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721421,0.1705543,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.5609582,0.5609582,4.066221,0,1.275078,0.5609582,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1722204,0.617054,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1721866,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.189646,2.189646,0,0,0,2.189646,126.4137,0,0,0,2.768013,2.30489,2.189646,0,0,0.4680236,10.20405,0.4631229,0,0.4631229,13.99538,99.96679,0.1721644,2.40861,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.397397,2.397397,0,-1,0,2.397397,141.5804,0.8657676,0,0,3.394244,2.523576,2.397397,0,0,0.004900721,10.62086,0.004900721,0,0.004900721,14.00003,100,0.1721641,2.637136,2.715395,0,14.01511
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.075495,2.075495,0,-1,0,2.075495,196.2849,1.889151,0,0,4.073883,2.184731,2.075495,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,2.283044,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3880894,0.3880894,0,-1,0,0.3880894,1286.606,4.584665,0,0,4.99318,0.4085152,0.3880894,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,0.4268983,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.473762,1.473762,0,-1,0,1.473762,287.4984,2.685713,0,0,4.237041,1.551328,1.473762,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,1.621138,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.7985888,0.7985888,0,-1,0,0.7985888,472.6187,2.933661,0,0,3.774281,0.8406198,0.7985888,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,0.8784477,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.191234,1.191234,0,-1,0,1.191234,271.7363,1.983084,0,0,3.237015,1.253931,1.191234,0,0,0,10.62527,0,0,0,14.00003,100,0.1721641,1.310357,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.768289,1.768289,0,-1,0,1.768289,100.4602,0,0,0,1.776427,1.861357,1.768289,0,0,0,10.62527,0,0.08493003,-0.08493003,13.9105,99.36054,0.1721641,1.945118,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.598268,1.598268,0,-1,0,1.598268,43.98,0,0,0,0.7029183,1.682388,1.598268,0,0,0.0943667,10.54034,0,0.9794692,-0.9794692,12.87805,91.98591,0.1721641,1.758095,0.5623346,0,11.24326
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.9143369,0.9143369,0,-1,0,0.9143369,0,0,1.110223E-16,0,0,0.9624599,0.9143369,0,0,1.182666,9.560875,0,0.9624599,-0.9624599,11.86353,84.73933,0.1721641,1.005771,0,0,9.560875
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.241748,0.241748,0,-1,0,0.241748,0,0,0,0,0,0.2544715,0.241748,0,0,2.252066,8.598415,0,0.2544715,-0.2544715,11.59529,82.82336,0.1721641,0.2659228,0,0,8.598415
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.792923,2.792923,0,-1,0,2.792923,0,0,4.440892E-16,0,0,2.939919,2.792923,0,0,2.534812,8.343944,0,2.939919,-2.939919,8.496347,60.68807,0.1721641,3.072216,0,0,8.343944
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.187924,3.187924,0,-1,0,3.187924,0,0,4.440892E-16,0.176716,0,3.355709,3.187924,0,0,5.801389,5.404024,0,3.355709,-3.355709,4.959119,35.42221,0.1721641,3.506716,0,0,5.404024
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.4468195,0.4468195,0,-1,0,0.4468195,0,0,0,0,0,0.4703363,0.4468195,0,0,9.529955,2.048315,0,0.4703363,-0.4703363,4.463341,31.88094,0.1721641,0.4915015,0,0,2.048315
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3128015,0.3128015,0,-1,0,0.3128015,0,0,5.551115E-17,0,0,0.3292648,0.3128015,0,0,10.05255,1.577979,0,0.3292648,-0.3292648,4.116265,29.40184,0.1721641,0.3440817,0,0,1.577979
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.345535,0.345535,0,-1,0,0.345535,0,0,5.551115E-17,0,0,0.363721,0.345535,0,0,10.4184,1.248714,0,0.363721,-0.363721,3.73287,26.6633,0.1721641,0.3800885,0,0,1.248714
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4061109,0.4061109,0,-1,0,0.4061109,0,0,0,0,0,0.4274852,0.4061109,0,0,10.82253,0.8849928,0,0.4274852,-0.4274852,3.282261,23.44467,0.1721641,0.446722,0,0,0.8849928
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1789858,0.1789858,0,-1,0,0.1789858,0,0,2.775558E-17,0,0,0.1884061,0.1789858,0,0,11.29752,0.4575076,0,0.1884061,-0.1884061,3.083663,22.02612,0.1721641,0.1968843,0,0,0.4575076
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50686,0.2691015,0,0,0,3.083663,22.02612,0.1721641,0,0,0,0.2691015
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50686,0.2691015,0,0,0,3.083663,22.02612,0.1721641,0,0,0,0.2691015
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.30342,0.30342,3.808683,0,1.204771,0.30342,0,0,0,0,0,0,0,3.505263,3.33,11.50686,0.2691015,3.33,0,3.33,6.242779,44.59119,0.1722205,0.333762,0,5,0.2691015
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.224838,0.224838,3.730101,0,1.183318,0.224838,0,0,0,0,0,0,0,3.505263,3.33,8.176859,3.266102,3.33,0,3.33,9.401895,67.15625,0.1722702,0.2473218,0,5,3.266102
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,4.846859,6.263102,3.960785,0,3.960785,13.15942,93.9957,0.1722707,0,0.5046277,5,6.893886
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.6250071,0.6250071,0,0,0,0.6250071,219.8966,0,0,0,1.374369,0.6579022,0.6250071,0,0,0.8860738,9.827807,0.716467,0,0.716467,13.83912,98.85069,0.1722364,0.6875078,1.099495,0,11.20218
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.988533,2.988533,0,-1,0,2.988533,37.25771,0,0,0,1.113459,3.145824,2.988533,0,0,0.1696069,10.47263,0,2.032365,-2.032365,11.69682,83.54858,0.1722364,3.287386,0.8907672,0,11.58609
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.360482,3.33,0,-1,0,3.33,39.6569,0,0.03048242,0.3665307,1.320575,3.505263,3.33,0,0,2.427791,8.440263,0,2.184688,-2.184688,9.39396,67.09958,0.1722364,3.696531,1.05646,0,9.760838
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03225817,0.03225817,0,-1,0,0.03225817,8364.67,0,0,0,2.69829,0.03395597,0.03225817,0,0,4.855222,6.255574,2.664334,0,2.664334,11.92157,85.15389,0.1721092,0.03548399,2.158632,0,8.953864
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.213659,3.33,0,-1,0,3.33,126.3466,0,0.8836593,1.305025,4.207341,3.505263,3.33,0,0,2.190888,8.653475,0.702078,0,0.702078,12.58762,89.91138,0.1720757,4.635025,3.365873,0,12.86082
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.573364,1.573364,0,-1,0,1.573364,266.7941,1.052659,0,0,4.197642,1.656173,1.573364,0,0,1.48881,9.285345,1.48881,0,1.48881,14.00003,100,0.1720047,1.7307,3.358114,0,13.48299
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.086267,1.086267,0,-1,0,1.086267,279.7546,1.895443,0,0,3.038882,1.143439,1.086267,0,0,0,10.62527,0,0,0,14.00003,100,0.1720047,1.194894,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.8497469,0.8497469,0,-1,0,0.8497469,280.1465,1.486066,0,0,2.380537,0.8944704,0.8497469,0,0,0,10.62527,0,0,0,14.00003,100,0.1720047,0.9347215,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.433305,2.433305,0,-1,0,2.433305,80.59683,0,0,0,1.961167,2.561374,2.433305,0,0,0,10.62527,0,0.6002069,-0.6002069,13.36735,95.48091,0.1720047,2.676636,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,0.6668966,10.02507,0.5232121,0,0.5232121,13.86372,99.02635,0.1719798,0,0.4185697,0,10.54828
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.6717359,0.6717359,0,-1,0,0.6717359,0,0,1.110223E-16,0,0,0.7070904,0.6717359,0,0,0.1436845,10.49596,0,0.7070904,-0.7070904,13.11838,93.70251,0.1719798,0.7389095,0,0,10.49596
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.565336,1.565336,0,-1,0,1.565336,0,0,2.220446E-16,0,0,1.647722,1.565336,0,0,0.9293405,9.788868,0,1.647722,-1.647722,11.38153,81.29646,0.1719798,1.721869,0,0,9.788868
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.347818,1.347818,0,-1,0,1.347818,0,0,2.220446E-16,0,0,1.418756,1.347818,0,0,2.760142,8.141146,0,1.418756,-1.418756,9.886027,70.61434,0.1719798,1.482599,0,0,8.141146
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.861028,2.861028,0,-1,0,2.861028,0,0,4.440892E-16,0,0,3.011609,2.861028,0,0,4.336537,6.722391,0,3.011609,-3.011609,6.711513,47.93929,0.1719798,3.147131,0,0,6.722391
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3426414,0.3426414,0,-1,0,0.3426414,0,0,0,0,0,0.3606752,0.3426414,0,0,7.682769,3.710782,0,0.3606752,-0.3606752,6.331328,45.22368,0.1719798,0.3769056,0,0,3.710782
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.227169,0.227169,0,-1,0,0.227169,0,0,2.775558E-17,0,0,0.2391252,0.227169,0,0,8.08352,3.350107,0,0.2391252,-0.2391252,6.079268,43.42326,0.1719798,0.2498859,0,0,3.350107
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.007124902,0.007124902,0,-1,0,0.007124902,0,0,0,0,0,0.007499897,0.007124902,0,0,8.349215,3.110981,0,0.007499897,-0.007499897,6.071362,43.36679,0.1719798,0.007837392,0,0,3.110981
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4301062,0.4301062,0,-1,0,0.4301062,0,0,5.551115E-17,0,0,0.4527434,0.4301062,0,0,8.357548,3.103482,0,0.4527434,-0.4527434,5.594129,39.95798,0.1719798,0.4731168,0,0,3.103482
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2411993,0.2411993,0,-1,0,0.2411993,0,0,2.775558E-17,0,0,0.253894,0.2411993,0,0,8.860596,2.650738,0,0.253894,-0.253894,5.326501,38.04636,0.1719798,0.2653192,0,0,2.650738
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1719798,0,0,0,2.396844
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1719798,0,0,0,2.396844
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.09423375,0.09423375,0,0,0,0.09423375,0,0,0,0,0,0.09919342,0.09423375,0,0,9.1427,2.396844,0,0.09919342,-0.09919342,5.221942,37.29951,0.1719798,0.1036571,0,0,2.396844
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3901289,0.3901289,0,0,0,0.3901289,0,0,0,0,0,0.4106619,0.3901289,0,0,9.252915,2.297651,0,0.4106619,-0.4106619,4.789066,34.20755,0.1719798,0.4291417,0,0,2.297651
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.8270948,0.8270948,0,0,0,0.8270948,163.5096,0,0,0,1.35238,0.8706261,0.8270948,0,0,9.709206,1.886989,0.4817536,0,0.4817536,5.246098,37.47205,0.1719569,0.9098042,1.081904,0,3.239368
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.15572,2.15572,0,0,0,2.15572,118.8756,0,0,0,2.562624,2.269179,2.15572,0,0,9.227452,2.320567,0.2934455,0,0.2934455,5.524485,39.46053,0.1719429,2.371292,2.050099,0,4.883191
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,8.934007,2.584668,3.343076,0,3.343076,8.696006,62.1142,0.1717838,0,2.674461,0,5.927744
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,0,0,0,4.367622,0,0,0,0,5.59093,5.593437,4.367622,0,4.367622,12.8395,91.7105,0.1715764,0,3.494098,0,9.96106
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.850895,1.850895,0,-1,0,1.850895,279.5754,2.003028,0,0,5.174646,1.94831,1.850895,0,0,1.223308,9.524297,1.223308,0,1.223308,14.00003,100,0.1715184,2.035984,4.139717,0,14.69894
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715184,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.624743,1.624743,0,-1,0,1.624743,319.4082,3.479305,0,0,5.18956,1.710255,1.624743,0,0,0,10.62527,0,0,0,14.00003,100,0.1715184,1.787217,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.466171,2.466171,0,-1,0,2.466171,180.5064,1.855627,0,0,4.451596,2.595969,2.466171,0,0,0,10.62527,0,0,0,14.00003,100,0.1715184,2.712788,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715184,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.442297,2.442297,0,-1,0,2.442297,87.9483,0,0,0,2.147959,2.570839,2.442297,0,0,0,10.62527,0,0.4228801,-0.4228801,13.55427,96.81605,0.1715184,2.686527,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3069643,0.3069643,0,-1,0,0.3069643,241.8846,0,0,0,0.7424994,0.3231203,0.3069643,0,0,0.4698668,10.20239,0.4193791,0,0.4193791,13.95213,99.65788,0.1714986,0.3376607,0.5939995,0,10.94489
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,3.634232,3.33,0,-1,0,3.33,0,0,0.3042323,0.6676555,0,3.505263,3.33,0,0,0.05048766,10.57983,0,3.505263,-3.505263,10.25726,73.26599,0.1714986,3.997656,0,0,10.57983
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,4.429061,3.33,0,-1,0,3.33,0,0,1.099061,1.541967,0,3.505263,3.33,0,0,3.945225,7.074572,0,3.505263,-3.505263,6.562387,46.8741,0.1714986,4.871967,0,0,7.074572
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.406643,3.33,0,-1,0,3.33,0,0,0.07664292,0.4173072,0,3.505263,3.33,0,0,7.839962,3.569309,0,3.505263,-3.505263,2.867516,20.48221,0.1714986,3.747307,0,0,3.569309
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7347,0.06404582,0,0,0,2.867516,20.48221,0.1714986,0,0,0,0.06404582
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.6163096,0.06084353,0,-1,0,0.06084353,0,0,0.5554661,0.6170971,0,0.06404582,0.06084353,0,0,11.7347,0.06404582,0,0.06404582,-0.06404582,2.800006,20,0.1714986,0.6779406,0,0,0.06404582
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1635676,0,0,-1,0,0,0,0,0.1635676,0.1799244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0.1799244,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3911102,0,0,-1,0,0,0,0,0.3911102,0.4302213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0.4302213,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1851984,0,0,-1,0,0,0,0,0.1851984,0.2037182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0.2037182,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1907261,0,0,-1,0,0,0,0,0.1907261,0.2097988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0.2097988,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1647183,0,0,-1,0,0,0,0,0.1647183,0.1811902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0.1811902,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714986,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.6316887,0.6316887,4.136952,0,1.294388,0.6316887,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1715827,0.6948576,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.1715513,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.426562,2.426562,3.548468,0,1.133732,2.426562,109.0359,0,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.171568,2.669218,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.811433,1.811433,0,-1,0,1.811433,207.1269,1.730051,0,0,3.751966,1.906772,1.811433,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.1715626,1.992576,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2576164,0.2576164,0,-1,0,0.2576164,1516.57,3.635759,0,0,3.906934,0.2711751,0.2576164,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,0.283378,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.681574,1.681574,0,-1,0,1.681574,313.3386,3.498942,0,0,5.26902,1.770077,1.681574,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,1.849731,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.488322,1.488322,0,-1,0,1.488322,365.3995,3.871667,0,0,5.438323,1.566655,1.488322,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,1.637155,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.528974,2.528974,0,-1,0,2.528974,204.8628,2.51885,0,0,5.180928,2.662078,2.528974,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,2.781872,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5115369,0.5115369,0,-1,0,0.5115369,882.2785,3.97472,0,0,4.51318,0.5384599,0.5115369,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,0.5626906,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.379281,1.379281,0,-1,0,1.379281,236.847,1.814911,0,0,3.266785,1.451875,1.379281,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,1.517209,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.736459,1.736459,0,-1,0,1.736459,120.2427,0.2601139,0,0,2.087966,1.827852,1.736459,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,1.910105,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.4391966,0.4391966,0,-1,0,0.4391966,182.6336,0.3398082,0,0,0.8021204,0.4623123,0.4391966,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,0.4831163,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715626,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.056018,2.056018,0,-1,0,2.056018,0,0,4.440892E-16,0,0,2.16423,2.056018,0,0,0,10.62527,0,2.16423,-2.16423,11.71873,83.70505,0.1715626,2.26162,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.586105,1.586105,0,-1,0,1.586105,0,0,2.220446E-16,0,0,1.669585,1.586105,0,0,2.4047,8.461044,0,1.669585,-1.669585,9.958834,71.13438,0.1715626,1.744716,0,0,8.461044
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.259793,6.79146,0,0,0,9.958834,71.13438,0.1715626,0,0,0,6.79146
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.4977513,0.4977513,0,-1,0,0.4977513,0,0,1.110223E-16,0,0,0.5239487,0.4977513,0,0,4.259793,6.79146,0,0.5239487,-0.5239487,9.406543,67.18945,0.1715626,0.5475264,0,0,6.79146
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.0996954,0.0996954,0,-1,0,0.0996954,0,0,1.387779E-17,0,0,0.1049425,0.0996954,0,0,4.841959,6.267511,0,0.1049425,-0.1049425,9.295923,66.39932,0.1715626,0.1096649,0,0,6.267511
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2852014,0.2852014,0,-1,0,0.2852014,0,0,0,0,0,0.3002121,0.2852014,0,0,4.958561,6.162569,0,0.3002121,-0.3002121,8.979472,64.13896,0.1715626,0.3137216,0,0,6.162569
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29213,5.862357,0,0,0,8.979472,64.13896,0.1715626,0,0,0,5.862357
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.261094,1.261094,0,-1,0,1.261094,0,0,0,0,0,1.327468,1.261094,0,0,5.29213,5.862357,0,1.327468,-1.327468,7.580199,54.14417,0.1715626,1.387204,0,0,5.862357
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.6572978,0.6572978,0,-1,0,0.6572978,0,0,1.110223E-16,0,0,0.6918924,0.6572978,0,0,6.767095,4.534889,0,0.6918924,-0.6918924,6.85088,48.93476,0.1715626,0.7230276,0,0,4.534889
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2839525,0.2839525,0,-1,0,0.2839525,0,0,5.551115E-17,0,0,0.2988974,0.2839525,0,0,7.535864,3.842997,0,0.2988974,-0.2988974,6.535814,46.6843,0.1715626,0.3123478,0,0,3.842997
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5105125,0.5105125,0,0,0,0.5105125,0,0,1.110223E-16,0,0,0.5373815,0.5105125,0,0,7.867972,3.544099,0,0.5373815,-0.5373815,5.969365,42.63823,0.1715626,0.5615637,0,0,3.544099
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02072066,0.02072066,0,0,0,0.02072066,0,0,3.469447E-18,0,0,0.02181122,0.02072066,0,0,8.465063,3.006718,0,0.02181122,-0.02181122,5.946373,42.47401,0.1715626,0.02279272,0,0,3.006718
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.460455,3.460455,5,0,1.53,3.460455,40.60884,0,0,0,1.405251,0,0,1.539545,1.462567,8.489297,2.984907,2.867818,0,2.867818,8.667025,61.9072,0.1716671,3.806501,1.124201,5,4.390158
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.466245,2.466245,4.898735,0,1.502355,2.466245,109.8367,0,0,0,2.708843,0,0,2.43249,2.310865,5.621479,5.565943,5.019708,0,5.019708,13.42914,95.92223,0.1717344,2.712869,2.167074,5,8.274786
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.7378365,0.7378365,0,-1,0,0.7378365,458.1909,2.002259,0,0,3.3807,0.7766701,0.7378365,0,0,0.6017709,10.08368,0.6017709,0,0.6017709,14.00003,100,0.171706,0.8116202,2.70456,0,13.46438
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.175955,1.175955,0,-1,0,1.175955,349.9037,2.876862,0,0,4.11471,1.237847,1.175955,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,1.293551,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1543113,0.1543113,0,-1,0,0.1543113,2879.253,4.280579,0,0,4.443012,0.1624329,0.1543113,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,0.1697424,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.8350223,0.8350223,0,-1,0,0.8350223,554.5555,3.751691,0,0,4.630662,0.8789708,0.8350223,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,0.9185245,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.6285985,0.6285985,0,-1,0,0.6285985,607.9199,3.159692,0,0,3.821375,0.6616825,0.6285985,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,0.6914583,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.432319,1.432319,0,-1,0,1.432319,147.5083,0.6050856,0,0,2.112789,1.507704,1.432319,0,0,0,10.62527,0,0,0,14.00003,100,0.171706,1.57555,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.954508,2.954508,0,-1,0,2.954508,31.60388,0,4.440892E-16,0,0.9337393,3.110008,2.954508,0,0,0,10.62527,0,2.176269,-2.176269,11.70604,83.6144,0.171706,3.249959,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,3.62644,3.33,0,-1,0,3.33,0,0,0.2964396,0.6590836,0,3.505263,3.33,0,0,2.418077,8.449005,0,3.505263,-3.505263,8.011167,57.22251,0.171706,3.989084,0,0,8.449005
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.408288,2.408288,0,-1,0,2.408288,0,0,0,0,0,2.53504,2.408288,0,0,6.312814,4.943742,0,2.53504,-2.53504,5.339,38.13564,0.171706,2.649117,0,0,4.943742
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.8519958,0.8519958,0,-1,0,0.8519958,0,0,1.110223E-16,0,0,0.8968377,0.8519958,0,0,9.129525,2.408702,0,0.8968377,-0.8968377,4.393651,31.38315,0.171706,0.9371954,0,0,2.408702
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.058874,1.436271,0,-1,0,1.436271,0,0,0.6226028,0.8284902,0,1.511864,1.436271,0,0,10.12601,1.511864,0,1.511864,-1.511864,2.800006,20,0.171706,2.264761,0,0,1.511864
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3116403,0,0,-1,0,0,0,0,0.3116403,0.3428043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0.3428043,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2869419,0,0,-1,0,0,0,0,0.2869419,0.3156361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0.3156361,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.6542613,0,0,-1,0,0,0,0,0.6542613,0.7196875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0.7196875,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.4702037,0,0,-1,0,0,0,0,0.4702037,0.517224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0.517224,0,0,0
