Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.4748257,0,0,-1,0,0,0,0,0.4748257,0.5223082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171706,0.5223082,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.6629208,0.6629208,4.168184,0,1.302914,0.6629208,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171792,0.7292129,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1718228,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.93003,2.93003,5,0,1.53,2.93003,39.15725,0,0,0,1.147319,0,0,2.06997,1.966472,5.14586,5.994,3.113791,0,3.113791,12.07224,86.23009,0.1719388,3.223033,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.707252,1.707252,0,0,0,1.707252,111.9765,0,0,0,1.911721,1.797108,1.707252,0,0,2.032069,8.796412,0.1146135,0,0.1146135,12.18097,87.00675,0.1719334,1.877978,1.529377,0,10.70813
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.746655,0.746655,0,-1,0,0.746655,314.8416,0,0,0,2.350781,0.7859527,0.746655,0,0,1.917456,8.899564,1.564828,0,1.564828,13.6655,97.61049,0.1718597,0.8213206,1.880625,0,11.25035
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,2.594838,0,0,2.947465,0,0,0,0,0.3526275,10.30791,0.3526275,0,0.3526275,14.00003,100,0.1718431,0,2.357972,0,13.25537
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.625519,2.625519,0,-1,0,2.625519,167.7643,1.64098,0,0,4.404684,2.763704,2.625519,0,0,0,10.62527,0,0,0,14.00003,100,0.1718431,2.888071,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.098462,1.098462,0,-1,0,1.098462,408.2472,3.328164,0,0,4.48444,1.156276,1.098462,0,0,0,10.62527,0,0,0,14.00003,100,0.1718431,1.208308,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.343942,1.343942,0,-1,0,1.343942,268.4562,2.193221,0,0,3.607897,1.414676,1.343942,0,0,0,10.62527,0,0,0,14.00003,100,0.1718431,1.478337,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1691339,0.1691339,0,-1,0,0.1691339,1819.787,2.89984,0,0,3.077876,0.1780356,0.1691339,0,0,0,10.62527,0,0,0,14.00003,100,0.1718431,0.1860473,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.893569,2.893569,0,-1,0,2.893569,93.43197,0,0,0,2.703518,3.045862,2.893569,0,0,0,10.62527,0,0.3423436,-0.3423436,13.63917,97.42242,0.1718431,3.182926,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.446578,0,0,1.82696,0,0,0,0,0.3803818,10.28293,0.3803818,0,0.3803818,14.00003,100,0.1718252,0,1.461568,0,12.10989
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.27585,1.27585,0,-1,0,1.27585,57.57795,0,0,0,0.7346082,1.343,1.27585,0,0,0,10.62527,0,0.6083917,-0.6083917,13.35873,95.41929,0.1718252,1.403435,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.5638008,0.5638008,0,-1,0,0.5638008,0,0,1.110223E-16,0,0,0.5934745,0.5638008,0,0,0.6759908,10.01688,0,0.5934745,-0.5934745,12.73315,90.95089,0.1718252,0.6201808,0,0,10.01688
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.525009,1.525009,0,-1,0,1.525009,0,0,2.220446E-16,0,0,1.605273,1.525009,0,0,1.335407,9.423408,0,1.605273,-1.605273,11.04104,78.86444,0.1718252,1.67751,0,0,9.423408
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1718252,0,0,0,7.818135
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1718252,0,0,0,7.818135
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4251366,0.4251366,0,-1,0,0.4251366,0,0,5.551115E-17,0,0,0.4475122,0.4251366,0,0,3.119043,7.818135,0,0.4475122,-0.4475122,10.56932,75.49503,0.1718252,0.4676503,0,0,7.818135
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616279,7.370623,0,0,0,10.56932,75.49503,0.1718252,0,0,0,7.370623
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1267454,0.1267454,0,-1,0,0.1267454,0,0,2.775558E-17,0,0,0.1334163,0.1267454,0,0,3.616279,7.370623,0,0.1334163,-0.1334163,10.42869,74.4905,0.1718252,0.13942,0,0,7.370623
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.6633706,0.6633706,0,-1,0,0.6633706,0,0,1.110223E-16,0,0,0.6982849,0.6633706,0,0,3.764519,7.237207,0,0.6982849,-0.6982849,9.692635,69.23296,0.1718252,0.7297077,0,0,7.237207
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.6340201,0.6340201,0,-1,0,0.6340201,0,0,1.110223E-16,0,0,0.6673895,0.6340201,0,0,4.540391,6.538922,0,0.6673895,-0.6673895,8.989144,64.20805,0.1718252,0.6974221,0,0,6.538922
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4311301,0.4311301,0,-1,0,0.4311301,0,0,5.551115E-17,0,0,0.4538212,0.4311301,0,0,5.281935,5.871532,0,0.4538212,-0.4538212,8.510775,60.79113,0.1718252,0.4742432,0,0,5.871532
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.4420662,0.4420662,0,-1,0,0.4420662,0,0,5.551115E-17,0,0,0.4653328,0.4420662,0,0,5.786181,5.417711,0,0.4653328,-0.4653328,8.020271,57.28753,0.1718252,0.4862728,0,0,5.417711
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.303217,4.952378,0,0,0,8.020271,57.28753,0.1718252,0,0,0,4.952378
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2073323,0.2073323,0,0,0,0.2073323,0,0,2.775558E-17,0,0,0.2182446,0.2073323,0,0,6.303217,4.952378,0,0.2182446,-0.2182446,7.790221,55.64433,0.1718252,0.2280656,0,0,4.952378
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.254819,3.254819,5,0,1.53,3.254819,34.92555,0,0,0,1.136764,0,0,1.745181,1.657922,6.545712,4.734134,2.794685,0,2.794685,10.44149,74.58194,0.1719283,3.580301,0.9094108,5,5.870897
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.9573458,0.9573458,2.894229,0,0.9551246,0.9573458,199.613,2.220446E-16,0,0,1.910987,0,0,1.936884,1.840039,3.751026,7.249351,3.751026,0,3.751026,14.00003,100,0.1718884,1.05308,1.528789,5,9.160337
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.942595,1.942595,0,-1,0,1.942595,172.9396,1.314678,0,0,3.359515,2.044837,1.942595,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,2.136854,2.687612,0,13.98479
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.6892406,0.6892406,0,-1,0,0.6892406,608.0635,3.465504,0,0,4.19102,0.7255164,0.6892406,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,0.7581646,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.9435785,0.9435785,0,-1,0,0.9435785,463.9734,3.384713,0,0,4.377953,0.9932406,0.9435785,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,1.037936,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.247435,3.247435,0,-1,0,3.247435,129.6919,0.7933081,0,0.2421782,4.21166,3.418352,3.247435,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,3.572178,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.865531,1.865531,0,-1,0,1.865531,169.1683,1.192169,0,0,3.155886,1.963717,1.865531,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,2.052084,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2446643,0.2446643,0,-1,0,0.2446643,1091.636,2.413301,0,0,2.670843,0.2575414,0.2446643,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,0.2691308,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.6154448,0.6154448,0,-1,0,0.6154448,262.7726,0.9693833,0,0,1.61722,0.6478366,0.6154448,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,0.6769893,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3299701,0.3299701,0,-1,0,0.3299701,168.8562,0.2098381,0,0,0.557175,0.3473369,0.3299701,0,0,0,10.62527,0,0,0,14.00003,100,0.1718884,0.3629671,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.333463,2.333463,0,-1,0,2.333463,0,0,4.440892E-16,0,0,2.456277,2.333463,0,0,0,10.62527,0,2.456277,-2.456277,11.41088,81.50616,0.1718884,2.566809,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.145106,3.145106,0,-1,0,3.145106,0,0,4.440892E-16,0.129617,0,3.310638,3.145106,0,0,2.729196,8.168998,0,3.310638,-3.310638,7.921166,56.57964,0.1718884,3.459617,0,0,8.168998
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2569957,0.2569957,0,-1,0,0.2569957,0,0,5.551115E-17,0,0,0.2705218,0.2569957,0,0,6.407683,4.858359,0,0.2705218,-0.2705218,7.636011,54.54282,0.1718884,0.2826953,0,0,4.858359
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.333481,0.333481,0,-1,0,0.333481,0,0,0,0,0,0.3510326,0.333481,0,0,6.708263,4.587837,0,0.3510326,-0.3510326,7.26599,51.89983,0.1718884,0.3668291,0,0,4.587837
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5168332,0.5168332,0,-1,0,0.5168332,0,0,0,0,0,0.5440349,0.5168332,0,0,7.0983,4.236805,0,0.5440349,-0.5440349,6.692527,47.80367,0.1718884,0.5685165,0,0,4.236805
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.702783,3.69277,0,0,0,6.692527,47.80367,0.1718884,0,0,0,3.69277
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.702783,3.69277,0,0,0,6.692527,47.80367,0.1718884,0,0,0,3.69277
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3477929,0.3477929,0,-1,0,0.3477929,0,0,5.551115E-17,0,0,0.3660978,0.3477929,0,0,7.702783,3.69277,0,0.3660978,-0.3660978,6.306626,45.04724,0.1718884,0.3825722,0,0,3.69277
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.08815642,0.08815642,0,-1,0,0.08815642,0,0,0,0,0,0.09279624,0.08815642,0,0,8.109558,3.326672,0,0.09279624,-0.09279624,6.20881,44.34855,0.1718884,0.09697207,0,0,3.326672
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2280358,0.2280358,0,-1,0,0.2280358,0,0,2.775558E-17,0,0,0.2400376,0.2280358,0,0,8.212665,3.233876,0,0.2400376,-0.2400376,5.955788,42.54126,0.1718884,0.2508393,0,0,3.233876
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2924367,0.2924367,0,-1,0,0.2924367,0,0,0,0,0,0.3078281,0.2924367,0,0,8.479373,2.993838,0,0.3078281,-0.3078281,5.631309,40.22355,0.1718884,0.3216803,0,0,2.993838
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.821404,2.68601,0,0,0,5.631309,40.22355,0.1718884,0,0,0,2.68601
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1487793,0.1487793,0,0,0,0.1487793,0,0,2.775558E-17,0,0,0.1566098,0.1487793,0,0,8.821404,2.68601,0,0.1566098,-0.1566098,5.466228,39.0444,0.1718884,0.1636573,0,0,2.68601
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.995416,2.5294,0.8665489,0,0.8665489,6.288308,44.9164,0.1718477,0,0.6932392,0,3.395949
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.3616705,0.3616705,0,0,0,0.3616705,187.9804,0,0,0,0.6798696,0.3807057,0.3616705,0,0,8.128866,3.309294,0.2991638,0,0.2991638,6.57212,46.94362,0.1718336,0.3978375,0.5438957,0,3.989164
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.69792,1.69792,0,-1,0,1.69792,101.8418,0,0,0,1.729193,1.787285,1.69792,0,0,7.829703,3.578542,0,0.05809176,-0.05809176,6.510886,46.50623,0.1718336,1.867712,1.383354,0,5.307734
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.38832,2.38832,0,-1,0,2.38832,82.27734,0,0,0,1.965046,2.514021,2.38832,0,0,7.894249,3.52045,0,0.5489748,-0.5489748,5.932215,42.37288,0.1718336,2.627152,1.572037,0,5.485497
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.10891,3.10891,0,-1,0,3.10891,17.25934,0,0,0.4949499,0.5365773,3.272537,3.10891,0,0,8.504221,2.971475,0,2.73596,-2.73596,3.048261,21.77325,0.1718336,3.419801,0.4292619,0,3.508053
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,3.736439,2.974778,0,-1,0,2.974778,97.34608,0,0.7616605,3.336135,2.89583,3.131346,2.974778,0,0,11.54418,0.2355157,0,0.2355157,-0.2355157,2.800006,20,0.1718336,4.110083,2.316664,0,3.131346
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.894985,1.518973,0,-1,0,1.518973,105.2632,0,0.376012,1.780689,1.598919,1.598919,1.518973,0,0,11.80586,0,0,0,0,2.800006,20,0.1718336,2.084484,1.279135,0,1.598919
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.887696,1.345446,0,-1,0,1.345446,105.2632,0,0.5422493,1.807376,1.416259,1.416259,1.345446,0,0,11.80586,0,0,0,0,2.800006,20,0.1718336,2.076465,1.133008,0,1.416259
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.011258,0.3885492,0,-1,0,0.3885492,105.2632,0,2.622709,3.234674,0.4089991,0.4089991,0.3885492,0,0,11.80586,0,0,0,0,2.800006,20,0.1718336,3.312384,0.3271993,0,0.4089991
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,11.80586,0,0.4053723,0,0.4053723,3.184576,22.74692,0.1718146,0,0.3242978,0,0.4053723
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.5469296,0.4300907,0,-1,0,0.4300907,20.43569,0,0.1168389,0.2383298,0.08789199,0.452727,0.4300907,0,0,11.40049,0.3648351,0,0.3648351,-0.3648351,2.800006,20,0.1718146,0.6016226,0.0703136,0,0.452727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.577627,0,0,-1,0,0,0,0,1.577627,1.73539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,1.73539,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.248438,0,0,-1,0,0,0,0,1.248438,1.373282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,1.373282,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.095091,0,0,-1,0,0,0,0,5.095091,5.6046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,5.6046,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3173122,0,0,-1,0,0,0,0,0.3173122,0.3490434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0.3490434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.9221446,0,0,-1,0,0,0,0,0.9221446,1.014359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,1.014359,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1644742,0,0,-1,0,0,0,0,0.1644742,0.1809216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0.1809216,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.04930793,0,0,-1,0,0,0,0,0.04930793,0.05423872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0.05423872,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718146,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.000994,1.000994,4.506257,0,1.395208,1.000994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171928,1.101094,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.356055,0.356055,3.861318,0,1.21914,0.356055,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1719879,0.3916605,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.642394,2.642394,5,0,1.53,2.642394,24.35655,0,0,0,0.6435962,0,0,2.357606,2.239725,5.14586,5.994,2.883322,0,2.883322,11.8536,84.66837,0.1720982,2.906634,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.262539,8.588989,1.186084,0,1.186084,12.97881,92.70563,0.1720426,0,0.9488673,0,9.775074
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.585047,1.585047,0,-1,0,1.585047,133.4834,0,0,0,2.115774,1.66847,1.585047,0,0,1.076454,9.656466,0.4473035,0,0.4473035,13.40316,95.73669,0.1720216,1.743551,1.692619,0,11.77224
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,2.524683,0,0,3.153834,0,0,0,0,0.6291509,10.05904,0.6291509,0,0.6291509,14.00003,100,0.1719921,0,2.523067,0,13.21287
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719921,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719921,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2947354,0.2947354,0,-1,0,0.2947354,1216.062,3.273918,0,0,3.584166,0.3102478,0.2947354,0,0,0,10.62527,0,0,0,14.00003,100,0.1719921,0.3242089,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.579892,2.579892,0,-1,0,2.579892,143.7599,0.9931742,0,0,3.70885,2.715676,2.579892,0,0,0,10.62527,0,0,0,14.00003,100,0.1719921,2.837881,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.144754,1.144754,0,-1,0,1.144754,249.9705,1.656544,0,0,2.861548,1.205005,1.144754,0,0,0,10.62527,0,0,0,14.00003,100,0.1719921,1.25923,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.427067,1.427067,0,-1,0,1.427067,89.90486,0,2.220446E-16,0,1.283002,1.502176,1.427067,0,0,0,10.62527,0,0.2191731,-0.2191731,13.769,98.3498,0.1719921,1.569773,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.972958,2.972958,0,-1,0,2.972958,19.91216,0,0,0,0.59198,3.129429,2.972958,0,0,0.2435257,10.4061,0,2.537449,-2.537449,11.09429,79.24479,0.1719921,3.270254,0.4735841,0,10.99808
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,4.762338,3.33,0,-1,0,3.33,0,0,1.432337,1.908571,0,3.505263,3.33,0,0,3.062914,7.868652,0,3.505263,-3.505263,7.399421,52.8529,0.1719921,5.238571,0,0,7.868652
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.150715,1.150715,0,-1,0,1.150715,0,0,2.220446E-16,0,0,1.211279,1.150715,0,0,6.957651,4.363389,0,1.211279,-1.211279,6.122621,43.73292,0.1719921,1.265787,0,0,4.363389
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.408187,1.408187,0,-1,0,1.408187,0,0,2.220446E-16,0,0,1.482302,1.408187,0,0,8.303516,3.15211,0,1.482302,-1.482302,4.560137,32.57234,0.1719921,1.549006,0,0,3.15211
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.207928,1.207928,0,-1,0,1.207928,0,0,2.220446E-16,0,0,1.271503,1.207928,0,0,9.950519,1.669807,0,1.271503,-1.271503,3.219855,22.99891,0.1719921,1.328721,0,0,1.669807
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.230393,0.230393,0,-1,0,0.230393,0,0,2.775558E-17,0,0,0.242519,0.230393,0,0,11.3633,0.3983037,0,0.242519,-0.242519,2.964217,21.17294,0.1719921,0.2534323,0,0,0.3983037
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.5249424,0.1479954,0,-1,0,0.1479954,0,0,0.376947,0.4294412,0,0.1557847,0.1479954,0,0,11.63277,0.1557847,0,0.1557847,-0.1557847,2.800006,20,0.1719921,0.5774366,0,0,0.1557847
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.9004032,0,0,-1,0,0,0,0,0.9004032,0.9904435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719921,0.9904435,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.4354526,0,0,-1,0,0,0,0,0.4354526,0.4789979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719921,0.4789979,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.378748,0,0,-1,0,0,0,0,0.378748,0.4166228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719921,0.4166228,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2319986,0,0,-1,0,0,0,0,0.2319986,0.2551985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719921,0.2551985,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719921,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1118579,0.1118579,3.617121,0,1.152474,0.1118579,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1720317,0.1230437,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1236965,0.1236965,3.62896,0,1.155706,0.1236965,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1720721,0.1360662,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.1720761,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.665765,1.665765,0,0,0,1.665765,50.94559,0,2.220446E-16,0,0.8486339,1.753437,1.665765,0,0,1.256466,9.494455,0,0.9048032,-0.9048032,11.85429,84.67336,0.1720761,1.832342,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.633841,1.633841,0,-1,0,1.633841,70.04726,0,2.220446E-16,0,1.144461,1.719832,1.633841,0,0,2.261803,8.589652,0,0.5753717,-0.5753717,11.2478,80.34126,0.1720761,1.797225,0.9155685,0,9.734113
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.178896,1.178896,0,-1,0,1.178896,47.62901,0,0,0,0.5614965,1.240943,1.178896,0,0,2.901105,8.01428,0,0.6794468,-0.6794468,10.5316,75.22556,0.1720761,1.296786,0.4491972,0,8.575776
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,3.656046,7.334833,2.448305,0,2.448305,12.85426,91.81599,0.1719618,0,1.958644,0,9.783138
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.835014,1.835014,0,-1,0,1.835014,89.10876,0,0,0,1.635158,1.931594,1.835014,0,0,1.207741,9.538307,0,0.2964354,-0.2964354,12.54179,89.58406,0.1719618,2.018516,1.308127,0,11.17347
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.483521,2.483521,0,-1,0,2.483521,50.48953,0,4.440892E-16,0,1.253918,2.614233,2.483521,0,0,1.537114,9.241872,0,1.360315,-1.360315,11.1079,79.34196,0.1719618,2.731874,1.003135,0,10.49579
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,3.048574,7.881557,2.372383,0,2.372383,13.35854,95.41793,0.1718512,0,1.897907,0,10.25394
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.299505,3.299505,0,-1,0,3.299505,57.21392,0,4.440892E-16,0.2994553,1.887776,3.473163,3.299505,0,0,0.6761913,10.0167,0,1.585387,-1.585387,11.68739,83.4812,0.1718512,3.629455,1.510221,0,11.90448
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.711746,2.711746,0,-1,0,2.711746,34.25396,0,4.440892E-16,0,0.9288805,2.85447,2.711746,0,0,2.437732,8.431315,0,1.925589,-1.925589,9.657643,68.98302,0.1718512,2.982921,0.7431044,0,9.360195
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.509628,1.509628,0,-1,0,1.509628,14.43536,0,2.220446E-16,0,0.2179203,1.589082,1.509628,0,0,4.577276,6.505726,0,1.371162,-1.371162,8.212312,58.65925,0.1718512,1.660591,0.1743362,0,6.723647
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.827898,2.827898,0,-1,0,2.827898,0,0,4.440892E-16,0,0,2.976735,2.827898,0,0,6.100789,5.134564,0,2.976735,-2.976735,5.074558,36.24677,0.1718512,3.110688,0,0,5.134564
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.408272,2.15783,0,0,0,5.074558,36.24677,0.1718512,0,0,0,2.15783
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.489417,1.489417,0,-1,0,1.489417,0,0,2.220446E-16,0,0,1.567807,1.489417,0,0,9.408272,2.15783,0,1.567807,-1.567807,3.421944,24.44241,0.1718512,1.638358,0,0,2.15783
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.073127,0.5605213,0,-1,0,0.5605213,0,0,1.512606,1.719919,0,0.5900224,0.5605213,0,0,11.15028,0.5900224,0,0.5900224,-0.5900224,2.800006,20,0.1718512,2.28044,0,0,0.5900224
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1687269,0,0,-1,0,0,0,0,0.1687269,0.1855996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.1855996,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.5753425,0,0,-1,0,0,0,0,0.5753425,0.6328768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.6328768,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3339178,0,0,-1,0,0,0,0,0.3339178,0.3673096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.3673096,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.0951784,0,0,-1,0,0,0,0,0.0951784,0.1046962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.1046962,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4170922,0,0,-1,0,0,0,0,0.4170922,0.4588014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.4588014,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.4052225,0,0,-1,0,0,0,0,0.4052225,0.4457448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718512,0.4457448,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1168049,0.1168049,3.622068,0,1.153825,0.1168049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1718911,0.1284853,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.5509942,0.5509942,4.056257,0,1.272358,0.5509942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1719666,0.6060936,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02614729,0.02614729,3.53141,0,1.129075,0.02614729,2077.991,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1719736,0.02876201,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.8857439,0.8857439,0,0,0,0.8857439,130.4264,0,0,0,1.155244,0.932362,0.8857439,0,0,1.272522,9.480004,0.2228821,0,0.2228821,13.00425,92.88733,0.1719632,0.9743183,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.466901,1.466901,0,-1,0,1.466901,68.28694,0,2.220446E-16,0,1.001701,1.544106,1.466901,0,0,1.04964,9.680598,0,0.5424043,-0.5424043,12.43251,88.80345,0.1719632,1.613591,0.8013612,0,10.6823
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1095642,0.1095642,0,-1,0,0.1095642,1652.079,0.04244457,0,0,1.810086,0.1153307,0.1095642,0,0,1.652311,9.138194,1.652311,0,1.652311,14.00003,100,0.1718864,0.1205206,1.448069,0,10.94828
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.081916,1.081916,0,-1,0,1.081916,255.3032,1.623307,0,0,2.762167,1.138859,1.081916,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,1.190108,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.263312,2.263312,0,-1,0,2.263312,161.3032,1.268361,0,0,3.650795,2.382434,2.263312,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,2.489643,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.183583,2.183583,0,-1,0,2.183583,140.2454,0.7638656,0,0,3.062374,2.298508,2.183583,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,2.401941,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.638936,1.638936,0,-1,0,1.638936,135.3748,0.49351,0,0,2.218705,1.725195,1.638936,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,1.802829,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.9472175,0.9472175,0,-1,0,0.9472175,245.4394,1.327774,0,0,2.324845,0.9970711,0.9472175,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,1.041939,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718864,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.075985,3.075985,0,-1,0,3.075985,0,0,0,0.05358404,0,3.23788,3.075985,0,0,0,10.62527,0,3.23788,-3.23788,10.587,75.6213,0.1718864,3.383584,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.620753,1.620753,0,-1,0,1.620753,0,0,2.220446E-16,0,0,1.706056,1.620753,0,0,3.597644,7.387395,0,1.706056,-1.706056,8.788662,62.77603,0.1718864,1.782829,0,0,7.387395
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.641863,2.641863,0,-1,0,2.641863,0,0,0,0,0,2.780908,2.641863,0,0,5.493262,5.681338,0,2.780908,-2.780908,5.857327,41.83797,0.1718864,2.906049,0,0,5.681338
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.605776,1.605776,0,-1,0,1.605776,0,0,2.220446E-16,0,0,1.690291,1.605776,0,0,8.583159,2.90043,0,1.690291,-1.690291,4.075604,29.1114,0.1718864,1.766354,0,0,2.90043
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.3661897,0.3661897,0,-1,0,0.3661897,0,0,5.551115E-17,0,0,0.3854629,0.3661897,0,0,10.46126,1.21014,0,0.3854629,-0.3854629,3.669291,26.20917,0.1718864,0.4028087,0,0,1.21014
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.140604,0.140604,0,-1,0,0.140604,0,0,0,0,0,0.1480042,0.140604,0,0,10.88955,0.8246766,0,0.1480042,-0.1480042,3.513281,25.09481,0.1718864,0.1546644,0,0,0.8246766
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.9133028,0.6428387,0,-1,0,0.6428387,0,0,0.270464,0.3617943,0,0.6766723,0.6428387,0,0,11.054,0.6766723,0,0.6766723,-0.6766723,2.800006,20,0.1718864,1.004633,0,0,0.6766723
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4032029,0,0,-1,0,0,0,0,0.4032029,0.4435232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718864,0.4435232,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3982648,0,0,-1,0,0,0,0,0.3982648,0.4380913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718864,0.4380913,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.5402211,0,0,-1,0,0,0,0,0.5402211,0.5942432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718864,0.5942432,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.9599248,0,0,-1,0,0,0,0,0.9599248,1.055917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718864,1.055917,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.5565502,0.5565502,4.061813,0,1.273875,0.5565502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719622,0.6122052,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1719922,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.730115,2.730115,5,0,1.53,2.730115,49.27134,0,0,0,1.345164,0,0,2.269885,2.156391,5.14586,5.994,3.501555,0,3.501555,12.4401,88.8577,0.17212,3.003127,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.368576,3.368576,2.437784,0,0.8305152,3.368576,77.89896,0,0,0,2.624086,0.9797809,0.9307918,0,0,1.644305,9.145399,1.644305,0,1.644305,14.00003,100,0.1721408,3.705434,2.099269,5,11.76949
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.219066,2.219066,0,-1,0,2.219066,163.3783,1.289612,0,0,3.625471,2.335859,2.219066,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,2.440972,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.446303,1.446303,0,-1,0,1.446303,273.6071,2.434764,0,0,3.957188,1.522424,1.446303,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,1.590934,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.101703,2.101703,0,-1,0,2.101703,161.0984,1.173491,0,0,3.38581,2.212319,2.101703,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,2.311873,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.777616,2.777616,0,-1,0,2.777616,124.4308,0.5324024,0,0,3.456209,2.923806,2.777616,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,3.055378,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.5879602,0.5879602,0,-1,0,0.5879602,628.0201,3.073603,0,0,3.692509,0.6189055,0.5879602,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,0.6467563,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.19075,2.19075,0,-1,0,2.19075,121.8753,0.3639305,0,0,2.669983,2.306053,2.19075,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,2.409825,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.8179516,0.8179516,0,-1,0,0.8179516,176.7663,0.5848607,0,0,1.445862,0.8610017,0.8179516,0,0,0,10.62527,0,0,0,14.00003,100,0.1721408,0.8997468,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.061968,2.061968,0,-1,0,2.061968,40.30013,0,0,0,0.8309756,2.170492,2.061968,0,0,0,10.62527,0,1.339517,-1.339517,12.58805,89.91449,0.1721408,2.268164,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.477227,2.477227,0,-1,0,2.477227,0,0,4.440892E-16,0,0,2.607608,2.477227,0,0,1.488352,9.285758,0,2.607608,-2.607608,9.839394,70.28124,0.1721408,2.72495,0,0,9.285758
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.53637,2.53637,0,-1,0,2.53637,0,0,4.440892E-16,0,0,2.669863,2.53637,0,0,4.385694,6.67815,0,2.669863,-2.669863,7.025111,50.17926,0.1721408,2.790007,0,0,6.67815
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.655212,1.655212,0,-1,0,1.655212,0,0,2.220446E-16,0,0,1.742328,1.655212,0,0,7.352209,4.008286,0,1.742328,-1.742328,5.188535,37.06089,0.1721408,1.820733,0,0,4.008286
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.526514,2.15266,0,-1,0,2.15266,0,0,0.3738535,0.6265049,0,2.265958,2.15266,0,0,9.288129,2.265958,0,2.265958,-2.265958,2.800006,20,0.1721408,2.779165,0,0,2.265958
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.7956824,0,0,-1,0,0,0,0,0.7956824,0.8752506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0.8752506,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.5946536,0,0,-1,0,0,0,0,0.5946536,0.654119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0.654119,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.005117,0,0,-1,0,0,0,0,1.005117,1.105629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,1.105629,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.4919649,0,0,-1,0,0,0,0,0.4919649,0.5411614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0.5411614,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.6653077,0,0,-1,0,0,0,0,0.6653077,0.7318385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721408,0.7318385,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2955143,0.2955143,3.800777,0,1.202612,0.2955143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721948,0.3250657,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1722246,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.600716,2.600716,4.901548,0,1.503123,2.600716,46.56273,0,0,0,1.210964,0,0,2.300832,2.185791,5.14586,5.994,3.396755,0,3.396755,12.34068,88.14754,0.1723486,2.860787,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,4.664473,4.664473,3.710005,0,1.177831,4.664473,59.03793,0,0,0,2.753808,1.004703,0.9544675,0,0,1.749106,9.051079,1.749106,0,1.749106,14.00003,100,0.1724031,5.13092,2.203047,5,11.80489
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.021451,1.021451,0,-1,0,1.021451,354.8716,2.549628,0,0,3.62484,1.075212,1.021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,1.123596,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.236681,1.236681,0,-1,0,1.236681,319.3934,2.648109,0,0,3.949879,1.30177,1.236681,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,1.36035,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.6527942,0.6527942,0,-1,0,0.6527942,721.4101,4.022171,0,0,4.709323,0.6871518,0.6527942,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,0.7180736,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.145205,3.145205,0,-1,0,3.145205,163.5883,1.834445,0,0.1297252,5.145187,3.310742,3.145205,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,3.459725,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.8320785,0.8320785,0,-1,0,0.8320785,600.6245,4.121795,0,0,4.997667,0.8758721,0.8320785,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,0.9152864,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.8439199,0.8439199,0,-1,0,0.8439199,504.5421,3.369594,0,0,4.257931,0.8883367,0.8439199,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,0.9283119,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.57237,1.57237,0,-1,0,1.57237,210.7765,1.659061,0,0,3.314188,1.655127,1.57237,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,1.729607,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.9409401,0.9409401,0,-1,0,0.9409401,216.8554,1.050017,0,0,2.04048,0.9904633,0.9409401,0,0,0,10.62527,0,0,0,14.00003,100,0.1724031,1.035034,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.504031,1.504031,0,-1,0,1.504031,52.29344,0,0,0,0.7865096,1.583191,1.504031,0,0,0,10.62527,0,0.7966811,-0.7966811,13.16025,94.00162,0.1724031,1.654434,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.4809938,0.4809938,0,-1,0,0.4809938,0,0,5.551115E-17,0,0,0.5063093,0.4809938,0,0,0.8852013,9.828593,0,0.5063093,-0.5063093,12.62656,90.1895,0.1724031,0.5290931,0,0,9.828593
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.979615,1.979615,0,-1,0,1.979615,0,0,0,0,0,2.083805,1.979615,0,0,1.447767,9.322284,0,2.083805,-2.083805,10.43003,74.50008,0.1724031,2.177577,0,0,9.322284
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.121703,1.121703,0,-1,0,1.121703,0,0,2.220446E-16,0,0,1.18074,1.121703,0,0,3.763106,7.238479,0,1.18074,-1.18074,9.185422,65.61003,0.1724031,1.233874,0,0,7.238479
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,3.71104,3.33,0,-1,0,3.33,0,0,0.3810395,0.7521434,0,3.505263,3.33,0,0,5.07504,6.057738,0,3.505263,-3.505263,5.490551,39.21814,0.1724031,4.082143,0,0,6.057738
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.7739556,0.7739556,0,-1,0,0.7739556,0,0,0,0,0,0.8146902,0.7739556,0,0,8.969777,2.552475,0,0.8146902,-0.8146902,4.631792,33.08416,0.1724031,0.8513512,0,0,2.552475
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4197662,0.4197662,0,-1,0,0.4197662,0,0,5.551115E-17,0,0,0.4418592,0.4197662,0,0,9.874989,1.737785,0,0.4418592,-0.4418592,4.166031,29.75731,0.1724031,0.4617429,0,0,1.737785
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.7302915,0.7302915,0,-1,0,0.7302915,0,0,1.110223E-16,0,0,0.7687278,0.7302915,0,0,10.36594,1.295926,0,0.7687278,-0.7687278,3.355721,23.96939,0.1724031,0.8033206,0,0,1.295926
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.8073892,0.5008379,0,-1,0,0.5008379,0,0,0.3065513,0.3872903,0,0.5271977,0.5008379,0,0,11.22009,0.5271977,0,0.5271977,-0.5271977,2.800006,20,0.1724031,0.8881281,0,0,0.5271977
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724031,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.8297851,0,0,-1,0,0,0,0,0.8297851,0.9127637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724031,0.9127637,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724031,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2760359,0.2760359,3.781299,0,1.197295,0.2760359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.172455,0.3036395,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2740329,0.2740329,3.779296,0,1.196748,0.2740329,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1725068,0.3014362,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1148844,0.1148844,3.620147,0,1.1533,0.1148844,1332.438,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1724747,0.1263728,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.577242,2.577242,0,0,0,2.577242,111.4835,0,0,0,2.8732,2.712887,2.577242,0,0,0.2850972,10.36869,0.1603134,0,0.1603134,13.88165,99.15443,0.1724674,2.834966,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.169119,2.169119,0,-1,0,2.169119,178.4871,1.463529,0,0,3.871596,2.283283,2.169119,0,0,0.1247838,10.51297,0.1247838,0,0.1247838,14.00003,100,0.1724616,2.38603,3.097277,0,14.38456
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.688545,1.688545,0,-1,0,1.688545,280.7972,2.963973,0,0,4.741389,1.777416,1.688545,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,1.8574,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4187085,0.4187085,0,-1,0,0.4187085,1209.285,4.622634,0,0,5.063379,0.4407458,0.4187085,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,0.4605793,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.873892,1.873892,0,-1,0,1.873892,257.2947,2.848907,0,0,4.821424,1.972518,1.873892,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,2.061281,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.716145,2.716145,0,-1,0,2.716145,162.5796,1.556797,0,0,4.415896,2.859099,2.716145,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,2.987759,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.203518,2.203518,0,-1,0,2.203518,129.0457,0.5240519,0,0,2.843544,2.319493,2.203518,0,0,0,10.62527,0,0,0,14.00003,100,0.1724616,2.42387,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.876755,1.876755,0,-1,0,1.876755,78.0778,2.220446E-16,0,0,1.465329,1.975531,1.876755,0,0,0,10.62527,0,0.5102026,-0.5102026,13.46223,96.15858,0.1724616,2.06443,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.236393,2.236393,0,-1,0,2.236393,29.18617,0,0,0,0.6527175,2.354098,2.236393,0,0,0.5668917,10.11507,0,1.70138,-1.70138,11.66881,83.34851,0.1724616,2.460032,0.5221739,0,10.76779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,7.944339,3.33,0,-1,0,3.33,0,0,4.614339,5.408772,0,3.505263,3.33,0,0,2.457314,8.413692,0,3.505263,-3.505263,7.973943,56.95662,0.1724616,8.738772,0,0,8.413692
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.681278,0.681278,0,-1,0,0.681278,0,0,1.110223E-16,0,0,0.7171347,0.681278,0,0,6.352051,4.908428,0,0.7171347,-0.7171347,7.218017,51.55716,0.1724616,0.7494058,0,0,4.908428
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.831412,1.831412,0,-1,0,1.831412,0,0,2.220446E-16,0,0,1.927802,1.831412,0,0,7.148868,4.191293,0,1.927802,-1.927802,5.185935,37.04232,0.1724616,2.014553,0,0,4.191293
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.323102,1.323102,0,-1,0,1.323102,0,0,0,0,0,1.392739,1.323102,0,0,9.29087,2.263491,0,1.392739,-1.392739,3.717859,26.55608,0.1724616,1.455412,0,0,2.263491
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3975111,0.3975111,0,-1,0,0.3975111,0,0,0,0,0,0.4184327,0.3975111,0,0,10.83836,0.8707525,0,0.4184327,-0.4184327,3.276792,23.40561,0.1724616,0.4372622,0,0,0.8707525
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3104527,0.3104527,0,-1,0,0.3104527,0,0,0,0,0,0.3267923,0.3104527,0,0,11.30328,0.4523197,0,0.3267923,-0.3267923,2.932323,20.94512,0.1724616,0.341498,0,0,0.4523197
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3389537,0.119251,0,-1,0,0.119251,0,0,0.2197027,0.2535981,0,0.1255274,0.119251,0,0,11.66639,0.1255274,0,0.1255274,-0.1255274,2.800006,20,0.1724616,0.3728491,0,0,0.1255274
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.7226899,0,0,-1,0,0,0,0,0.7226899,0.7949589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724616,0.7949589,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3363855,0,0,-1,0,0,0,0,0.3363855,0.3700241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724616,0.3700241,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2004847,0,0,-1,0,0,0,0,0.2004847,0.2205331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724616,0.2205331,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724616,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.4825085,0.4825085,3.987772,0,1.253662,0.4825085,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1725301,0.5307593,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.5194187,0.5194187,4.024682,0,1.263738,0.5194187,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1726015,0.5713605,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.020182,1.020182,4.525445,0,1.400446,1.020182,113.3776,4.440892E-16,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.17266,1.1222,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.084766,2.084766,0,0,0,2.084766,91.3798,0,0,0,1.905056,2.194491,2.084766,0,0,0.6592025,10.03199,0,0.2894356,-0.2894356,13.06956,93.35383,0.17266,2.293243,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.5285887,0.5285887,0,-1,0,0.5285887,537.6256,1.304621,0,0,2.841828,0.5564091,0.5285887,0,0,0.9807975,9.742557,0.9807975,0,0.9807975,14.00003,100,0.1726148,0.5814475,2.273462,0,12.58438
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.070669,2.070669,0,-1,0,2.070669,199.8325,1.958217,0,0,4.137868,2.179651,2.070669,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,2.277735,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.4859157,0.4859157,0,-1,0,0.4859157,888.9999,3.8083,0,0,4.31979,0.5114902,0.4859157,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,0.5345073,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.189893,2.189893,0,-1,0,2.189893,186.0584,1.769329,0,0,4.074481,2.305151,2.189893,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,2.408883,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.5613843,0.5613843,0,-1,0,0.5613843,738.0135,3.552162,0,0,4.143093,0.5909309,0.5613843,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,0.6175228,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.535158,1.535158,0,-1,0,1.535158,204.7969,1.528,0,0,3.143956,1.615956,1.535158,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,1.688674,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,0,1.356984,0,12.3215
