Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.7821158,0.7821158,0,-1,0,0.7821158,107.3269,0.01614097,0,0,0.8394208,0.8232798,0.7821158,0,0,0,10.62527,0,0,0,14.00003,100,0.1726148,0.8603274,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.180968,3.180968,0,-1,0,3.180968,0,0,4.440892E-16,0.1690646,0,3.348387,3.180968,0,0,0,10.62527,0,3.348387,-3.348387,10.47052,74.78927,0.1726148,3.499065,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,4.526738,3.33,0,-1,0,3.33,0,0,1.196738,1.649412,0,3.505263,3.33,0,0,3.72043,7.276887,0,3.505263,-3.505263,6.775646,48.39738,0.1726148,4.979412,0,0,7.276887
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.016429,1.016429,0,-1,0,1.016429,0,0,2.220446E-16,0,0,1.069925,1.016429,0,0,7.615167,3.771624,0,1.069925,-1.069925,5.647846,40.34167,0.1726148,1.118072,0,0,3.771624
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.803973,2.701699,0,0,0,5.647846,40.34167,0.1726148,0,0,0,2.701699
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.4673226,0.4673226,0,-1,0,0.4673226,0,0,5.551115E-17,0,0,0.4919186,0.4673226,0,0,8.803973,2.701699,0,0.4919186,-0.4919186,5.129318,36.63791,0.1726148,0.5140549,0,0,2.701699
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.5724894,0.5724894,0,-1,0,0.5724894,0,0,1.110223E-16,0,0,0.6026204,0.5724894,0,0,9.350549,2.20978,0,0.6026204,-0.6026204,4.494101,32.10065,0.1726148,0.6297383,0,0,2.20978
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.5022918,0.5022918,0,-1,0,0.5022918,0,0,0,0,0,0.5287282,0.5022918,0,0,10.02013,1.60716,0,0.5287282,-0.5287282,3.936772,28.11975,0.1726148,0.5525209,0,0,1.60716
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.8424734,0.8424734,0,-1,0,0.8424734,0,0,1.110223E-16,0,0,0.8868142,0.8424734,0,0,10.6076,1.078431,0,0.8868142,-0.8868142,3.001988,21.44273,0.1726148,0.9267208,0,0,1.078431
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59295,0.1916173,0,0,0,3.001988,21.44273,0.1726148,0,0,0,0.1916173
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5015624,0.1820364,0,-1,0,0.1820364,0,0,0.3195259,0.3696822,0,0.1916173,0.1820364,0,0,11.59295,0.1916173,0,0.1916173,-0.1916173,2.800006,20,0.1726148,0.5517186,0,0,0.1916173
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1430013,0,0,-1,0,0,0,0,0.1430013,0.1573014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726148,0.1573014,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1178731,0.1178731,3.623136,0,1.154116,0.1178731,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1726535,0.1296604,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.5662241,0.5662241,4.071487,0,1.276516,0.5662241,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1727283,0.6228465,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.140116,2.140116,4.810463,0,1.478256,2.140116,46.19889,0,0,0,0.9887099,0,0,2.670348,2.53683,5.14586,5.994,3.52554,0,3.52554,12.46286,89.02023,0.1728536,2.354127,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.1066,1.1066,0,0,0,1.1066,163.1449,0,0,0,1.805361,1.164842,1.1066,0,0,1.62032,9.166986,0.6405191,0,0.6405191,13.07051,93.36058,0.1728242,1.21726,1.444289,0,10.97235
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.9758314,0.9758314,0,-1,0,0.9758314,339.0291,1.301361,0,0,3.308353,1.027191,0.9758314,0,0,0.9798011,9.743453,0.9798011,0,0.9798011,14.00003,100,0.1727791,1.073415,2.646683,0,13.05181
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.270204,1.270204,0,-1,0,1.270204,208.4862,1.311143,0,0,2.648199,1.337056,1.270204,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,1.397224,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3033845,0.3033845,0,-1,0,0.3033845,1307.966,3.648814,0,0,3.968166,0.3193521,0.3033845,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,0.333723,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.107921,2.107921,0,-1,0,2.107921,182.5796,1.629769,0,0,3.848633,2.218864,2.107921,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,2.318713,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.355782,1.355782,0,-1,0,1.355782,323.4698,2.958406,0,0,4.385545,1.427139,1.355782,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,1.49136,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.093959,1.093959,0,-1,0,1.093959,350.1242,2.67868,0,0,3.830216,1.151536,1.093959,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,1.203355,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.93566,1.93566,0,-1,0,1.93566,171.9016,1.289894,0,0,3.327431,2.037537,1.93566,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,2.129226,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.087867,1.087867,0,-1,0,1.087867,207.1406,1.108291,0,0,2.253414,1.145123,1.087867,0,0,0,10.62527,0,0,0,14.00003,100,0.1727791,1.196654,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.6773771,0.6773771,0,-1,0,0.6773771,101.7451,0,0,0,0.6891983,0.7130286,0.6773771,0,0,0,10.62527,0,0.02383031,-0.02383031,13.97491,99.82058,0.1727791,0.7451148,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.324363,1.324363,0,-1,0,1.324363,0,0,2.220446E-16,0,0,1.394066,1.324363,0,0,0.02647812,10.60144,0,1.394066,-1.394066,12.50543,89.32435,0.1727791,1.456799,0,0,10.60144
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,4.918196,3.33,0,-1,0,3.33,0,0,1.588196,2.080015,0,3.505263,3.33,0,0,1.57544,9.207377,0,3.505263,-3.505263,8.810562,62.93246,0.1727791,5.410015,0,0,9.207377
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,3.787744,3.33,0,-1,0,3.33,0,0,0.4577438,0.8365181,0,3.505263,3.33,0,0,5.470177,5.702115,0,3.505263,-3.505263,5.11569,36.54057,0.1727791,4.166518,0,0,5.702115
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.9422041,0.9422041,0,-1,0,0.9422041,0,0,0,0,0,0.9917938,0.9422041,0,0,9.364914,2.196851,0,0.9917938,-0.9917938,4.070248,29.07314,0.1727791,1.036425,0,0,2.196851
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.3698274,0.3698274,0,-1,0,0.3698274,0,0,0,0,0,0.389292,0.3698274,0,0,10.46691,1.205058,0,0.389292,-0.389292,3.659898,26.14208,0.1727791,0.4068101,0,0,1.205058
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.558714,0.558714,0,-1,0,0.558714,0,0,1.110223E-16,0,0,0.58812,0.558714,0,0,10.89945,0.8157657,0,0.58812,-0.58812,3.039965,21.71399,0.1727791,0.6145855,0,0,0.8157657
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.810811,0.2162633,0,-1,0,0.2162633,0,0,0.5945477,0.6756288,0,0.2276456,0.2162633,0,0,11.55292,0.2276456,0,0.2276456,-0.2276456,2.800006,20,0.1727791,0.8918922,0,0,0.2276456
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1670212,0,0,-1,0,0,0,0,0.1670212,0.1837234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727791,0.1837234,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727791,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.8620778,0,0,-1,0,0,0,0,0.8620778,0.9482856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727791,0.9482856,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.5783014,0,0,-1,0,0,0,0,0.5783014,0.6361316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727791,0.6361316,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4118402,0.4118402,3.917103,0,1.234369,0.4118402,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728413,0.4530242,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.8284135,0.8284135,4.333677,0,1.348094,0.8284135,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1729368,0.9112549,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.460926,2.460926,5,0,1.53,2.460926,7.753497,4.440892E-16,0,0,0.1908078,0,0,2.539074,2.412121,5.14586,5.994,2.602928,0,2.602928,11.58759,82.76834,0.1730363,2.707018,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.345407,1.345407,0,0,0,1.345407,63.91718,0,0,0,0.859946,1.416217,1.345407,0,0,2.542932,8.336636,0,0.5562715,-0.5562715,11.00123,78.58006,0.1730363,1.479947,0.6879568,0,9.196582
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.161011,7.780364,1.548283,0,1.548283,12.47006,89.07167,0.1729653,0,1.238626,0,9.328647
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.536592,2.536592,0,-1,0,2.536592,72.7398,0,0,0,1.845112,2.670096,2.536592,0,0,1.612729,9.173819,0,0.8249848,-0.8249848,11.60045,82.86018,0.1729653,2.790251,1.476089,0,11.01893
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.743333,1.743333,0,-1,0,1.743333,158.5316,0,0,0,2.763733,1.835087,1.743333,0,0,2.529379,8.348833,0.9286466,0,0.9286466,12.48144,89.15297,0.1729227,1.917666,2.210987,0,11.11257
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,0.6968478,0,0,2.29758,0,0,0,0,1.600732,9.184615,1.600732,0,1.600732,14.00003,100,0.1728493,0,1.838064,0,11.48219
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.174882,1.174882,0,-1,0,1.174882,208.6661,1.214863,0,0,2.451581,1.236718,1.174882,0,0,0,10.62527,0,0,0,14.00003,100,0.1728493,1.292371,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.052323,2.052323,0,-1,0,2.052323,138.9941,0.6922687,0,0,2.852609,2.16034,2.052323,0,0,0,10.62527,0,0,0,14.00003,100,0.1728493,2.257555,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.848306,1.848306,0,-1,0,1.848306,106.1182,0.01580475,0,0,1.96139,1.945585,1.848306,0,0,0,10.62527,0,0,0,14.00003,100,0.1728493,2.033136,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.214123,2.214123,0,-1,0,2.214123,63.24753,0,0,0,1.400378,2.330655,2.214123,0,0,0,10.62527,0,0.9302776,-0.9302776,13.01943,92.99574,0.1728493,2.435535,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,3.682611,3.33,0,-1,0,3.33,15.73591,4.440892E-16,0.3526113,0.7208724,0.5240057,3.505263,3.33,0,0,1.033642,9.694997,0,2.981257,-2.981257,9.876908,70.5492,0.1728493,4.050872,0.4192045,0,10.219
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,4.740274,3.33,0,-1,0,3.33,0,0,1.410274,1.884302,0,3.505263,3.33,0,0,4.34615,6.713739,0,3.505263,-3.505263,6.182036,44.15731,0.1728493,5.214302,0,0,6.713739
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,6.482821,3.048052,0,-1,0,3.048052,0,0,3.434769,4.083051,0,3.208476,3.048052,0,0,8.240887,3.208476,0,3.208476,-3.208476,2.800006,20,0.1728493,7.131103,0,0,3.208476
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.664758,0,0,-1,0,0,0,0,1.664758,1.831234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,1.831234,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.083477,0,0,-1,0,0,0,0,2.083477,2.291825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,2.291825,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.6403373,0,0,-1,0,0,0,0,0.6403373,0.7043711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0.7043711,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2317473,0,0,-1,0,0,0,0,0.2317473,0.2549221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0.2549221,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1839032,0,0,-1,0,0,0,0,0.1839032,0.2022935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0.2022935,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2215338,0,0,-1,0,0,0,0,0.2215338,0.2436872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0.2436872,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2035391,0,0,-1,0,0,0,0,0.2035391,0.223893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0.223893,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728493,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.5588737,0.5588737,4.064137,0,1.274509,0.5588737,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729229,0.6147611,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.767781,1.767781,4.874466,0,1.495729,1.767781,40.17141,0,0,0,0.7101426,0,0,3.106686,2.951351,8.475861,2.997,3.661494,0,3.661494,9.432719,67.37643,0.1730463,1.944559,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.474413,1.474413,4.001589,0,1.257434,1.474413,146.1043,0,0,0,2.154181,0,0,2.527176,2.400817,4.814366,6.292345,4.554998,0,4.554998,13.75397,98.24245,0.1730586,1.621854,1.723345,5,8.446526
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.7911112,0.7911112,0,-1,0,0.7911112,437.6413,2.370112,0,0,3.462229,0.8327486,0.7911112,0,0,0.2593681,10.39184,0.2593681,0,0.2593681,14.00003,100,0.1730467,0.8702223,2.769783,0,13.85407
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.006401,1.006401,0,-1,0,1.006401,385.9622,2.824958,0,0,3.884327,1.05937,1.006401,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,1.107041,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.236125,2.236125,0,-1,0,2.236125,148.691,0.9711012,0,0,3.324916,2.353815,2.236125,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,2.459737,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.579694,1.579694,0,-1,0,1.579694,243.2092,2.179125,0,0,3.84196,1.662836,1.579694,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,1.737663,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.008830429,0.008830429,0,-1,0,0.008830429,33222.38,2.924383,0,0,2.933679,0.009295189,0.008830429,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,0.009713473,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.9501747,0.9501747,0,-1,0,0.9501747,139.0697,0.3212211,0,0,1.321405,1.000184,0.9501747,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,1.045192,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730467,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.9422809,0.9422809,0,-1,0,0.9422809,0,0,1.110223E-16,0,0,0.9918747,0.9422809,0,0,0,10.62527,0,0.9918747,-0.9918747,12.9545,92.53196,0.1730467,1.036509,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.102083,9.6334,0,0,0,12.9545,92.53196,0.1730467,0,0,0,9.6334
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.544199,1.544199,0,-1,0,1.544199,0,0,2.220446E-16,0,0,1.625473,1.544199,0,0,1.102083,9.6334,0,1.625473,-1.625473,11.2411,80.29343,0.1730467,1.698619,0,0,9.6334
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.298471,2.298471,0,-1,0,2.298471,0,0,0,0,0,2.419443,2.298471,0,0,2.908164,8.007927,0,2.419443,-2.419443,8.690784,62.07691,0.1730467,2.528318,0,0,8.007927
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3216378,0.3216378,0,-1,0,0.3216378,0,0,5.551115E-17,0,0,0.3385662,0.3216378,0,0,5.596434,5.588484,0,0.3385662,-0.3385662,8.333905,59.52777,0.1730467,0.3538016,0,0,5.588484
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1907798,0.1907798,0,-1,0,0.1907798,0,0,2.775558E-17,0,0,0.2008209,0.1907798,0,0,5.972618,5.249918,0,0.2008209,-0.2008209,8.122221,58.01575,0.1730467,0.2098578,0,0,5.249918
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2077546,0.2077546,0,-1,0,0.2077546,0,0,2.775558E-17,0,0,0.2186891,0.2077546,0,0,6.195753,5.049097,0,0.2186891,-0.2186891,7.891703,56.36919,0.1730467,0.2285301,0,0,5.049097
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1576889,0.1576889,0,-1,0,0.1576889,0,0,0,0,0,0.1659883,0.1576889,0,0,6.43874,4.830408,0,0.1659883,-0.1659883,7.716735,55.11943,0.1730467,0.1734578,0,0,4.830408
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.8001769,0.8001769,0,-1,0,0.8001769,0,0,1.110223E-16,0,0,0.8422915,0.8001769,0,0,6.623172,4.66442,0,0.8422915,-0.8422915,6.828882,48.77763,0.1730467,0.8801946,0,0,4.66442
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.6536095,0.6536095,0,-1,0,0.6536095,0,0,1.110223E-16,0,0,0.68801,0.6536095,0,0,7.559052,3.822128,0,0.68801,-0.68801,6.103656,43.59745,0.1730467,0.7189705,0,0,3.822128
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1730467,0,0,0,3.134118
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1730467,0,0,0,3.134118
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1582084,0.1582084,0,0,0,0.1582084,0,0,2.775558E-17,0,0,0.1665351,0.1582084,0,0,8.323507,3.134118,0,0.1665351,-0.1665351,5.928113,42.34357,0.1730467,0.1740292,0,0,3.134118
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,4.842646,4.842646,5,0,1.53,4.842646,7.858279,0,0,0,0.3805486,0,0,0.1573545,0.1494868,8.508546,2.967583,0.5300354,0,0.5300354,6.430948,45.93525,0.173064,5.32691,0.3044389,5,3.348131
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,7.97851,3.444615,4.47302,0,4.47302,10.67443,76.24576,0.1730403,0,0.914416,5,4.587635
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02601371,0.02601371,0,-1,0,0.02601371,4336.796,0,0,0,1.128162,0.02738285,0.02601371,0,0,3.505491,7.470333,1.100779,0,1.100779,11.71872,83.70496,0.17299,0.02861508,0.9025294,0,8.598495
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.244459,2.244459,0,-1,0,2.244459,65.06446,0,4.440892E-16,0,1.460345,2.362589,2.244459,0,0,2.404712,8.461034,0,0.9022435,-0.9022435,10.76767,76.91177,0.17299,2.468905,1.168276,0,9.921379
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.4130513,0.4130513,0,-1,0,0.4130513,718.5742,0,0,0,2.96808,0.4347909,0.4130513,0,0,3.407204,7.55879,2.533289,0,2.533289,13.17096,94.07809,0.1728745,0.4543565,2.374464,0,10.52687
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.958436,0.958436,0,-1,0,0.958436,288.4555,0.8818666,0,0,2.764662,1.00888,0.958436,0,0,0.873915,9.838751,0.873915,0,0.873915,14.00003,100,0.1728347,1.05428,2.211729,0,12.60341
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.239156,1.239156,0,-1,0,1.239156,333.2157,2.824686,0,0,4.12906,1.304374,1.239156,0,0,0,10.62527,0,0,0,14.00003,100,0.1728347,1.363071,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728347,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4504012,0.4504012,0,-1,0,0.4504012,695.7192,2.659421,0,0,3.133528,0.4741065,0.4504012,0,0,0,10.62527,0,0,0,14.00003,100,0.1728347,0.4954413,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.9648207,0.9648207,0,-1,0,0.9648207,213.8434,1.047605,0,0,2.063206,1.015601,0.9648207,0,0,0,10.62527,0,0,0,14.00003,100,0.1728347,1.061303,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728347,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.007348,1.007348,0,-1,0,1.007348,0,0,0,0,0,1.060366,1.007348,0,0,0,10.62527,0,1.060366,-1.060366,12.8823,92.01627,0.1728347,1.108083,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.943703,3.33,0,-1,0,3.33,0,0,0.613703,1.008073,0,3.505263,3.33,0,0,1.178185,9.564908,0,3.505263,-3.505263,9.187432,65.62438,0.1728347,4.338073,0,0,9.564908
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.072921,6.059645,0,0,0,9.187432,65.62438,0.1728347,0,0,0,6.059645
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.647839,1.647839,0,-1,0,1.647839,0,0,2.220446E-16,0,0,1.734567,1.647839,0,0,5.072921,6.059645,0,1.734567,-1.734567,7.359038,52.56445,0.1728347,1.812623,0,0,6.059645
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3533431,0.3533431,0,-1,0,0.3533431,0,0,0,0,0,0.3719401,0.3533431,0,0,7.000218,4.325078,0,0.3719401,-0.3719401,6.966979,49.76403,0.1728347,0.3886774,0,0,4.325078
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.413485,3.953137,0,0,0,6.966979,49.76403,0.1728347,0,0,0,3.953137
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.6983613,0.6983613,0,-1,0,0.6983613,0,0,1.110223E-16,0,0,0.7351171,0.6983613,0,0,7.413485,3.953137,0,0.7351171,-0.7351171,6.192097,44.22918,0.1728347,0.7681974,0,0,3.953137
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.7168149,0.7168149,0,-1,0,0.7168149,0,0,0,0,0,0.754542,0.7168149,0,0,8.230282,3.21802,0,0.754542,-0.754542,5.39674,38.54807,0.1728347,0.7884964,0,0,3.21802
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.6754745,0.6754745,0,-1,0,0.6754745,0,0,0,0,0,0.7110258,0.6754745,0,0,9.068662,2.463478,0,0.7110258,-0.7110258,4.647253,33.1946,0.1728347,0.743022,0,0,2.463478
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85869,1.752452,0,0,0,4.647253,33.1946,0.1728347,0,0,0,1.752452
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85869,1.752452,0,0,0,4.647253,33.1946,0.1728347,0,0,0,1.752452
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.166724,1.166724,0,0,0,1.166724,0,0,0,0,0,1.22813,1.166724,0,0,9.85869,1.752452,0,1.22813,-1.22813,3.35269,23.94774,0.1728347,1.283396,0,0,1.752452
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1864978,0.1864978,0,0,0,0.1864978,0,0,2.775558E-17,0,0,0.1963135,0.1864978,0,0,11.22328,0.5243223,0,0.1963135,-0.1963135,3.145757,22.46965,0.1728347,0.2051476,0,0,0.5243223
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,11.44141,0.3280088,1.263824,0,1.263824,4.344726,31.03369,0.1727771,0,1.011059,0,1.591833
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1871638,0.1871638,0,0,0,0.1871638,1124.192,0,0,0,2.104081,0.1970146,0.1871638,0,0,10.17758,1.46545,1.907067,0,1.907067,6.153928,43.95654,0.1726903,0.2058802,1.683265,0,3.569531
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.4608686,0.4608686,0,-1,0,0.4608686,836.6179,0,0,0,3.855709,0.4851248,0.4608686,0,0,8.270515,3.18181,3.370584,0,3.370584,9.351545,66.79662,0.1725372,0.5069554,3.084567,0,7.037519
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.569129,2.569129,0,-1,0,2.569129,163.1935,0,0,0,4.192652,2.704346,2.569129,0,0,4.899931,6.215336,1.488305,0,1.488305,10.76348,76.88181,0.1724696,2.826042,3.354121,0,10.40799
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,0.05399323,0,0,3.465619,0,0,0,0,3.411626,7.554811,3.411626,0,3.411626,14.00003,100,0.172315,0,2.772495,0,11.02043
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.686388,0.686388,0,-1,0,0.686388,367.0766,1.797056,0,0,2.519569,0.7225137,0.686388,0,0,0,10.62527,0,0,0,14.00003,100,0.172315,0.7550268,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.301676,1.301676,0,-1,0,1.301676,212.4228,1.394872,0,0,2.765058,1.370186,1.301676,0,0,0,10.62527,0,0,0,14.00003,100,0.172315,1.431844,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.5807933,0.5807933,0,-1,0,0.5807933,510.5563,2.353915,0,0,2.965277,0.6113613,0.5807933,0,0,0,10.62527,0,0,0,14.00003,100,0.172315,0.6388726,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,3.645431,3.33,0,-1,0,3.33,62.82521,0,0.3154307,0.6799738,2.092079,3.505263,3.33,0,0,0,10.62527,0,1.413184,-1.413184,12.5104,89.35983,0.172315,4.009974,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3278897,0.3278897,0,-1,0,0.3278897,279.885,0,0,0,0.9177139,0.345147,0.3278897,0,0,1.570204,9.21209,0.5725669,0,0.5725669,13.05359,93.23972,0.1722891,0.3606786,0.7341712,0,10.1298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.285831,1.285831,0,-1,0,1.285831,56.29158,0,0,0,0.7238148,1.353507,1.285831,0,0,0.9976373,9.727401,0,0.6296918,-0.6296918,12.38983,88.49863,0.1722891,1.414414,0.5790519,0,10.45122
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.183373,3.183373,0,-1,0,3.183373,0,0,4.440892E-16,0.1717102,0,3.350919,3.183373,0,0,1.697295,9.097709,0,3.350919,-3.350919,8.857654,63.26883,0.1722891,3.50171,0,0,9.097709
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.018059,2.018059,0,-1,0,2.018059,0,0,0,0,0,2.124272,2.018059,0,0,5.420538,5.74679,0,2.124272,-2.124272,6.618474,47.27472,0.1722891,2.219865,0,0,5.74679
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.6795187,0.6795187,0,-1,0,0.6795187,0,0,0,0,0,0.7152828,0.6795187,0,0,7.780841,3.622518,0,0.7152828,-0.7152828,5.8645,41.8892,0.1722891,0.7474706,0,0,3.622518
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.910472,1.910472,0,-1,0,1.910472,0,0,2.220446E-16,0,0,2.011023,1.910472,0,0,8.5756,2.907235,0,2.011023,-2.011023,3.744695,26.74777,0.1722891,2.101519,0,0,2.907235
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.4823292,0.4823292,0,-1,0,0.4823292,0,0,5.551115E-17,0,0,0.5077149,0.4823292,0,0,10.81007,0.8962115,0,0.5077149,-0.5077149,3.209517,22.92508,0.1722891,0.530562,0,0,0.8962115
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.4837103,0.3690718,0,-1,0,0.3690718,0,0,0.1146385,0.1630095,0,0.3884966,0.3690718,0,0,11.3742,0.3884966,0,0.3884966,-0.3884966,2.800006,20,0.1722891,0.5320813,0,0,0.3884966
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722891,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.8450363,0,0,-1,0,0,0,0,0.8450363,0.92954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722891,0.92954,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0852352,0,0,-1,0,0,0,0,0.0852352,0.09375872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722891,0.09375872,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.05460149,0,0,-1,0,0,0,0,0.05460149,0.06006164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722891,0.06006164,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.8020249,0,0,-1,0,0,0,0,0.8020249,0.8822274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722891,0.8822274,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.08156079,0.08156079,3.586824,0,1.144203,0.08156079,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1723246,0.08971687,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1723535,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.916426,1.916426,4.904197,0,1.503846,1.916426,32.82176,0,0,0,0.6290045,0,0,2.987772,2.838383,5.14586,5.994,3.467388,0,3.467388,12.40769,88.62617,0.1724819,2.108068,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.742357,1.742357,0,0,0,1.742357,36.8224,0,0,0,0.6415777,1.83406,1.742357,0,0,1.678473,9.114649,0,1.192482,-1.192482,11.1507,79.64771,0.1724819,1.916593,0.5132622,0,9.756227
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,3.003453,7.922166,0.7824363,0,0.7824363,11.89299,84.94973,0.1724465,0,0.625949,0,8.704602
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.559056,1.559056,0,-1,0,1.559056,64.58997,0,2.220446E-16,0,1.006994,1.641111,1.559056,0,0,2.221017,8.626359,0,0.6341177,-0.6341177,11.22457,80.17532,0.1724465,1.714961,0.8055948,0,9.633352
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.189194,2.189194,0,-1,0,2.189194,117.1981,0,0,0,2.565693,2.304415,2.189194,0,0,2.925592,7.992241,0.2612781,0,0.2612781,11.47244,81.94582,0.1724347,2.408113,2.052554,0,10.55793
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3987584,0.3987584,0,-1,0,0.3987584,680.2629,0,0,0,2.712606,0.4197457,0.3987584,0,0,2.664314,8.227391,2.29286,0,2.29286,13.64764,97.48292,0.1723312,0.4386343,2.170085,0,10.94
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.447968,3.33,0,-1,0,3.33,62.57099,0,0.1179683,0.4627651,2.083614,3.505263,3.33,0,0,0.3714539,10.29097,0,1.421649,-1.421649,12.14909,86.77901,0.1723312,3.792765,1.666891,0,12.37458
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.133717,2.133717,0,-1,0,2.133717,180.8488,0,0,0,3.858801,2.246018,2.133717,0,0,1.951064,8.869316,1.612783,0,1.612783,13.67911,97.7077,0.1722585,2.347089,3.087041,0,12.72812
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.534696,1.534696,0,-1,0,1.534696,102.7597,0,2.220446E-16,0,1.57705,1.61547,1.534696,0,0,0.3382813,10.32082,0,0.03842035,-0.03842035,13.63861,97.41843,0.1722585,1.688166,1.26164,0,11.89787
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.055595,1.055595,0,-1,0,1.055595,131.7874,0,0,0,1.391141,1.111153,1.055595,0,0,0.3809706,10.2824,0.2799881,0,0.2799881,13.90423,99.31571,0.1722458,1.161154,1.112913,0,11.67354
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.195155,1.195155,0,-1,0,1.195155,45.02782,0,2.220446E-16,0,0.5381524,1.258058,1.195155,0,0,0.1009825,10.53439,0,0.719906,-0.719906,13.14538,93.89539,0.1722458,1.314671,0.4305219,0,11.07254
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.084287,3.33,0,-1,0,3.33,0,0,0.7542872,1.162716,0,3.505263,3.33,0,0,0.900878,9.814484,0,3.505263,-3.505263,9.450508,67.50349,0.1722458,4.492716,0,0,9.814484
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.061753,1.061753,0,-1,0,1.061753,0,0,0,0,0,1.117635,1.061753,0,0,4.795615,6.309221,0,1.117635,-1.117635,8.272418,59.08858,0.1722458,1.167929,0,0,6.309221
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.899085,3.33,0,-1,0,3.33,0,0,0.5690853,0.9589939,0,3.505263,3.33,0,0,6.037431,5.191586,0,3.505263,-3.505263,4.577546,32.69669,0.1722458,4.288994,0,0,5.191586
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1757415,0.1757415,0,-1,0,0.1757415,0,0,0,0,0,0.184991,0.1757415,0,0,9.932168,1.686323,0,0.184991,-0.184991,4.382548,31.30385,0.1722458,0.1933157,0,0,1.686323
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2125597,0.2125597,0,-1,0,0.2125597,0,0,2.775558E-17,0,0,0.223747,0.2125597,0,0,10.13771,1.501332,0,0.223747,-0.223747,4.146698,29.61921,0.1722458,0.2338156,0,0,1.501332
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38632,1.277585,0,0,0,4.146698,29.61921,0.1722458,0,0,0,1.277585
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04219325,0.04219325,0,-1,0,0.04219325,0,0,6.938894E-18,0,0,0.04441394,0.04219325,0,0,10.38632,1.277585,0,0.04441394,-0.04441394,4.099882,29.28481,0.1722458,0.04641257,0,0,1.277585
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.5653784,0.5653784,0,-1,0,0.5653784,0,0,0,0,0,0.5951352,0.5653784,0,0,10.43567,1.233171,0,0.5951352,-0.5951352,3.472554,24.80391,0.1722458,0.6219163,0,0,1.233171
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2149091,0.2149091,0,-1,0,0.2149091,0,0,0,0,0,0.2262201,0.2149091,0,0,11.09693,0.6380355,0,0.2262201,-0.2262201,3.234097,23.10065,0.1722458,0.2364001,0,0,0.6380355
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3433594,0.3433594,0,-1,0,0.3433594,0,0,0,0,0,0.361431,0.3433594,0,0,11.34829,0.4118154,0,0.361431,-0.361431,2.853115,20.37935,0.1722458,0.3776954,0,0,0.4118154
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.4911914,0.04786516,0,-1,0,0.04786516,0,0,0.4433263,0.4924454,0,0.05038438,0.04786516,0,0,11.74988,0.05038438,0,0.05038438,-0.05038438,2.800006,20,0.1722458,0.5403106,0,0,0.05038438
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3507921,0.3507921,3.856055,0,1.217703,0.3507921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1723025,0.3858713,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1723314,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.575545,1.575545,4.830992,0,1.483861,1.575545,67.82232,0,0,0,1.068571,0,0,3.255448,3.092675,5.14586,5.994,4.161246,0,4.161246,13.06594,93.32796,0.1724277,1.733099,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.160757,5.160757,4.12181,0,1.290254,5.160757,40.2701,2.220446E-16,0,0,2.078242,1.093628,1.038946,0,0,0.984614,9.739121,0.984614,0,0.984614,14.00003,100,0.1724574,5.676832,1.662593,5,11.81736
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.132834,2.132834,0,-1,0,2.132834,169.6823,1.373953,0,0,3.619042,2.245089,2.132834,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,2.346118,2.895234,0,14.24432
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3088158,0.3088158,0,-1,0,0.3088158,1353.704,3.855384,0,0,4.180453,0.3250692,0.3088158,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,0.3396974,3.344362,0,14.80573
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.8427374,0.8427374,0,-1,0,0.8427374,521.1304,3.504669,0,0,4.391761,0.8870921,0.8427374,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,0.9270112,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.9604599,0.9604599,0,-1,0,0.9604599,431.9993,3.138169,0,0,4.14918,1.01101,0.9604599,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,1.056506,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.024031,1.024031,0,-1,0,1.024031,433.8239,3.364564,0,0,4.442492,1.077927,1.024031,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,1.126434,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.098568,1.098568,0,-1,0,1.098568,272.2924,1.83493,0,0,2.991318,1.156387,1.098568,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,1.208425,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.512901,0.512901,0,-1,0,0.512901,112.3926,0.03656689,0,0,0.5764627,0.5398958,0.512901,0,0,0,10.62527,0,0,0,14.00003,100,0.1724574,0.5641911,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.558263,1.558263,0,-1,0,1.558263,0,0,2.220446E-16,0,0,1.640276,1.558263,0,0,0,10.62527,0,1.640276,-1.640276,12.27102,87.65,0.1724574,1.714089,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1724574,0,0,0,8.984998
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1724574,0,0,0,8.984998
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.601174,3.33,0,-1,0,3.33,0,0,0.2711742,0.6312916,0,3.505263,3.33,0,0,1.822529,8.984998,0,3.505263,-3.505263,8.576153,61.25811,0.1724574,3.961292,0,0,8.984998
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.3314822,0.3314822,0,-1,0,0.3314822,0,0,5.551115E-17,0,0,0.3489286,0.3314822,0,0,5.717266,5.479734,0,0.3489286,-0.3489286,8.20835,58.63095,0.1724574,0.3646304,0,0,5.479734
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.104965,5.130806,0,0,0,8.20835,58.63095,0.1724574,0,0,0,5.130806
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.6965524,0.6965524,0,-1,0,0.6965524,0,0,1.110223E-16,0,0,0.7332131,0.6965524,0,0,6.104965,5.130806,0,0.7332131,-0.7332131,7.435476,53.11044,0.1724574,0.7662076,0,0,5.130806
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.869065,0.869065,0,-1,0,0.869065,0,0,1.110223E-16,0,0,0.9148053,0.869065,0,0,6.919646,4.397593,0,0.9148053,-0.9148053,6.471186,46.22267,0.1724574,0.9559715,0,0,4.397593
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.09973274,0.09973274,0,-1,0,0.09973274,0,0,1.387779E-17,0,0,0.1049818,0.09973274,0,0,7.936096,3.482788,0,0.1049818,-0.1049818,6.360526,45.43224,0.1724574,0.109706,0,0,3.482788
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.07527711,0.07527711,0,-1,0,0.07527711,0,0,0,0,0,0.07923907,0.07527711,0,0,8.052743,3.377806,0,0.07923907,-0.07923907,6.277,44.83563,0.1724574,0.08280483,0,0,3.377806
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1697525,0.1697525,0,-1,0,0.1697525,0,0,0,0,0,0.1786869,0.1697525,0,0,8.140786,3.298567,0,0.1786869,-0.1786869,6.088648,43.49025,0.1724574,0.1867278,0,0,3.298567
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2840399,0.2840399,0,0,0,0.2840399,0,0,5.551115E-17,0,0,0.2989894,0.2840399,0,0,8.339327,3.11988,0,0.2989894,-0.2989894,5.773485,41.2391,0.1724574,0.3124439,0,0,3.11988
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1549153,0.1549153,0,0,0,0.1549153,0,0,2.775558E-17,0,0,0.1630688,0.1549153,0,0,8.671537,2.82089,0,0.1630688,-0.1630688,5.601596,40.01132,0.1724574,0.1704069,0,0,2.82089
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.619296,2.619296,5,0,1.53,2.619296,24.91343,0,0,0,0.6525563,0,0,2.380704,2.261669,8.852725,2.657822,2.914226,0,2.914226,8.366273,59.75897,0.1725637,2.881225,0.522045,5,3.310378
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.949467,1.949467,4.747334,0,1.461022,1.949467,47.67347,0,0,0,0.9293784,0,0,2.797867,2.657974,5.938499,5.280625,3.587352,0,3.587352,11.76953,84.06793,0.1726788,2.144413,0.7435027,5,6.210003
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.47477,1.47477,0,-1,0,1.47477,108.9938,0,0,0,1.607408,1.55239,1.47477,0,0,2.351147,8.509241,0.05501841,0,0.05501841,11.82173,84.44075,0.1726763,1.622247,1.285926,0,10.11665
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.513453,2.513453,0,-1,0,2.513453,133.8352,0,0,0,3.363883,2.64574,2.513453,0,0,2.296129,8.558758,0.7181437,0,0.7181437,12.50302,89.30711,0.172644,2.764798,2.691107,0,11.92264
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.6674714,0.6674714,0,-1,0,0.6674714,578.0319,1.577611,0,0,3.858198,0.7026015,0.6674714,0,0,1.577985,9.205088,1.577985,0,1.577985,14.00003,100,0.1725731,0.7342185,3.086558,0,13.06328
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1503633,0.1503633,0,-1,0,0.1503633,2420.587,3.481398,0,0,3.639675,0.1582772,0.1503633,0,0,0,10.62527,0,0,0,14.00003,100,0.1725731,0.1653996,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.820639,1.820639,0,-1,0,1.820639,236.192,2.383741,0,0,4.300204,1.916463,1.820639,0,0,0,10.62527,0,0,0,14.00003,100,0.1725731,2.002703,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1632107,0.1632107,0,-1,0,0.1632107,2230.293,3.468276,0,0,3.640077,0.1718007,0.1632107,0,0,0,10.62527,0,0,0,14.00003,100,0.1725731,0.1795318,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.661265,0.661265,0,-1,0,0.661265,303.7065,1.312236,0,0,2.008305,0.6960684,0.661265,0,0,0,10.62527,0,0,0,14.00003,100,0.1725731,0.7273915,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725731,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.446322,1.446322,0,-1,0,1.446322,43.90553,0,2.220446E-16,0,0.6350152,1.522444,1.446322,0,0,0,10.62527,0,0.8874286,-0.8874286,13.0646,93.31836,0.1725731,1.590954,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9860318,9.737845,0,0,0,13.0646,93.31836,0.1725731,0,0,0,9.737845
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.282791,3.33,0,-1,0,3.33,0,0,0.9527907,1.38107,0,3.505263,3.33,0,0,0.9860318,9.737845,0,3.505263,-3.505263,9.369724,66.92647,0.1725731,4.71107,0,0,9.737845
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.602009,3.33,0,-1,0,3.33,0,0,0.2720087,0.6322096,0,3.505263,3.33,0,0,4.880769,6.232583,0,3.505263,-3.505263,5.674852,40.53458,0.1725731,3.96221,0,0,6.232583
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.059716,2.590953,0,-1,0,2.590953,0,0,0.4687621,0.7747337,0,2.727319,2.590953,0,0,8.775505,2.727319,0,2.727319,-2.727319,2.800006,20,0.1725731,3.365687,0,0,2.727319
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.411946,0,0,-1,0,0,0,0,0.411946,0.4531406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0.4531406,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1559649,0,0,-1,0,0,0,0,0.1559649,0.1715614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0.1715614,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.6419551,0,0,-1,0,0,0,0,0.6419551,0.7061507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0.7061507,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4036205,0,0,-1,0,0,0,0,0.4036205,0.4439826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0.4439826,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.9036319,0,0,-1,0,0,0,0,0.9036319,0.9939951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0.9939951,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725731,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2079413,0.2079413,3.713205,0,1.178705,0.2079413,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1726179,0.2287355,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.5790147,0.5790147,4.084278,0,1.280008,0.5790147,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.172692,0.6369162,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1727115,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.260198,1.260198,0,0,0,1.260198,82.80671,0,0,0,1.043529,1.326525,1.260198,0,0,1.62009,9.167193,0,0.2829958,-0.2829958,12.16477,86.89105,0.1727115,1.386218,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.306634,2.306634,0,-1,0,2.306634,75.85269,0,4.440892E-16,0,1.749644,2.428035,2.306634,0,0,1.93453,8.884197,0,0.6783918,-0.6783918,11.44968,81.78329,0.1727115,2.537297,1.399715,0,10.63384
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,2.688298,8.205806,1.565161,0,1.565161,12.93453,92.38928,0.1726414,0,1.252128,0,9.770966
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3425694,0.3425694,0,-1,0,0.3425694,632.5752,0.6832715,0,0,2.167009,0.3605994,0.3425694,0,0,1.123138,9.61445,1.123138,0,1.123138,14.00003,100,0.172591,0.3768263,1.733607,0,11.78146
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172591,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172591,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.961203,2.961203,0,-1,0,2.961203,33.653,0,4.440892E-16,0,0.9965338,3.117056,2.961203,0,0,0,10.62527,0,2.120522,-2.120522,11.7648,84.03413,0.172591,3.257324,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.117033,1.117033,0,-1,0,1.117033,159.7421,0,0,0,1.784372,1.175825,1.117033,0,0,2.356136,8.504752,0.6085477,0,0.6085477,12.34212,88.15783,0.1725638,1.228737,1.427498,0,10.28912
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.165086,1.165086,0,-1,0,1.165086,102.1646,0,0,0,1.190305,1.226406,1.165086,0,0,1.747588,9.052444,0,0.03610044,-0.03610044,12.30407,87.88602,0.1725638,1.281594,0.9522444,0,10.24275
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.046691,2.046691,0,-1,0,2.046691,16.34559,0,4.440892E-16,0,0.3345439,2.154412,2.046691,0,0,1.7877,9.016344,0,1.819868,-1.819868,10.38576,74.18384,0.1725638,2.25136,0.2676351,0,9.350888
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.7259609,0.7259609,0,-1,0,0.7259609,0,0,0,0,0,0.7641694,0.7259609,0,0,3.809775,7.196476,0,0.7641694,-0.7641694,9.580253,68.43024,0.1725638,0.798557,0,0,7.196476
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.6407183,0.6407183,0,-1,0,0.6407183,0,0,1.110223E-16,0,0,0.6744403,0.6407183,0,0,4.658853,6.432307,0,0.6744403,-0.6744403,8.86933,63.35223,0.1725638,0.7047901,0,0,6.432307
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.24442,1.24442,0,-1,0,1.24442,0,0,0,0,0,1.309916,1.24442,0,0,5.40823,5.757867,0,1.309916,-1.309916,7.488557,53.48959,0.1725638,1.368862,0,0,5.757867
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,3.641891,3.33,0,-1,0,3.33,0,0,0.3118911,0.6760802,0,3.505263,3.33,0,0,6.863693,4.44795,0,3.505263,-3.505263,3.793685,27.0977,0.1725638,4.00608,0,0,4.44795
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.5056624,0.5056624,0,-1,0,0.5056624,0,0,1.110223E-16,0,0,0.5322762,0.5056624,0,0,10.75843,0.9426875,0,0.5322762,-0.5322762,3.232617,23.09008,0.1725638,0.5562286,0,0,0.9426875
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1032673,0.1032673,0,-1,0,0.1032673,0,0,0,0,0,0.1087024,0.1032673,0,0,11.34985,0.4104112,0,0.1087024,-0.1087024,3.118035,22.27163,0.1725638,0.113594,0,0,0.4104112
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47063,0.3017088,0,0,0,3.118035,22.27163,0.1725638,0,0,0,0.3017088
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47063,0.3017088,0,0,0,3.118035,22.27163,0.1725638,0,0,0,0.3017088
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.000796857,0.000796857,0,-1,0,0.000796857,0,0,0,0,0,0.0008387968,0.000796857,0,0,11.47063,0.3017088,0,0.0008387968,-0.0008387968,3.117151,22.26532,0.1725638,0.0008765426,0,0,0.3017088
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47156,0.30087,0,0,0,3.117151,22.26532,0.1725638,0,0,0,0.30087
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.7393649,0.2858265,0,-1,0,0.2858265,0,0,0.4535384,0.5274749,0,0.30087,0.2858265,0,0,11.47156,0.30087,0,0.30087,-0.30087,2.800006,20,0.1725638,0.8133014,0,0,0.30087
