Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.2509274,0.2509274,3.756191,0,1.19044,0.2509274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1726119,0.2760202,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2373798,0.2373798,3.742643,0,1.186742,0.2373798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1726588,0.2611178,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.482247,1.482247,4.775698,0,1.468766,1.482247,7.544762,0,0,0,0.111832,0,0,3.293452,3.128779,5.14586,5.994,3.240611,0,3.240611,12.19255,87.08947,0.1727809,1.630471,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.432787,2.432787,0,0,0,2.432787,27.28152,0,4.440892E-16,0,0.6637014,2.560829,2.432787,0,0,1.905249,8.91055,0,1.897128,-1.897128,10.1928,72.80558,0.1727809,2.676066,0.5309611,0,9.574251
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.814152,1.814152,0,-1,0,1.814152,22.65292,0,0,0,0.4109584,1.909634,1.814152,0,0,4.013169,7.013422,0,1.498676,-1.498676,8.613059,61.52172,0.1727809,1.995568,0.3287667,0,7.424381
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.397478,1.397478,0,-1,0,1.397478,142.782,0,0,0,1.995347,1.471029,1.397478,0,0,5.678364,5.514747,0.5243181,0,0.5243181,9.110471,65.07466,0.1727574,1.537226,1.596278,0,7.510094
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,5.154046,5.986633,3.005812,0,3.005812,11.96203,85.44293,0.1726232,0,2.404649,0,8.992445
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.768943,1.768943,0,-1,0,1.768943,92.18581,0,0,0,1.630714,1.862045,1.768943,0,0,2.148234,8.691864,0,0.2313309,-0.2313309,11.71819,83.70119,0.1726232,1.945837,1.304572,0,10.32258
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.897296,1.897296,0,-1,0,1.897296,70.20422,0,2.220446E-16,0,1.331982,1.997154,1.897296,0,0,2.405268,8.460532,0,0.6651718,-0.6651718,11.01704,78.69296,0.1726232,2.087026,1.065586,0,9.792515
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.261677,1.261677,0,-1,0,1.261677,50.29612,0,2.220446E-16,0,0.6345745,1.328081,1.261677,0,0,3.144348,7.795361,0,0.6935064,-0.6935064,10.28602,73.47141,0.1726232,1.387845,0.5076596,0,8.429935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.180751,2.180751,0,-1,0,2.180751,48.37957,0,0,0,1.055038,2.295527,2.180751,0,0,3.914911,7.101854,0,1.240489,-1.240489,8.978427,64.13149,0.1726232,2.398826,0.8440301,0,8.156892
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,5.293232,5.861365,1.46603,0,1.46603,10.36923,74.06574,0.1725578,0,1.172824,0,7.327395
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.664928,0.664928,0,-1,0,0.664928,116.2355,0,0,0,0.7728823,0.6999242,0.664928,0,0,3.827202,7.180792,0.0729581,0,0.0729581,10.43844,74.56013,0.1725546,0.7314208,0.6183059,0,7.953674
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.861029,1.861029,0,-1,0,1.861029,0,0,2.220446E-16,0,0,1.958978,1.861029,0,0,3.754244,7.246454,0,1.958978,-1.958978,8.373495,59.81056,0.1725546,2.047132,0,0,7.246454
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.430245,2.430245,0,-1,0,2.430245,0,0,4.440892E-16,0,0,2.558153,2.430245,0,0,5.930886,5.287477,0,2.558153,-2.558153,5.676965,40.54967,0.1725546,2.67327,0,0,5.287477
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.007391,2.592857,0,-1,0,2.592857,0,0,0.4145338,0.715273,0,2.729324,2.592857,0,0,8.773278,2.729324,0,2.729324,-2.729324,2.800006,20,0.1725546,3.308131,0,0,2.729324
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.950551,0,0,-1,0,0,0,0,1.950551,2.145606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,2.145606,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.664524,0,0,-1,0,0,0,0,0.664524,0.7309763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.7309763,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.5950183,0,0,-1,0,0,0,0,0.5950183,0.6545201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.6545201,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.09283107,0,0,-1,0,0,0,0,0.09283107,0.1021142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.1021142,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.7226763,0,0,-1,0,0,0,0,0.7226763,0.794944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.794944,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2693368,0,0,-1,0,0,0,0,0.2693368,0.2962705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.2962705,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.409958,0,0,-1,0,0,0,0,0.409958,0.4509538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.4509538,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.16951,0,0,-1,0,0,0,0,0.16951,0.186461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725546,0.186461,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03898848,0.03898848,3.544252,0,1.132581,0.03898848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1725859,0.04288733,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.6345811,0.6345811,4.139844,0,1.295177,0.6345811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1726638,0.6980392,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.560333,1.560333,4.663664,0,1.43818,1.560333,51.34657,0,0,0,0.8011774,0,0,3.103331,2.948164,5.14586,5.994,3.749342,0,3.749342,12.67517,90.53678,0.1727638,1.716366,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.569356,2.569356,0,0,0,2.569356,75.52037,0,0,0,1.940387,2.704585,2.569356,0,0,1.396518,9.368407,0,0.7641979,-0.7641979,11.86964,84.78297,0.1727638,2.826291,1.55231,0,11.30879
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,3.966669,3.33,0,-1,0,3.33,76.27864,0,0.6366689,1.033336,2.540079,3.505263,3.33,0,0,2.245627,8.60421,0,0.9651844,-0.9651844,10.85225,77.51588,0.1727638,4.363336,2.032063,0,11.14429
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.7634544,0.7634544,0,-1,0,0.7634544,548.8112,0.06823262,0,0,4.189923,0.8036362,0.7634544,0,0,3.318054,7.639025,3.318054,0,3.318054,14.00003,100,0.1726162,0.8397998,3.351938,0,11.82895
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.4104027,0.4104027,0,-1,0,0.4104027,1124.211,4.18179,0,0,4.613793,0.4320028,0.4104027,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,0.451443,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.421254,1.421254,0,-1,0,1.421254,320.2545,3.055573,0,0,4.55163,1.496057,1.421254,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,1.56338,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.259256,1.259256,0,-1,0,1.259256,343.596,3.00122,0,0,4.326753,1.325533,1.259256,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,1.385182,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.522983,1.522983,0,-1,0,1.522983,192.8843,1.334455,0,0,2.937596,1.60314,1.522983,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,1.675282,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.8022734,0.8022734,0,-1,0,0.8022734,237.0162,1.05702,0,0,1.901518,0.8444983,0.8022734,0,0,0,10.62527,0,0,0,14.00003,100,0.1726162,0.8825007,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.370417,3.33,0,-1,0,3.33,24.02291,4.440892E-16,0.040417,0.3774587,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.1726162,3.707459,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,3.663166,3.33,0,-1,0,3.33,0,0,0.3331658,0.6994824,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.1726162,4.029482,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.421132,1.421132,0,-1,0,1.421132,0,0,2.220446E-16,0,0,1.495928,1.421132,0,0,6.900626,4.414711,0,1.495928,-1.495928,5.876673,41.97615,0.1726162,1.563245,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.428442,2.772844,0,-1,0,2.772844,0,0,0.655598,0.9984422,0,2.918783,2.772844,0,0,8.562768,2.918783,0,2.918783,-2.918783,2.800006,20,0.1726162,3.771286,0,0,2.918783
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,4.737184,0,0,-1,0,0,0,0,4.737184,5.210902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,5.210902,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.7809501,0,0,-1,0,0,0,0,0.7809501,0.8590451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.8590451,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.3514937,0,0,-1,0,0,0,0,0.3514937,0.3866431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.3866431,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.6729691,0,0,-1,0,0,0,0,0.6729691,0.740266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.740266,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.6380422,0,0,-1,0,0,0,0,0.6380422,0.7018464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.7018464,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.5320044,0,0,-1,0,0,0,0,0.5320044,0.5852048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.5852048,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.4542087,0,0,-1,0,0,0,0,0.4542087,0.4996296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.4996296,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.8259497,0,0,-1,0,0,0,0,0.8259497,0.9085447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726162,0.9085447,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.8063208,0.8063208,4.311584,0,1.342062,0.8063208,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1727072,0.8869529,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.5709285,0.5709285,4.076192,0,1.2778,0.5709285,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1727797,0.6280214,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.340533,2.340533,5,0,1.53,2.340533,52.28323,0,0,0,1.223706,0,0,2.659467,2.526494,5.14586,5.994,3.7502,0,3.7502,12.67599,90.54259,0.1729054,2.574586,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.164117,1.164117,0,0,0,1.164117,192.4109,0,0,0,2.239888,1.225386,1.164117,0,0,1.39566,9.36918,1.014502,0,1.014502,13.63843,97.41716,0.1728604,1.280529,1.791911,0,11.60907
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,4.508055,3.33,0,-1,0,3.33,88.51918,4.440892E-16,1.178055,1.62886,2.947689,3.505263,3.33,0,0,0.381158,10.28223,0,0.5575745,-0.5575745,13.05069,93.21906,0.1728604,4.95886,2.358151,0,13.22992
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.865828,2.865828,0,-1,0,2.865828,130.1995,0,0,0,3.731293,3.016661,2.865828,0,0,1.000685,9.724657,0.7146326,0,0.7146326,13.72865,98.06162,0.1728287,3.152411,2.985035,0,13.45595
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.475852,2.475852,0,-1,0,2.475852,185.1985,1.693027,0,0,4.58524,2.60616,2.475852,0,0,0.2860527,10.36783,0.2860527,0,0.2860527,14.00003,100,0.172816,2.723438,3.668192,0,14.95307
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.36263,1.36263,0,-1,0,1.36263,281.1431,2.396592,0,0,3.830939,1.434347,1.36263,0,0,0,10.62527,0,0,0,14.00003,100,0.172816,1.498892,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.172816,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.319466,1.319466,0,-1,0,1.319466,295.3722,2.508424,0,0,3.897335,1.388912,1.319466,0,0,0,10.62527,0,0,0,14.00003,100,0.172816,1.451413,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.194688,3.194688,0,-1,0,3.194688,91.53644,0,0,0.1841571,2.924304,3.36283,3.194688,0,0,0,10.62527,0,0.438526,-0.438526,13.53778,96.69824,0.172816,3.514157,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.6241687,0,0,1.11142,0,0,0,0,0.4872511,10.18675,0.4872511,0,0.4872511,14.00003,100,0.1727944,0,0.8891359,0,11.29817
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.303817,1.303817,0,-1,0,1.303817,38.30867,0,0,0,0.4994751,1.372439,1.303817,0,0,0,10.62527,0,0.8729643,-0.8729643,13.07984,93.42726,0.1727944,1.434199,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.05718727,0.05718727,0,-1,0,0.05718727,0,0,6.938894E-18,0,0,0.06019712,0.05718727,0,0,0.9699603,9.75231,0,0.06019712,-0.06019712,13.01639,92.97402,0.1727944,0.06290599,0,0,9.75231
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.022591,2.022591,0,-1,0,2.022591,0,0,4.440892E-16,0,0,2.129043,2.022591,0,0,1.036846,9.692113,0,2.129043,-2.129043,10.77218,76.944,0.1727944,2.22485,0,0,9.692113
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,5.009327,3.33,0,-1,0,3.33,0,0,1.679327,2.180259,0,3.505263,3.33,0,0,3.402449,7.56307,0,3.505263,-3.505263,7.07731,50.55211,0.1727944,5.51026,0,0,7.56307
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.7534081,0.7534081,0,-1,0,0.7534081,0,0,1.110223E-16,0,0,0.7930611,0.7534081,0,0,7.297186,4.057807,0,0.7930611,-0.7930611,6.24135,44.58098,0.1727944,0.8287489,0,0,4.057807
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1465911,0.1465911,0,-1,0,0.1465911,0,0,0,0,0,0.1543065,0.1465911,0,0,8.178365,3.264746,0,0.1543065,-0.1543065,6.078696,43.41917,0.1727944,0.1612503,0,0,3.264746
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.5003169,0.5003169,0,-1,0,0.5003169,0,0,1.110223E-16,0,0,0.5266494,0.5003169,0,0,8.349816,3.110439,0,0.5266494,-0.5266494,5.523559,39.45391,0.1727944,0.5503486,0,0,3.110439
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2399764,0.2399764,0,-1,0,0.2399764,0,0,2.775558E-17,0,0,0.2526067,0.2399764,0,0,8.934982,2.58379,0,0.2526067,-0.2526067,5.257288,37.55199,0.1727944,0.263974,0,0,2.58379
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2553158,0.2553158,0,-1,0,0.2553158,0,0,5.551115E-17,0,0,0.2687534,0.2553158,0,0,9.215656,2.331183,0,0.2687534,-0.2687534,4.973998,35.52848,0.1727944,0.2808473,0,0,2.331183
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514272,2.06243,0,0,0,4.973998,35.52848,0.1727944,0,0,0,2.06243
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514272,2.06243,0,0,0,4.973998,35.52848,0.1727944,0,0,0,2.06243
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2355459,0.2355459,0,-1,0,0.2355459,0,0,0,0,0,0.247943,0.2355459,0,0,9.514272,2.06243,0,0.247943,-0.247943,4.712643,33.66166,0.1727944,0.2591005,0,0,2.06243
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.07103296,0.07103296,0,0,0,0.07103296,0,0,0,0,0,0.07477154,0.07103296,0,0,9.789763,1.814487,0,0.07477154,-0.07477154,4.633826,33.09869,0.1727944,0.07813626,0,0,1.814487
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.872844,1.739715,0,0,0,4.633826,33.09869,0.1727944,0,0,0,1.739715
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,9.872844,1.739715,1.167531,0,1.167531,5.741443,41.01023,0.1727427,0,0.9340245,0,2.907246
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.7322147,0.7322147,0,0,0,0.7322147,311.3879,0,0,0,2.280028,0.7707523,0.7322147,0,0,8.705313,2.790493,1.509276,0,1.509276,7.173268,51.23753,0.1726758,0.8054362,1.824023,0,5.070521
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.232279,2.232279,0,-1,0,2.232279,152.1998,0,0,0,3.397525,2.349767,2.232279,0,0,7.196037,4.148841,1.047758,0,1.047758,8.167258,58.33744,0.1726294,2.455507,2.71802,0,7.546366
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.8520097,0.8520097,0,-1,0,0.8520097,446.5835,0,0,0,3.804934,0.8968523,0.8520097,0,0,6.148279,5.091823,2.908082,0,2.908082,10.92611,78.04346,0.1725008,0.9372106,3.043947,0,8.896757
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,0.9396127,0,0,4.17981,0,0,0,0,3.240197,7.709096,3.240197,0,3.240197,14.00003,100,0.1723578,0,3.343848,0,11.88891
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.160434,0.160434,0,-1,0,0.160434,2979.21,4.610787,0,0,4.779665,0.1688779,0.160434,0,0,0,10.62527,0,0,0,14.00003,100,0.1723578,0.1764774,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.441635,1.441635,0,-1,0,1.441635,290.2141,2.666316,0,0,4.183826,1.51751,1.441635,0,0,0,10.62527,0,0,0,14.00003,100,0.1723578,1.585798,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723578,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.769193,1.769193,0,-1,0,1.769193,168.7273,1.122804,0,0,2.985112,1.862309,1.769193,0,0,0,10.62527,0,0,0,14.00003,100,0.1723578,1.946113,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.291496,2.291496,0,-1,0,2.291496,91.79804,0,0,0,2.103549,2.412101,2.291496,0,0,0,10.62527,0,0.3085526,-0.3085526,13.67478,97.67684,0.1723578,2.520646,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.8420682,0.8420682,0,-1,0,0.8420682,97.09499,1.110223E-16,0,0,0.817606,0.8863875,0.8420682,0,0,0.3428362,10.31672,0,0.06878157,-0.06878157,13.60228,97.15897,0.1723578,0.926275,0.6540848,0,11.13433
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.549308,2.549308,0,-1,0,2.549308,0,0,4.440892E-16,0,0,2.683482,2.549308,0,0,0.4192602,10.24794,0,2.683482,-2.683482,10.77364,76.95444,0.1723578,2.804239,0,0,10.24794
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.672064,2.672064,0,-1,0,2.672064,0,0,4.440892E-16,0,0,2.812699,2.672064,0,0,3.400907,7.564457,0,2.812699,-2.812699,7.808799,55.77703,0.1723578,2.93927,0,0,7.564457
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.3516891,0.3516891,0,-1,0,0.3516891,0,0,5.551115E-17,0,0,0.3701991,0.3516891,0,0,6.526128,4.751759,0,0.3701991,-0.3701991,7.418575,52.98972,0.1723578,0.386858,0,0,4.751759
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.166577,1.166577,0,-1,0,1.166577,0,0,0,0,0,1.227976,1.166577,0,0,6.93746,4.38156,0,1.227976,-1.227976,6.124176,43.74402,0.1723578,1.283235,0,0,4.38156
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.3594934,0.3594934,0,-1,0,0.3594934,0,0,5.551115E-17,0,0,0.3784141,0.3594934,0,0,8.301878,3.153584,0,0.3784141,-0.3784141,5.725292,40.89486,0.1723578,0.3954427,0,0,3.153584
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.5006058,0.5006058,0,-1,0,0.5006058,0,0,1.110223E-16,0,0,0.5269535,0.5006058,0,0,8.722338,2.77517,0,0.5269535,-0.5269535,5.169834,36.92731,0.1723578,0.5506664,0,0,2.77517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.3466216,0.3466216,0,-1,0,0.3466216,0,0,0,0,0,0.3648649,0.3466216,0,0,9.307841,2.248217,0,0.3648649,-0.3648649,4.785233,34.18016,0.1723578,0.3812838,0,0,2.248217
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.713247,1.883352,0,0,0,4.785233,34.18016,0.1723578,0,0,0,1.883352
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.3670522,0.3670522,0,-1,0,0.3670522,0,0,5.551115E-17,0,0,0.3863707,0.3670522,0,0,9.713247,1.883352,0,0.3863707,-0.3863707,4.377962,31.2711,0.1723578,0.4037574,0,0,1.883352
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.4445725,0.4445725,0,-1,0,0.4445725,0,0,5.551115E-17,0,0,0.4679711,0.4445725,0,0,10.14255,1.496981,0,0.4679711,-0.4679711,3.884677,27.74764,0.1723578,0.4890298,0,0,1.496981
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.5115453,0.5115453,0,-1,0,0.5115453,0,0,1.110223E-16,0,0,0.5384687,0.5115453,0,0,10.66252,1.02901,0,0.5384687,-0.5384687,3.317082,23.69339,0.1723578,0.5626999,0,0,1.02901
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.351322,0.351322,0,0,0,0.351322,0,0,5.551115E-17,0,0,0.3698126,0.351322,0,0,11.26081,0.4905414,0,0.3698126,-0.3698126,2.927265,20.90899,0.1723578,0.3864542,0,0,0.4905414
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2609449,0.2609449,3.766208,0,1.193175,0.2609449,0,0,0,0,0,0,0,3.505263,3.33,11.67172,0.1207288,3.33,0,3.33,6.08638,43.47406,0.1724062,0.2870394,0,5,0.1207288
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,4.952568,4.952568,5,0,1.53,4.952568,21.91516,0,0,0,1.085363,0,0,0.04743184,0.04506025,8.341717,3.117729,1.130424,0,1.130424,7.158794,51.13414,0.17244,5.447825,0.8682907,5,4.203092
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.110289,3.110289,4.939224,0,1.513408,3.110289,61.89764,0,0,0,1.925195,0,0,1.828936,1.737489,7.211294,4.13511,3.662684,0,3.662684,10.63352,75.95358,0.1725621,3.421318,1.540156,5,6.060306
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.476722,1.476722,0,-1,0,1.476722,195.9765,0,0,0,2.894027,1.554444,1.476722,0,0,3.548609,7.431526,1.339584,0,1.339584,11.90436,85.03099,0.172503,1.624394,2.315222,0,10.32555
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,1.49426,0,0,3.703286,0,0,0,0,2.209026,8.637151,2.209026,0,2.209026,14.00003,100,0.1724058,0,2.962629,0,12.34044
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,3.943579,3.33,0,-1,0,3.33,123.1987,0.5972538,0.6135793,1.007937,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1724058,4.337937,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.9989355,0.9989355,0,-1,0,0.9989355,464.474,3.588285,0,0,4.639796,1.051511,0.9989355,0,0,0,10.62527,0,0,0,14.00003,100,0.1724058,1.098829,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.973519,1.973519,0,-1,0,1.973519,233.0488,2.521873,0,0,4.599262,2.077388,1.973519,0,0,0,10.62527,0,0,0,14.00003,100,0.1724058,2.170871,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.169352,2.169352,0,-1,0,2.169352,174.1063,1.493449,0,0,3.776977,2.283528,2.169352,0,0,0,10.62527,0,0,0,14.00003,100,0.1724058,2.386287,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,3.52722,3.33,0,-1,0,3.33,91.97422,0,0.19722,0.549942,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.1724058,3.879942,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.289871,1.289871,0,-1,0,1.289871,140.392,0,0,0,1.810876,1.357759,1.289871,0,0,0.4916907,10.18275,0.4531168,0,0.4531168,13.96343,99.73861,0.1723859,1.418859,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.5355244,0,0,0.5740982,0,0,0,0,0.03857389,10.59056,0.03857389,0,0.03857389,14.00003,100,0.1723842,0,0.4592786,0,11.16466
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723842,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.887097,1.887097,0,-1,0,1.887097,0,0,0,0,0,1.986417,1.887097,0,0,0,10.62527,0,1.986417,-1.986417,11.90616,85.04383,0.1723842,2.075806,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20713,8.638857,0,0,0,11.90616,85.04383,0.1723842,0,0,0,8.638857
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20713,8.638857,0,0,0,11.90616,85.04383,0.1723842,0,0,0,8.638857
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.3794578,0.3794578,0,-1,0,0.3794578,0,0,5.551115E-17,0,0,0.3994292,0.3794578,0,0,2.20713,8.638857,0,0.3994292,-0.3994292,11.48512,82.03645,0.1723842,0.4174035,0,0,8.638857
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.5029979,0.5029979,0,-1,0,0.5029979,0,0,0,0,0,0.5294715,0.5029979,0,0,2.650941,8.239428,0,0.5294715,-0.5294715,10.92701,78.04993,0.1723842,0.5532977,0,0,8.239428
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.8119886,0.8119886,0,-1,0,0.8119886,0,0,0,0,0,0.8547249,0.8119886,0,0,3.239242,7.709956,0,0.8547249,-0.8547249,10.02605,71.61452,0.1723842,0.8931875,0,0,7.709956
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3035666,0.3035666,0,-1,0,0.3035666,0,0,5.551115E-17,0,0,0.3195438,0.3035666,0,0,4.188937,6.855231,0,0.3195438,-0.3195438,9.689225,69.20861,0.1723842,0.3339233,0,0,6.855231
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.543985,6.535687,0,0,0,9.689225,69.20861,0.1723842,0,0,0,6.535687
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1777091,0.1777091,0,-1,0,0.1777091,0,0,0,0,0,0.1870623,0.1777091,0,0,4.543985,6.535687,0,0.1870623,-0.1870623,9.492044,67.80018,0.1723842,0.1954801,0,0,6.535687
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751832,6.348625,0,0,0,9.492044,67.80018,0.1723842,0,0,0,6.348625
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.4203734,0.4203734,0,0,0,0.4203734,0,0,0,0,0,0.4424984,0.4203734,0,0,4.751832,6.348625,0,0.4424984,-0.4424984,9.02561,64.46851,0.1723842,0.4624108,0,0,6.348625
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.3169902,0.3169902,0,0,0,0.3169902,0,0,0,0,0,0.3336739,0.3169902,0,0,5.243497,5.906127,0,0.3336739,-0.3336739,8.673886,61.95621,0.1723842,0.3486893,0,0,5.906127
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.904525,2.904525,0,0,0,2.904525,32.68784,0,0,0,0.9494264,3.057395,2.904525,0,0,5.614246,5.572453,0,2.107968,-2.107968,6.451893,46.08486,0.1723842,3.194977,0.7595411,0,6.521879
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.156542,1.156542,0,0,0,1.156542,194.4534,0,0,0,2.248936,1.217413,1.156542,0,0,7.956433,3.464485,1.031523,0,1.031523,7.430482,53.07476,0.1723388,1.272197,1.799149,0,5.713421
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.8826874,0.8826874,0,-1,0,0.8826874,297.2126,0,0,0,2.623458,0.9291447,0.8826874,0,0,6.92491,4.392856,1.694314,0,1.694314,9.037848,64.55593,0.1722643,0.9709562,2.098767,0,7.016314
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.8362108,0.8362108,0,-1,0,0.8362108,412.3891,0,0,0,3.448442,0.8802218,0.8362108,0,0,5.230596,5.917737,2.56822,0,2.56822,11.47428,81.95895,0.1721516,0.9198318,2.758754,0,9.366179
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.335238,0.335238,0,-1,0,0.335238,1268.459,1.237098,0,0,4.252356,0.3528821,0.335238,0,0,2.662376,8.229136,2.662376,0,2.662376,14.00003,100,0.1720349,0.3687618,3.401885,0,12.48149
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720349,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.5453482,0.5453482,0,-1,0,0.5453482,859.5201,4.113326,0,0,4.687377,0.5740507,0.5453482,0,0,0,10.62527,0,0,0,14.00003,100,0.1720349,0.599883,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.050696,1.050696,0,-1,0,1.050696,374.2773,2.82652,0,0,3.932516,1.105996,1.050696,0,0,0,10.62527,0,0,0,14.00003,100,0.1720349,1.155765,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,4.485421,3.33,0,-1,0,3.33,90.07094,0,1.155421,1.603963,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.1720349,4.933963,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.619745,2.619745,0,-1,0,2.619745,78.05816,0,0,0,2.044925,2.757627,2.619745,0,0,0.5621123,10.11937,0,0.7127017,-0.7127017,12.71551,90.82487,0.1720349,2.88172,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,1.354003,9.406672,0.8691676,0,0.8691676,13.54007,96.71461,0.1719968,0,0.6953341,0,10.27584
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,5.782229,3.33,0,-1,0,3.33,0,0,2.452229,3.030452,0,3.505263,3.33,0,0,0.4848355,10.18892,0,3.505263,-3.505263,9.845201,70.32272,0.1719968,6.360452,0,0,10.18892
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.037903,2.037903,0,-1,0,2.037903,0,0,0,0,0,2.145161,2.037903,0,0,4.379572,6.683659,0,2.145161,-2.145161,7.584002,54.17134,0.1719968,2.241694,0,0,6.683659
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.9607021,0.9607021,0,-1,0,0.9607021,0,0,0,0,0,1.011265,0.9607021,0,0,6.763085,4.538498,0,1.011265,-1.011265,6.518035,46.5573,0.1719968,1.056772,0,0,4.538498
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,4.919318,3.33,0,-1,0,3.33,0,0,1.589318,2.08125,0,3.505263,3.33,0,0,7.886713,3.527232,0,3.505263,-3.505263,2.823163,20.16541,0.1719968,5.41125,0,0,3.527232
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.7687338,0.02087067,0,-1,0,0.02087067,0,0,0.7478632,0.8247365,0,0.02196913,0.02087067,0,0,11.78145,0.02196913,0,0.02196913,-0.02196913,2.800006,20,0.1719968,0.8456072,0,0,0.02196913
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1946034,0,0,-1,0,0,0,0,0.1946034,0.2140638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,0.2140638,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2296064,0,0,-1,0,0,0,0,0.2296064,0.252567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,0.252567,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.042829,0,0,-1,0,0,0,0,1.042829,1.147112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,1.147112,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1794397,0,0,-1,0,0,0,0,0.1794397,0.1973836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,0.1973836,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2661181,0,0,-1,0,0,0,0,0.2661181,0.2927299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,0.2927299,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.3521641,0,0,-1,0,0,0,0,0.3521641,0.3873805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719968,0.3873805,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.6366985,0.6366985,4.141962,0,1.295756,0.6366985,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1720743,0.7003684,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1351754,0.1351754,3.640439,0,1.15884,0.1351754,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1721129,0.1486929,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.616821,2.616821,5,0,1.53,2.616821,40.74144,0,0,0,1.066131,0,0,2.383179,2.26402,5.14586,5.994,3.330151,0,3.330151,12.27749,87.69621,0.172229,2.878503,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.158383,1.158383,0,0,0,1.158383,197.777,0,0,0,2.291016,1.219351,1.158383,0,0,1.815709,8.991136,1.071665,0,1.071665,13.29417,94.95814,0.1721821,1.274221,1.832813,0,11.28215
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,2.731217,0,0,3.475261,0,0,0,0,0.7440443,9.955634,0.7440443,0,0.7440443,14.00003,100,0.1721496,0,2.780209,0,13.4309
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.300804,1.300804,0,-1,0,1.300804,307.6715,2.632937,0,0,4.002205,1.369268,1.300804,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,1.430885,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.142772,1.142772,0,-1,0,1.142772,445.2873,3.885702,0,0,5.088621,1.202918,1.142772,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,1.25705,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.551829,1.551829,0,-1,0,1.551829,280.1445,2.713859,0,0,4.347364,1.633505,1.551829,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,1.707012,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.562325,1.562325,0,-1,0,1.562325,230.4915,1.956474,0,0,3.601027,1.644553,1.562325,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,1.718557,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.032584,2.032584,0,-1,0,2.032584,149.9549,0.908398,0,0,3.04796,2.139562,2.032584,0,0,0,10.62527,0,0,0,14.00003,100,0.1721496,2.235842,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.323343,2.323343,0,-1,0,2.323343,93.19764,0,0,0,2.165301,2.445624,2.323343,0,0,0,10.62527,0,0.2803234,-0.2803234,13.70454,97.88938,0.1721496,2.555677,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.362961,2.362961,0,-1,0,2.362961,44.74151,0,4.440892E-16,0,1.057225,2.487327,2.362961,0,0,0.3114704,10.34495,0,1.430103,-1.430103,12.19708,87.12183,0.1721496,2.599257,0.8457796,0,11.40217
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.900474,8.914848,0,0,0,12.19708,87.12183,0.1721496,0,0,0,8.914848
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.051958,2.051958,0,-1,0,2.051958,0,0,4.440892E-16,0,0,2.159956,2.051958,0,0,1.900474,8.914848,0,2.159956,-2.159956,9.920287,70.85905,0.1721496,2.257154,0,0,8.914848
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.3853901,0.3853901,0,-1,0,0.3853901,0,0,5.551115E-17,0,0,0.4056738,0.3853901,0,0,4.300425,6.754892,0,0.4056738,-0.4056738,9.492669,67.80464,0.1721496,0.4239291,0,0,6.754892
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,6.604019,3.33,0,-1,0,3.33,0,0,3.274019,3.934421,0,3.505263,3.33,0,0,4.751173,6.349218,0,3.505263,-3.505263,5.797798,41.41276,0.1721496,7.264421,0,0,6.349218
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0309462,0.0309462,0,-1,0,0.0309462,0,0,0,0,0,0.03257495,0.0309462,0,0,8.64591,2.843955,0,0.03257495,-0.03257495,5.763461,41.16749,0.1721496,0.03404082,0,0,2.843955
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.23717,0.23717,0,-1,0,0.23717,0,0,2.775558E-17,0,0,0.2496526,0.23717,0,0,8.682104,2.81138,0,0.2496526,-0.2496526,5.500304,39.2878,0.1721496,0.260887,0,0,2.81138
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.959496,2.561728,0,0,0,5.500304,39.2878,0.1721496,0,0,0,2.561728
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.7453722,0.7453722,0,-1,0,0.7453722,0,0,1.110223E-16,0,0,0.7846023,0.7453722,0,0,8.959496,2.561728,0,0.7846023,-0.7846023,4.67326,33.38036,0.1721496,0.8199095,0,0,2.561728
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.7290273,0.7290273,0,-1,0,0.7290273,0,0,1.110223E-16,0,0,0.7673972,0.7290273,0,0,9.831277,1.777125,0,0.7673972,-0.7673972,3.864352,27.60246,0.1721496,0.80193,0,0,1.777125
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68394,1.009728,0,0,0,3.864352,27.60246,0.1721496,0,0,0,1.009728
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2771109,0.2771109,0,-1,0,0.2771109,0,0,5.551115E-17,0,0,0.2916957,0.2771109,0,0,10.68394,1.009728,0,0.2916957,-0.2916957,3.556878,25.40622,0.1721496,0.304822,0,0,1.009728
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.03836203,0.03836203,0,0,0,0.03836203,0,0,6.938894E-18,0,0,0.04038108,0.03836203,0,0,11.00805,0.7180324,0,0.04038108,-0.04038108,3.514313,25.10218,0.1721496,0.04219823,0,0,0.7180324
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.5864938,0.5864938,4.091757,0,1.28205,0.5864938,0,0,0,0,0,0,0,3.505263,3.33,11.05291,0.6776513,3.33,0,3.33,6.673428,47.66725,0.1722228,0.6451432,0,5,0.6776513
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.024055,1.024055,4.529318,0,1.401504,1.024055,101.2208,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,7.722914,3.674651,4.366557,0,4.366557,10.81591,77.25632,0.1722843,1.126461,0.8292452,5,4.711208
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,1.322168,0,0.525952,0,0,0,0,0,2.100298,0,0,1.322168,1.25606,3.356358,7.604552,3.356358,0,3.356358,14.00003,100,0.1721435,0,1.680238,5,9.70485
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.9238657,0.9238657,0,-1,0,0.9238657,377.073,2.511158,0,0,3.483649,0.9724902,0.9238657,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,1.016252,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.131291,3.131291,0,-1,0,3.131291,138.2641,1.033355,0,0.1144205,4.329452,3.296096,3.131291,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,3.444421,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.242826,1.242826,0,-1,0,1.242826,388.2892,3.51752,0,0,4.825758,1.308238,1.242826,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,1.367108,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.900215,1.900215,0,-1,0,1.900215,261.9767,2.977895,0,0,4.978122,2.000226,1.900215,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,2.090237,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.8552964,0.8552964,0,-1,0,0.8552964,556.1124,3.856097,0,0,4.756409,0.900312,0.8552964,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,0.9408261,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.965782,1.965782,0,-1,0,1.965782,173.9511,1.350255,0,0,3.419499,2.069244,1.965782,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,2.16236,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.286726,1.286726,0,-1,0,1.286726,173.5744,0.878979,0,0,2.233428,1.354449,1.286726,0,0,0,10.62527,0,0,0,14.00003,100,0.1721435,1.415399,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.155797,2.155797,0,-1,0,2.155797,42.02499,0,0,0,0.9059734,2.26926,2.155797,0,0,0,10.62527,0,1.363286,-1.363286,12.563,89.73552,0.1721435,2.371377,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514763,9.261988,0,0,0,12.563,89.73552,0.1721435,0,0,0,9.261988
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.836727,1.836727,0,-1,0,1.836727,0,0,2.220446E-16,0,0,1.933397,1.836727,0,0,1.514763,9.261988,0,1.933397,-1.933397,10.52502,75.17855,0.1721435,2.0204,0,0,9.261988
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.976199,0.976199,0,-1,0,0.976199,0,0,2.220446E-16,0,0,1.027578,0.976199,0,0,3.662982,7.328591,0,1.027578,-1.027578,9.441856,67.4417,0.1721435,1.073819,0,0,7.328591
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.637484,1.637484,0,-1,0,1.637484,0,0,2.220446E-16,0,0,1.723667,1.637484,0,0,4.804735,6.301013,0,1.723667,-1.723667,7.624951,54.46383,0.1721435,1.801232,0,0,6.301013
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.6543269,0.6543269,0,-1,0,0.6543269,0,0,1.110223E-16,0,0,0.6887651,0.6543269,0,0,6.719921,4.577345,0,0.6887651,-0.6887651,6.898929,49.27797,0.1721435,0.7197596,0,0,4.577345
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4129333,0.4129333,0,-1,0,0.4129333,0,0,5.551115E-17,0,0,0.4346667,0.4129333,0,0,7.485215,3.88858,0,0.4346667,-0.4346667,6.44075,46.00527,0.1721435,0.4542266,0,0,3.88858
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2612797,0.2612797,0,-1,0,0.2612797,0,0,5.551115E-17,0,0,0.2750312,0.2612797,0,0,7.968178,3.453914,0,0.2750312,-0.2750312,6.150842,43.9345,0.1721435,0.2874076,0,0,3.453914
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273768,3.178883,0,0,0,6.150842,43.9345,0.1721435,0,0,0,3.178883
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273768,3.178883,0,0,0,6.150842,43.9345,0.1721435,0,0,0,3.178883
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4010262,0.4010262,0,-1,0,0.4010262,0,0,0,0,0,0.4221329,0.4010262,0,0,8.273768,3.178883,0,0.4221329,-0.4221329,5.705875,40.75617,0.1721435,0.4411288,0,0,3.178883
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.201837,0.201837,0,-1,0,0.201837,0,0,2.775558E-17,0,0,0.21246,0.201837,0,0,8.742805,2.75675,0,0.21246,-0.21246,5.481922,39.15651,0.1721435,0.2220207,0,0,2.75675
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.5035993,0.5035993,0,0,0,0.5035993,0,0,0,0,0,0.5301045,0.5035993,0,0,8.978871,2.54429,0,0.5301045,-0.5301045,4.923143,35.16524,0.1721435,0.5539592,0,0,2.54429
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.5294187,0.5294187,0,0,0,0.5294187,0,0,0,0,0,0.5572828,0.5294187,0,0,9.567877,2.014185,0,0.5572828,-0.5572828,4.335715,30.96933,0.1721435,0.5823606,0,0,2.014185
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.633103,1.633103,4.69793,0,1.447535,1.633103,49.00937,0,0,0,0.8003737,0,0,3.064827,2.911586,10.18708,1.456902,3.711959,0,3.711959,7.857189,56.12267,0.1722464,1.796414,0.6402989,5,2.257276
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.8519112,0.8519112,4.357174,0,1.354509,0.8519112,219.7009,0,0,0,1.871657,0,0,3.505263,3.33,6.475121,4.797666,5.201657,0,5.201657,12.79191,91.37064,0.1722581,0.9371024,1.497325,5,6.669322
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.246272,2.246272,0,-1,0,2.246272,120.3054,0,0,0,2.702387,2.364497,2.246272,0,0,1.273464,9.479156,0.3378905,0,0.3378905,13.11246,93.66028,0.1722434,2.470899,2.16191,0,12.18154
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.9462442,0.9462442,0,-1,0,0.9462442,307.1535,0.9748029,0,0,2.906423,0.9960465,0.9462442,0,0,0.9355732,9.783258,0.9355732,0,0.9355732,14.00003,100,0.1722028,1.040869,2.325138,0,12.68968
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.7778192,0.7778192,0,-1,0,0.7778192,369.5004,2.055288,0,0,2.874045,0.8187571,0.7778192,0,0,0,10.62527,0,0,0,14.00003,100,0.1722028,0.8556011,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722028,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.750585,1.750585,0,-1,0,1.750585,204.3387,1.734402,0,0,3.577123,1.842721,1.750585,0,0,0,10.62527,0,0,0,14.00003,100,0.1722028,1.925644,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.183645,1.183645,0,-1,0,1.183645,219.6027,1.353374,0,0,2.599316,1.245942,1.183645,0,0,0,10.62527,0,0,0,14.00003,100,0.1722028,1.302009,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,3.57134,3.33,0,-1,0,3.33,55.84271,0,0.2413397,0.5984736,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.1722028,3.928474,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.712013,2.712013,0,-1,0,2.712013,42.37077,0,4.440892E-16,0,1.149101,2.854751,2.712013,0,0,1.828557,8.979573,0,1.70565,-1.70565,10.46739,74.76694,0.1722028,2.983215,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,3.723723,7.273923,0.810603,0,0.810603,11.2364,80.25983,0.1721675,0,0.6484824,0,8.084526
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.092624,1.092624,0,-1,0,1.092624,0,0,0,0,0,1.15013,1.092624,0,0,2.913121,8.003466,0,1.15013,-1.15013,10.02406,71.60025,0.1721675,1.201886,0,0,8.003466
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.9137475,0.9137475,0,-1,0,0.9137475,0,0,0,0,0,0.9618395,0.9137475,0,0,4.191043,6.853335,0,0.9618395,-0.9618395,9.010188,64.35835,0.1721675,1.005122,0,0,6.853335
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.077162,3.077162,0,-1,0,3.077162,0,0,0,0.05487817,0,3.239118,3.077162,0,0,5.259753,5.891496,0,3.239118,-3.239118,5.595858,39.97033,0.1721675,3.384878,0,0,5.891496
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.9713386,0.9713386,0,-1,0,0.9713386,0,0,1.110223E-16,0,0,1.022462,0.9713386,0,0,8.858773,2.652378,0,1.022462,-1.022462,4.518088,32.272,0.1721675,1.068472,0,0,2.652378
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1062205,0.1062205,0,-1,0,0.1062205,0,0,1.387779E-17,0,0,0.1118111,0.1062205,0,0,9.994842,1.629917,0,0.1118111,-0.1118111,4.400229,31.43015,0.1721675,0.1168426,0,0,1.629917
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.259407,0.259407,0,-1,0,0.259407,0,0,5.551115E-17,0,0,0.2730601,0.259407,0,0,10.11908,1.518106,0,0.2730601,-0.2730601,4.112399,29.37422,0.1721675,0.2853478,0,0,1.518106
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.8254029,0.8254029,0,-1,0,0.8254029,0,0,0,0,0,0.8688452,0.8254029,0,0,10.42248,1.245046,0,0.8688452,-0.8688452,3.196556,22.83249,0.1721675,0.9079432,0,0,1.245046
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38786,0.3762003,0,0,0,3.196556,22.83249,0.1721675,0,0,0,0.3762003
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.7636335,0.3573903,0,-1,0,0.3573903,0,0,0.4062432,0.4826066,0,0.3762003,0.3573903,0,0,11.38786,0.3762003,0,0.3762003,-0.3762003,2.800006,20,0.1721675,0.8399969,0,0,0.3762003
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.3505964,0,0,-1,0,0,0,0,0.3505964,0.3856561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721675,0.3856561,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721675,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.078145,1.078145,4.583408,0,1.41627,1.078145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1722779,1.185959,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.075777,1.075777,4.58104,0,1.415624,1.075777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.172388,1.183354,0,5,2.997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.14586,5.994,4.306324,0,4.306324,13.20357,94.31106,0.1723733,0,0.7810594,5,6.970325
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.119853,3.119853,1.859826,0,0.6727324,3.119853,69.42251,0,0,0,2.16588,1.326344,1.260027,0,0,0.8395359,9.869692,0.8395359,0,0.8395359,14.00003,100,0.1723835,3.431838,1.732704,5,12.03557
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.8204077,0.8204077,0,-1,0,0.8204077,377.879,2.236561,0,0,3.100148,0.8635871,0.8204077,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,0.9024485,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.6135048,0.6135048,0,-1,0,0.6135048,584.0013,2.937081,0,0,3.582876,0.6457945,0.6135048,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,0.6748552,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.285741,1.285741,0,-1,0,1.285741,366.7191,3.361648,0,0,4.71506,1.353412,1.285741,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,1.414316,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.721969,2.721969,0,-1,0,2.721969,172.8732,1.840324,0,0,4.705554,2.86523,2.721969,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,2.994165,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,0,2.960934,0,14.32644
