Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.858774,2.858774,0,-1,0,2.858774,117.5744,0.3519499,0,0,3.361186,3.009236,2.858774,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,3.144652,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.162542,1.162542,0,-1,0,1.162542,290.1404,2.149275,0,0,3.373004,1.223728,1.162542,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,1.278796,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.616264,1.616264,0,-1,0,1.616264,106.5675,0.02108107,0,0,1.722412,1.701331,1.616264,0,0,0,10.62527,0,0,0,14.00003,100,0.1723835,1.777891,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.13305,2.13305,0,-1,0,2.13305,27.02495,0,0,0,0.5764557,2.245316,2.13305,0,0,0,10.62527,0,1.66886,-1.66886,12.2409,87.43479,0.1723835,2.346355,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.701086,2.701086,0,-1,0,2.701086,0,0,4.440892E-16,0,0,2.843248,2.701086,0,0,1.854289,8.956414,0,2.843248,-2.843248,9.243848,66.02735,0.1723835,2.971195,0,0,8.956414
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.09065767,0.09065767,0,-1,0,0.09065767,0,0,0,0,0,0.09542912,0.09065767,0,0,5.013454,6.113166,0,0.09542912,-0.09542912,9.143257,65.30885,0.1723835,0.09972344,0,0,6.113166
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,3.757147,3.33,0,-1,0,3.33,0,0,0.4271465,0.8028612,0,3.505263,3.33,0,0,5.119486,6.017736,0,3.505263,-3.505263,5.448385,38.91696,0.1723835,4.132861,0,0,6.017736
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.657185,2.38685,0,-1,0,2.38685,0,0,0.270335,0.5360534,0,2.512473,2.38685,0,0,9.014223,2.512473,0,2.512473,-2.512473,2.800006,20,0.1723835,2.922903,0,0,2.512473
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2773062,0,0,-1,0,0,0,0,0.2773062,0.3050368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.3050368,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.7322809,0,0,-1,0,0,0,0,0.7322809,0.8055089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.8055089,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.6378085,0,0,-1,0,0,0,0,0.6378085,0.7015893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.7015893,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.5787057,0,0,-1,0,0,0,0,0.5787057,0.6365763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.6365763,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2882403,0,0,-1,0,0,0,0,0.2882403,0.3170643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.3170643,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.4915561,0,0,-1,0,0,0,0,0.4915561,0.5407117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.5407117,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.489368,0,0,-1,0,0,0,0,0.489368,0.5383047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1723835,0.5383047,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2425379,0.2425379,3.747801,0,1.18815,0.2425379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724296,0.2667917,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1724572,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.67009,1.67009,4.610723,0,1.423728,1.67009,63.60769,-4.440892E-16,0,0,1.062306,0,0,2.940633,2.793602,5.14586,5.994,3.855907,0,3.855907,12.77627,91.2589,0.1725462,1.8371,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.08876,2.08876,0,0,0,2.08876,113.4472,0,0,0,2.36964,2.198695,2.08876,0,0,1.289953,9.464316,0.1709449,0,0.1709449,12.93844,92.41727,0.1725388,2.297636,1.895712,0,11.83396
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.13116,1.13116,0,-1,0,1.13116,285.5765,0.920625,0,0,3.230328,1.190695,1.13116,0,0,1.119008,9.618167,1.119008,0,1.119008,14.00003,100,0.1724904,1.244276,2.584262,0,12.84849
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.06884232,0.06884232,0,-1,0,0.06884232,6346.202,4.296407,0,0,4.368873,0.07246561,0.06884232,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,0.07572655,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.893505,1.893505,0,-1,0,1.893505,234.4926,2.446966,0,0,4.440129,1.993163,1.893505,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,2.082855,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.07982,1.07982,0,-1,0,1.07982,429.5099,3.501282,0,0,4.637935,1.136653,1.07982,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,1.187802,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.5721902,0.5721902,0,-1,0,0.5721902,687.3376,3.330573,0,0,3.932878,0.6023055,0.5721902,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,0.6294092,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724904,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.517596,3.33,0,-1,0,3.33,61.35038,4.440892E-16,0.1875963,0.5393559,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.1724904,3.869356,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.576007,1.576007,0,-1,0,1.576007,59.43258,0,0,0,0.9366615,1.658955,1.576007,0,0,1.624773,9.162978,0,0.7222931,-0.7222931,11.69727,83.55176,0.1724904,1.733608,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.7913474,0.7913474,0,-1,0,0.7913474,0,0,1.110223E-16,0,0,0.8329973,0.7913474,0,0,2.427321,8.440685,0,0.8329973,-0.8329973,10.81921,77.27994,0.1724904,0.8704822,0,0,8.440685
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.451169,2.451169,0,-1,0,2.451169,0,0,0,0,0,2.580178,2.451169,0,0,3.352873,7.607688,0,2.580178,-2.580178,8.099466,57.85322,0.1724904,2.696286,0,0,7.607688
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.516723,2.516723,0,-1,0,2.516723,0,0,4.440892E-16,0,0,2.649183,2.516723,0,0,6.219738,5.02751,0,2.649183,-2.649183,5.306983,37.90694,0.1724904,2.768396,0,0,5.02751
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.147811,2.147811,0,-1,0,2.147811,0,0,4.440892E-16,0.1031807,0,2.260853,2.147811,0,0,9.163274,2.378327,0,2.260853,-2.260853,2.923834,20.88449,0.1724904,2.362592,0,0,2.378327
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3874548,0.1116004,0,-1,0,0.1116004,0,0,0.2758544,0.3145999,0,0.1174741,0.1116004,0,0,11.67533,0.1174741,0,0.1174741,-0.1174741,2.800006,20,0.1724904,0.4262003,0,0,0.1174741
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.9639572,0,0,-1,0,0,0,0,0.9639572,1.060353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,1.060353,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.9571344,0,0,-1,0,0,0,0,0.9571344,1.052848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,1.052848,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.5575179,0,0,-1,0,0,0,0,0.5575179,0.6132697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,0.6132697,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.4576686,0,0,-1,0,0,0,0,0.4576686,0.5034355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724904,0.5034355,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.5633801,0.5633801,4.068643,0,1.27574,0.5633801,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1725607,0.6197181,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1492278,0.1492278,3.654491,0,1.162676,0.1492278,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1725995,0.1641506,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.8164803,0.8164803,4.321743,0,1.344836,0.8164803,127.0775,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.172644,0.8981283,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2154607,0.2154607,0,0,0,0.2154607,1027.919,1.209663,0,0,2.214761,0.2268007,0.2154607,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1726104,0.2370068,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.334569,2.334569,0,-1,0,2.334569,142.2522,0.8635341,0,0,3.320976,2.457441,2.334569,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,2.568026,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.193937,1.193937,0,-1,0,1.193937,353.5834,2.964788,0,0,4.221564,1.256776,1.193937,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,1.313331,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.510623,1.510623,0,-1,0,1.510623,325.5217,3.327276,0,0,4.917405,1.590129,1.510623,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,1.661685,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1820782,0.1820782,0,-1,0,0.1820782,2694.757,4.714905,0,0,4.906566,0.1916613,0.1820782,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,0.2002861,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.6292621,0.6292621,0,-1,0,0.6292621,759.4999,4.116864,0,0,4.779245,0.6623812,0.6292621,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,0.6921884,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.9517054,0.9517054,0,-1,0,0.9517054,459.6476,3.372696,0,0,4.374491,1.001795,0.9517054,0,0,0,10.62527,0,0,0,14.00003,100,0.1726104,1.046876,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.20444,3.20444,0,-1,0,3.20444,97.75156,4.440892E-16,0,0.1948844,3.13239,3.373095,3.20444,0,0,0,10.62527,0,0.2407048,-0.2407048,13.7463,98.18768,0.1726104,3.524884,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.130952,1.130952,0,-1,0,1.130952,180.7398,0.5861542,0,0,2.04408,1.190475,1.130952,0,0,0.2674498,10.38457,0.2674498,0,0.2674498,14.00003,100,0.1725988,1.244047,1.635264,0,12.42865
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.135402,1.135402,0,-1,0,1.135402,82.55572,0,0,0,0.9373391,1.19516,1.135402,0,0,0,10.62527,0,0.2578207,-0.2578207,13.72826,98.05882,0.1725988,1.248942,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2148111,0.2148111,0,-1,0,0.2148111,0,0,2.775558E-17,0,0,0.226117,0.2148111,0,0,0.2864674,10.36745,0,0.226117,-0.226117,13.48991,96.35633,0.1725988,0.2362922,0,0,10.36745
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.766633,1.766633,0,-1,0,1.766633,0,0,2.220446E-16,0,0,1.859614,1.766633,0,0,0.5377085,10.14134,0,1.859614,-1.859614,11.52971,82.35489,0.1725988,1.943296,0,0,10.14134
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.209884,2.209884,0,-1,0,2.209884,0,0,0,0,0,2.326194,2.209884,0,0,2.603946,8.281723,0,2.326194,-2.326194,9.077684,64.84047,0.1725988,2.430873,0,0,8.281723
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2171998,0.2171998,0,-1,0,0.2171998,0,0,2.775558E-17,0,0,0.2286313,0.2171998,0,0,5.188606,5.955529,0,0.2286313,-0.2286313,8.836685,63.11906,0.1725988,0.2389197,0,0,5.955529
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.8486873,0.8486873,0,-1,0,0.8486873,0,0,1.110223E-16,0,0,0.8933551,0.8486873,0,0,5.442641,5.726897,0,0.8933551,-0.8933551,7.895007,56.39279,0.1725988,0.933556,0,0,5.726897
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.6295944,0.6295944,0,-1,0,0.6295944,0,0,0,0,0,0.6627309,0.6295944,0,0,6.435257,4.833542,0,0.6627309,-0.6627309,7.196427,51.40295,0.1725988,0.6925538,0,0,4.833542
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.8678175,0.8678175,0,-1,0,0.8678175,0,0,1.110223E-16,0,0,0.9134921,0.8678175,0,0,7.171625,4.170811,0,0.9134921,-0.9134921,6.233521,44.52507,0.1725988,0.9545992,0,0,4.170811
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.186617,3.257319,0,0,0,6.233521,44.52507,0.1725988,0,0,0,3.257319
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.6163545,0.6163545,0,-1,0,0.6163545,0,0,1.110223E-16,0,0,0.6487942,0.6163545,0,0,8.186617,3.257319,0,0.6487942,-0.6487942,5.549633,39.64015,0.1725988,0.67799,0,0,3.257319
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0605125,0.0605125,0,-1,0,0.0605125,0,0,1.387779E-17,0,0,0.06369737,0.0605125,0,0,8.907499,2.608525,0,0.06369737,-0.06369737,5.48249,39.16056,0.1725988,0.06656375,0,0,2.608525
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.08073635,0.08073635,0,-1,0,0.08073635,0,0,0,0,0,0.08498563,0.08073635,0,0,8.978273,2.544828,0,0.08498563,-0.08498563,5.392907,38.52069,0.1725988,0.08880998,0,0,2.544828
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2004465,0.2004465,0,0,0,0.2004465,0,0,2.775558E-17,0,0,0.2109964,0.2004465,0,0,9.072702,2.459842,0,0.2109964,-0.2109964,5.170497,36.93205,0.1725988,0.2204912,0,0,2.459842
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.3615857,0.3615857,0,0,0,0.3615857,0,0,0,0,0,0.3806165,0.3615857,0,0,9.307142,2.248846,0,0.3806165,-0.3806165,4.769292,34.0663,0.1725988,0.3977443,0,0,2.248846
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.777017,2.777017,5,0,1.53,2.777017,39.66082,0,0,0,1.101388,0,0,2.222983,2.111833,9.73005,1.868229,3.213221,0,3.213221,7.817622,55.84004,0.1727081,3.054719,0.8811103,5,2.969617
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.435784,1.435784,4.594108,0,1.419191,1.435784,131.0169,0,0,0,1.881119,0,0,3.158324,3.000408,6.516829,4.760128,4.881527,0,4.881527,12.44864,88.91872,0.1727509,1.579362,1.504896,5,6.641248
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,1.685199,0,0,3.3205,0,0,0,0,1.635301,9.153503,1.635301,0,1.635301,14.00003,100,0.1726803,0,2.6564,0,12.474
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.013233,3.013233,0,-1,0,3.013233,136.2378,0.9333375,0,0,4.105162,3.171824,3.013233,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,3.314557,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.372852,2.372852,0,-1,0,2.372852,172.5973,1.59774,0,0,4.095479,2.497739,2.372852,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,2.610137,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.539514,2.539514,0,-1,0,2.539514,127.6031,0.5673254,0,0,3.240498,2.673172,2.539514,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,2.793465,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.213899,0.213899,0,-1,0,0.213899,1111.485,2.152298,0,0,2.377455,0.2251568,0.213899,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,0.2352889,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726803,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.392323,2.392323,0,-1,0,2.392323,0,0,0,0,0,2.518234,2.392323,0,0,0,10.62527,0,2.518234,-2.518234,11.34558,81.03967,0.1726803,2.631555,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.370942,3.33,0,-1,0,3.33,0,0,0.04094199,0.3780362,0,3.505263,3.33,0,0,2.798038,8.107039,0,3.505263,-3.505263,7.650704,54.64778,0.1726803,3.708036,0,0,8.107039
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.111678,3.111678,0,-1,0,3.111678,0,0,4.440892E-16,0.09284556,0,3.27545,3.111678,0,0,6.692775,4.601777,0,3.27545,-3.27545,4.198076,29.9862,0.1726803,3.422846,0,0,4.601777
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.314135,1.26001,0,-1,0,1.26001,0,0,0.05412497,0.1855385,0,1.326326,1.26001,0,0,10.33216,1.326326,0,1.326326,-1.326326,2.800006,20,0.1726803,1.445549,0,0,1.326326
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.08062676,0,0,-1,0,0,0,0,0.08062676,0.08868944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.08868944,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.09271874,0,0,-1,0,0,0,0,0.09271874,0.1019906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.1019906,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.9010715,0,0,-1,0,0,0,0,0.9010715,0.9911786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.9911786,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02873515,0,0,-1,0,0,0,0,0.02873515,0.03160867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.03160867,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.03744126,0,0,-1,0,0,0,0,0.03744126,0.04118539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.04118539,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4174351,0,0,-1,0,0,0,0,0.4174351,0.4591785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.4591785,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.600407,0,0,-1,0,0,0,0,0.600407,0.6604477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726803,0.6604477,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3493325,0.3493325,3.854596,0,1.217305,0.3493325,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.172734,0.3842658,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.9286724,0.9286724,4.433936,0,1.375464,0.9286724,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1728313,1.02154,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.188206,1.188206,4.69347,0,1.446317,1.188206,42.29055,0,0,0,0.502499,0,0,3.505263,3.33,5.14586,5.994,3.832499,0,3.832499,12.75406,91.10027,0.1729264,1.307027,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.313361,9.443249,1.120231,0,1.120231,13.81681,98.69129,0.1728782,0,0.8961847,0,10.56348
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.364644,1.364644,0,-1,0,1.364644,143.0721,0.3228278,0,0,1.952426,1.436468,1.364644,0,0,0.1931304,10.45146,0.1931304,0,0.1931304,14.00003,100,0.1728699,1.501109,1.561941,0,12.40388
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.664692,1.664692,0,-1,0,1.664692,125.7033,0.3402652,0,0,2.092573,1.752308,1.664692,0,0,0,10.62527,0,0,0,14.00003,100,0.1728699,1.831161,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.53939,2.53939,0,-1,0,2.53939,107.9055,0.06709865,0,0,2.740141,2.673043,2.53939,0,0,0,10.62527,0,0,0,14.00003,100,0.1728699,2.793329,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.206724,3.206724,0,-1,0,3.206724,91.03868,0,4.440892E-16,0.197396,2.919359,3.375499,3.206724,0,0,0,10.62527,0,0.4561397,-0.4561397,13.51921,96.56563,0.1728699,3.527396,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.032832,3.032832,0,-1,0,3.032832,110.9811,0,0,0.006115534,3.36587,3.192455,3.032832,0,0,0.5068218,10.16913,0.1734152,0,0.1734152,13.68373,97.74074,0.1728624,3.336116,2.692696,0,13.535
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.03848,3.03848,0,-1,0,3.03848,75.48386,0,0,0.01232752,2.293561,3.1984,3.03848,0,0,0.3334066,10.32521,0,0.904838,-0.904838,12.72995,90.92802,0.1728624,3.342328,1.834849,0,12.61877
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,1.338782,9.42037,1.30845,0,1.30845,13.97125,99.79446,0.1728062,0,1.04676,0,10.72882
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.895688,1.895688,0,-1,0,1.895688,35.71066,0,0,0,0.6769629,1.995461,1.895688,0,0,0.03033238,10.59797,0,1.318498,-1.318498,12.58143,89.8672,0.1728062,2.085257,0.5415703,0,11.27494
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.171781,2.171781,0,-1,0,2.171781,25.81933,0,0,0,0.5607393,2.286085,2.171781,0,0,1.495331,9.279476,0,1.725346,-1.725346,10.76276,76.87669,0.1728062,2.388959,0.4485914,0,9.840216
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.405159,3.33,0,-1,0,3.33,0,0,0.07515907,0.415675,0,3.505263,3.33,0,0,3.412382,7.554131,0,3.505263,-3.505263,7.067887,50.48481,0.1728062,3.745675,0,0,7.554131
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.855509,2.855509,0,-1,0,2.855509,0,0,4.440892E-16,0,0,3.005799,2.855509,0,0,7.307118,4.048868,0,3.005799,-3.005799,3.899496,27.85349,0.1728062,3.14106,0,0,4.048868
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.184022,0.9909151,0,-1,0,0.9909151,0,0,2.193106,2.511509,0,1.043069,0.9909151,0,0,10.6469,1.043069,0,1.043069,-1.043069,2.800006,20,0.1728062,3.502424,0,0,1.043069
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3571992,0,0,-1,0,0,0,0,0.3571992,0.3929191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0.3929191,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.9113688,0,0,-1,0,0,0,0,0.9113688,1.002506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,1.002506,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.3511371,0,0,-1,0,0,0,0,0.3511371,0.3862508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0.3862508,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01715725,0,0,-1,0,0,0,0,0.01715725,0.01887297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0.01887297,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.7104422,0,0,-1,0,0,0,0,0.7104422,0.7814865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0.7814865,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.7241437,0,0,-1,0,0,0,0,0.7241437,0.796558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1728062,0.796558,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0771296,0.0771296,3.582393,0,1.142993,0.0771296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.172839,0.08484256,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.208478,0.208478,3.713741,0,1.178851,0.208478,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1728816,0.2293259,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.484555,1.484555,4.768329,0,1.466754,1.484555,58.16755,0,0,0,0.8635294,0,0,3.283773,3.119585,5.14586,5.994,3.983114,0,3.983114,12.89695,92.12089,0.1729756,1.633011,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.787532,1.787532,0,0,0,1.787532,124.683,0,0,0,2.228748,1.881613,1.787532,0,0,1.162746,9.578803,0.3471356,0,0.3471356,13.22627,94.47318,0.1729607,1.966285,1.782999,0,11.80755
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.737538,1.737538,0,-1,0,1.737538,193.4709,0.7170329,0,0,3.361631,1.828988,1.737538,0,0,0.8156105,9.891225,0.8156105,0,0.8156105,14.00003,100,0.1729257,1.911292,2.689305,0,13.25286
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.98306,0.98306,0,-1,0,0.98306,422.3191,3.11685,0,0,4.15165,1.0348,0.98306,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,1.081366,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.38376,2.38376,0,-1,0,2.38376,193.0918,2.093626,0,0,4.602847,2.509222,2.38376,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,2.622137,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.672111,2.672111,0,-1,0,2.672111,122.9397,0.4723376,0,0,3.285086,2.812748,2.672111,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,2.939322,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.03650923,0.03650923,0,-1,0,0.03650923,4262.942,1.517937,0,0,1.556368,0.03843077,0.03650923,0,0,0,10.62527,0,0,0,14.00003,100,0.1729257,0.04016016,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.513188,1.513188,0,-1,0,1.513188,34.00328,0,0,0,0.5145335,1.592829,1.513188,0,0,0,10.62527,0,1.078296,-1.078296,12.8634,91.88128,0.1729257,1.664506,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.782366,2.782366,0,-1,0,2.782366,0,0,4.440892E-16,0,0,2.928806,2.782366,0,0,1.198106,9.546979,0,2.928806,-2.928806,9.776172,69.82966,0.1729257,3.060603,0,0,9.546979
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.496637,1.496637,0,-1,0,1.496637,0,0,2.220446E-16,0,0,1.575408,1.496637,0,0,4.452335,6.618172,0,1.575408,-1.575408,8.115546,57.96807,0.1729257,1.646301,0,0,6.618172
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1863897,0.1863897,0,-1,0,0.1863897,0,0,0,0,0,0.1961997,0.1863897,0,0,6.202788,5.042765,0,0.1961997,-0.1961997,7.908733,56.49084,0.1729257,0.2050286,0,0,5.042765
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.006386,2.006386,0,-1,0,2.006386,0,0,0,0,0,2.111985,2.006386,0,0,6.420788,4.846565,0,2.111985,-2.111985,5.682506,40.58924,0.1729257,2.207025,0,0,4.846565
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.5269194,0.5269194,0,-1,0,0.5269194,0,0,0,0,0,0.5546519,0.5269194,0,0,8.767439,2.734579,0,0.5546519,-0.5546519,5.097851,36.41315,0.1729257,0.5796112,0,0,2.734579
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1591334,0.1591334,0,-1,0,0.1591334,0,0,2.775558E-17,0,0,0.1675089,0.1591334,0,0,9.383718,2.179928,0,0.1675089,-0.1675089,4.921281,35.15194,0.1729257,0.1750468,0,0,2.179928
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.569839,2.012419,0,0,0,4.921281,35.15194,0.1729257,0,0,0,2.012419
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3101017,0.3101017,0,-1,0,0.3101017,0,0,5.551115E-17,0,0,0.3264229,0.3101017,0,0,9.569839,2.012419,0,0.3264229,-0.3264229,4.577201,32.69423,0.1729257,0.3411119,0,0,2.012419
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.932531,1.685996,0,0,0,4.577201,32.69423,0.1729257,0,0,0,1.685996
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.031312,1.031312,0,-1,0,1.031312,0,0,2.220446E-16,0,0,1.085592,1.031312,0,0,9.932531,1.685996,0,1.085592,-1.085592,3.432887,24.52057,0.1729257,1.134443,0,0,1.685996
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.8901488,0.5703838,0,-1,0,0.5703838,0,0,0.3197649,0.4087798,0,0.600404,0.5703838,0,0,11.13874,0.600404,0,0.600404,-0.600404,2.800006,20,0.1729257,0.9791636,0,0,0.600404
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.5212536,0.5212536,4.026517,0,1.264239,0.5212536,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729917,0.573379,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.7428511,0.7428511,4.248114,0,1.324735,0.7428511,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1730742,0.8171362,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.443007,1.443007,4.724127,0,1.454687,1.443007,58.54802,0,0,0,0.8448521,0,0,3.28112,3.117064,5.14586,5.994,3.961916,0,3.961916,12.87684,91.97725,0.1731653,1.587308,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.8303334,0.8303334,0,0,0,0.8303334,224.2491,0,0,0,1.862015,0.8740351,0.8303334,0,0,1.183944,9.559725,0.9879799,0,0.9879799,13.81412,98.67209,0.173123,0.9133667,1.489612,0,11.42174
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.49616,2.49616,0,-1,0,2.49616,116.2046,0.07715262,0,0,2.900653,2.627537,2.49616,0,0,0.195964,10.44891,0.195964,0,0.195964,14.00003,100,0.1731146,2.745776,2.320523,0,13.34956
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.7091628,0.7091628,0,-1,0,0.7091628,544.7788,3.116882,0,0,3.863369,0.7464872,0.7091628,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,0.7800791,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.9883402,0.9883402,0,-1,0,0.9883402,458.4414,3.490603,0,0,4.530961,1.040358,0.9883402,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,1.087174,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.407942,2.407942,0,-1,0,2.407942,187.3905,1.97758,0,0,4.512256,2.534676,2.407942,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,2.648736,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.646491,1.646491,0,-1,0,1.646491,243.3254,2.273181,0,0,4.00633,1.733148,1.646491,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,1.81114,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.315969,2.315969,0,-1,0,2.315969,158.8307,1.240608,0,0,3.67847,2.437862,2.315969,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,2.547565,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.070388,1.070388,0,-1,0,1.070388,229.2492,1.327132,0,0,2.453855,1.126724,1.070388,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,1.177426,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.246073,1.246073,0,-1,0,1.246073,149.6884,0.5535715,0,0,1.865227,1.311656,1.246073,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,1.37068,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.592339,0.592339,0,-1,0,0.592339,162.7415,0.3404664,0,0,0.9639811,0.6235147,0.592339,0,0,0,10.62527,0,0,0,14.00003,100,0.1731146,0.6515729,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.921642,3.33,0,-1,0,3.33,0,0,0.5916422,0.9838064,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1731146,4.313807,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.006337,2.006337,0,-1,0,2.006337,0,0,4.440892E-16,0,0,2.111934,2.006337,0,0,3.894737,7.120011,0,2.111934,-2.111934,8.078982,57.70691,0.1731146,2.206971,0,0,7.120011
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.076151,1.076151,0,-1,0,1.076151,0,0,2.220446E-16,0,0,1.13279,1.076151,0,0,6.24133,5.008078,0,1.13279,-1.13279,6.884917,49.17788,0.1731146,1.183766,0,0,5.008078
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.649349,0.649349,0,-1,0,0.649349,0,0,0,0,0,0.6835253,0.649349,0,0,7.499986,3.875287,0,0.6835253,-0.6835253,6.164418,44.03147,0.1731146,0.7142839,0,0,3.875287
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.259458,3.191762,0,0,0,6.164418,44.03147,0.1731146,0,0,0,3.191762
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.259458,3.191762,0,0,0,6.164418,44.03147,0.1731146,0,0,0,3.191762
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.828983,0.828983,0,-1,0,0.828983,0,0,0,0,0,0.8726137,0.828983,0,0,8.259458,3.191762,0,0.8726137,-0.8726137,5.244603,37.46137,0.1731146,0.9118813,0,0,3.191762
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2146278,0.2146278,0,-1,0,0.2146278,0,0,2.775558E-17,0,0,0.225924,0.2146278,0,0,9.229029,2.319148,0,0.225924,-0.225924,5.006458,35.76034,0.1731146,0.2360906,0,0,2.319148
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2642036,0.2642036,0,-1,0,0.2642036,0,0,5.551115E-17,0,0,0.2781091,0.2642036,0,0,9.480056,2.093224,0,0.2781091,-0.2781091,4.713305,33.6664,0.1731146,0.290624,0,0,2.093224
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4175688,0.4175688,0,-1,0,0.4175688,0,0,0,0,0,0.4395461,0.4175688,0,0,9.789065,1.815115,0,0.4395461,-0.4395461,4.249983,30.35696,0.1731146,0.4593257,0,0,1.815115
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2444593,0.2444593,0,-1,0,0.2444593,0,0,0,0,0,0.2573256,0.2444593,0,0,10.27745,1.375569,0,0.2573256,-0.2573256,3.978738,28.4195,0.1731146,0.2689052,0,0,1.375569
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.5841107,0.5841107,0,0,0,0.5841107,0,0,1.110223E-16,0,0,0.6148533,0.5841107,0,0,10.56337,1.118243,0,0.6148533,-0.6148533,3.330625,23.79013,0.1731146,0.6425217,0,0,1.118243
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24654,0.5033901,0,0,0,3.330625,23.79013,0.1731146,0,0,0,0.5033901
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.25685,2.25685,5,0,1.53,2.25685,30.62313,0,0,0,0.6911183,0,0,2.74315,2.605992,11.24654,0.5033901,3.29711,0,3.29711,6.458539,46.13233,0.1732284,2.482536,0.5528947,5,1.194508
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,7.949428,3.470789,5.404368,0,5.404368,11.58557,82.75392,0.1731662,0,1.659494,5,5.545157
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.832318,3.33,0,-1,0,3.33,85.50998,0,0.5023184,0.8855503,2.847482,3.505263,3.33,0,0,2.54506,8.334721,0,0.6577809,-0.6577809,10.89221,77.80135,0.1731662,4.21555,2.277986,0,11.1822
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.188818,1.188818,0,-1,0,1.188818,330.3069,0,0,0,3.926747,1.251387,1.188818,0,0,3.275928,7.676939,2.67536,0,2.67536,13.43028,95.93037,0.1730519,1.307699,3.141397,0,11.60369
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1654267,0.1654267,0,-1,0,0.1654267,2689.561,3.674552,0,0,4.449253,0.1741334,0.1654267,0,0,0.6005676,10.08476,0.6005676,0,0.6005676,14.00003,100,0.1730263,0.1819694,3.559402,0,14.53402
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.077546,1.077546,0,-1,0,1.077546,462.5515,3.849946,0,0,4.984205,1.134259,1.077546,0,0,0,10.62527,0,0,0,14.00003,100,0.1730263,1.185301,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.082607,1.082607,0,-1,0,1.082607,411.3481,3.313696,0,0,4.453283,1.139586,1.082607,0,0,0,10.62527,0,0,0,14.00003,100,0.1730263,1.190868,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.457319,2.457319,0,-1,0,2.457319,155.9695,1.246017,0,0,3.832669,2.586652,2.457319,0,0,0,10.62527,0,0,0,14.00003,100,0.1730263,2.703051,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.5989763,0.5989763,0,-1,0,0.5989763,491.1569,2.311412,0,0,2.941913,0.6305014,0.5989763,0,0,0,10.62527,0,0,0,14.00003,100,0.1730263,0.658874,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730263,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.956765,1.956765,0,-1,0,1.956765,36.05876,0,0,0,0.7055851,2.059752,1.956765,0,0,0,10.62527,0,1.354167,-1.354167,12.57261,89.80418,0.1730263,2.152441,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,4.328762,3.33,0,-1,0,3.33,0,0,0.9987616,1.431638,0,3.505263,3.33,0,0,1.50463,9.271107,0,3.505263,-3.505263,8.877739,63.41229,0.1730263,4.761638,0,0,9.271107
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.4790208,0.4790208,0,-1,0,0.4790208,0,0,5.551115E-17,0,0,0.5042324,0.4790208,0,0,5.399367,5.765844,0,0.5042324,-0.5042324,8.346231,59.61582,0.1730263,0.5269229,0,0,5.765844
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.6969574,0.6969574,0,-1,0,0.6969574,0,0,0,0,0,0.7336394,0.6969574,0,0,5.959625,5.261611,0,0.7336394,-0.7336394,7.572907,54.09209,0.1730263,0.7666531,0,0,5.261611
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.046991,3.33,0,-1,0,3.33,0,0,0.7169907,1.12169,0,3.505263,3.33,0,0,6.77478,4.527972,0,3.505263,-3.505263,3.878036,27.7002,0.1730263,4.45169,0,0,4.527972
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2036745,0.2036745,0,-1,0,0.2036745,0,0,2.775558E-17,0,0,0.2143942,0.2036745,0,0,10.66952,1.022709,0,0.2143942,-0.2143942,3.652044,26.08598,0.1730263,0.2240419,0,0,1.022709
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.4666278,0.4666278,0,-1,0,0.4666278,0,0,5.551115E-17,0,0,0.4911872,0.4666278,0,0,10.90773,0.8083147,0,0.4911872,-0.4911872,3.134287,22.38772,0.1730263,0.5132906,0,0,0.8083147
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2812709,0.2812709,0,-1,0,0.2812709,0,0,5.551115E-17,0.008126732,0,0.2960746,0.2812709,0,0,11.4535,0.3171276,0,0.2960746,-0.2960746,2.822197,20.15851,0.1730263,0.3093979,0,0,0.3171276
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.5230895,0.02000035,0,-1,0,0.02000035,0,0,0.5030891,0.555398,0,0.021053,0.02000035,0,0,11.78247,0.021053,0,0.021053,-0.021053,2.800006,20,0.1730263,0.5753984,0,0,0.021053
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2733069,0,0,-1,0,0,0,0,0.2733069,0.3006376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730263,0.3006376,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.2494007,0,0,-1,0,0,0,0,0.2494007,0.2743407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730263,0.2743407,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1895177,0,0,-1,0,0,0,0,0.1895177,0.2084694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730263,0.2084694,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1945045,0.1945045,3.699768,0,1.175037,0.1945045,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730674,0.2139549,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1730939,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.073272,2.073272,5,0,1.53,2.073272,7.56372,0,0,0,0.1568165,0,0,2.926728,2.780391,5.14586,5.994,2.937208,0,2.937208,11.90472,85.03352,0.1731984,2.280599,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.514845,1.514845,0,0,0,1.514845,25.48277,0,2.220446E-16,0,0.3860243,1.594573,1.514845,0,0,2.208652,8.637487,0,1.208549,-1.208549,10.63079,75.93409,0.1731984,1.666329,0.3088195,0,9.023512
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2502252,0.2502252,0,-1,0,0.2502252,228.4841,0,0,0,0.5717248,0.263395,0.2502252,0,0,3.551484,7.428938,0.3083298,0,0.3083298,10.9233,78.02342,0.1731852,0.2752478,0.4573798,0,8.000663
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.309359,2.309359,0,-1,0,2.309359,41.58474,0,4.440892E-16,0,0.9603407,2.430904,2.309359,0,0,3.243155,7.706435,0,1.470563,-1.470563,9.373192,66.95123,0.1731852,2.540294,0.7682726,0,8.666776
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.7551214,0.7551214,0,-1,0,0.7551214,185.8229,0,0,0,1.403188,0.7948647,0.7551214,0,0,4.877114,6.235872,0.6083236,0,0.6083236,9.950298,71.07342,0.1731593,0.8306336,1.122551,0,7.63906
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,4.26879,6.783363,0.9291695,0,0.9291695,10.83179,77.36974,0.1731198,0,0.7433356,0,7.712533
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.583079,1.583079,0,-1,0,1.583079,18.71067,0,0,0,0.2962047,1.666399,1.583079,0,0,3.339621,7.619616,0,1.370194,-1.370194,9.387475,67.05325,0.1731198,1.741387,0.2369637,0,7.915821
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,4.862058,6.249422,0.02182342,0,0.02182342,9.408178,67.20114,0.1731188,0,0.01745874,0,6.271245
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.649209,2.649209,0,-1,0,2.649209,11.05234,0,4.440892E-16,0,0.2927995,2.788641,2.649209,0,0,4.840235,6.269063,0,2.495841,-2.495841,6.77733,48.40941,0.1731188,2.914129,0.2342396,0,6.561862
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.161383,1.161383,0,-1,0,1.161383,1.360002,0,2.220446E-16,0,0.01579483,1.222508,1.161383,0,0,7.613391,3.773222,0,1.206714,-1.206714,5.505343,39.3238,0.1731188,1.277521,0.01263587,0,3.789016
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,8.954185,2.566508,0.05372772,0,0.05372772,5.556314,39.68787,0.1731166,0,0.04298218,0,2.620236
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.900456,2.614863,0,0,0,5.556314,39.68787,0.1731166,0,0,0,2.614863
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.362001,0.362001,0,-1,0,0.362001,0,0,0,0,0,0.3810537,0.362001,0,0,8.900456,2.614863,0,0.3810537,-0.3810537,5.154647,36.81884,0.1731166,0.3982011,0,0,2.614863
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.32385,2.233809,0,0,0,5.154647,36.81884,0.1731166,0,0,0,2.233809
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.427386,1.427386,0,-1,0,1.427386,0,0,2.220446E-16,0,0,1.502512,1.427386,0,0,9.32385,2.233809,0,1.502512,-1.502512,3.570861,25.5061,0.1731166,1.570125,0,0,2.233809
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.05978097,0.05978097,0,-1,0,0.05978097,0,0,6.938894E-18,0,0,0.06292734,0.05978097,0,0,10.99331,0.7312977,0,0.06292734,-0.06292734,3.50453,25.03231,0.1731166,0.06575906,0,0,0.7312977
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1522954,0.1522954,0,-1,0,0.1522954,0,0,0,0,0,0.1603109,0.1522954,0,0,11.06323,0.6683704,0,0.1603109,-0.1603109,3.335547,23.82529,0.1731166,0.1675249,0,0,0.6683704
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.6874324,0.4826565,0,-1,0,0.4826565,0,0,0.2047759,0.2735191,0,0.5080595,0.4826565,0,0,11.24135,0.5080595,0,0.5080595,-0.5080595,2.800006,20,0.1731166,0.7561756,0,0,0.5080595
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.7280767,0,0,-1,0,0,0,0,0.7280767,0.8008844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731166,0.8008844,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.9504966,0,0,-1,0,0,0,0,0.9504966,1.045546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731166,1.045546,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2795438,0,0,-1,0,0,0,0,0.2795438,0.3074982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731166,0.3074982,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.3619297,0,0,-1,0,0,0,0,0.3619297,0.3981226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731166,0.3981226,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.6124036,0.6124036,4.117667,0,1.289123,0.6124036,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731886,0.673644,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1547719,0.1547719,3.660035,0,1.16419,0.1547719,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1732265,0.1702491,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.1732184,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.993831,1.993831,0,0,0,1.993831,61.66127,0,4.440892E-16,0,1.229421,2.098769,1.993831,0,0,1.005354,9.720456,0,0.8693479,-0.8693479,12.12989,86.64191,0.1732184,2.193214,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,1.971296,8.851109,1.817593,0,1.817593,13.85421,98.95847,0.1731412,0,1.454075,0,10.6687
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1276293,0.1276293,0,-1,0,0.1276293,2128.09,2.428018,0,0,2.716066,0.1343466,0.1276293,0,0,0.1537022,10.48694,0.1537022,0,0.1537022,14.00003,100,0.1731347,0.1403922,2.172853,0,13.20301
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.008183,2.008183,0,-1,0,2.008183,129.487,0.4864586,0,0,2.600336,2.113877,2.008183,0,0,0,10.62527,0,0,0,14.00003,100,0.1731347,2.209002,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.25707,1.25707,0,-1,0,1.25707,221.7965,1.464906,0,0,2.788138,1.323232,1.25707,0,0,0,10.62527,0,0,0,14.00003,100,0.1731347,1.382777,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.942076,1.942076,0,-1,0,1.942076,150.1466,0.8716701,0,0,2.915961,2.044291,1.942076,0,0,0,10.62527,0,0,0,14.00003,100,0.1731347,2.136284,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.474076,2.474076,0,-1,0,2.474076,144.565,0.9723575,0,0,3.576648,2.604291,2.474076,0,0,0,10.62527,0,0,0,14.00003,100,0.1731347,2.721484,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,4.361299,3.33,0,-1,0,3.33,88.87028,0,1.031299,1.467428,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.1731347,4.797429,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.841586,0.841586,0,-1,0,0.841586,160.054,0,0,0,1.346992,0.88588,0.841586,0,0,0.6065366,10.07939,0.461112,0,0.461112,13.86207,99.01456,0.1731151,0.9257446,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.04570675,0.04570675,0,-1,0,0.04570675,1793.507,0.6262167,0,0,0.8197536,0.04811236,0.04570675,0,0,0.1454246,10.49439,0.1454246,0,0.1454246,14.00003,100,0.173109,0.05027742,0.6558029,0,11.31415
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.7517663,0.7517663,0,-1,0,0.7517663,0,0,1.110223E-16,0,0,0.791333,0.7517663,0,0,0,10.62527,0,0.791333,-0.791333,13.16589,94.04189,0.173109,0.826943,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.389722,1.389722,0,-1,0,1.389722,0,0,2.220446E-16,0,0,1.462865,1.389722,0,0,0.8792589,9.833941,0,1.462865,-1.462865,11.62389,83.02765,0.173109,1.528694,0,0,9.833941
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.797317,1.797317,0,-1,0,1.797317,0,0,2.220446E-16,0,0,1.891913,1.797317,0,0,2.504665,8.371076,0,1.891913,-1.891913,9.629642,68.78303,0.173109,1.977049,0,0,8.371076
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,7.039636,3.33,0,-1,0,3.33,0,0,3.709635,4.413599,0,3.505263,3.33,0,0,4.606791,6.479163,0,3.505263,-3.505263,5.934771,42.39114,0.173109,7.743599,0,0,6.479163
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4104263,0.4104263,0,-1,0,0.4104263,0,0,0,0,0,0.4320277,0.4104263,0,0,8.501527,2.9739,0,0.4320277,-0.4320277,5.479374,39.13831,0.173109,0.451469,0,0,2.9739
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.8983517,0.8983517,0,-1,0,0.8983517,0,0,1.110223E-16,0,0,0.9456334,0.8983517,0,0,8.981558,2.541872,0,0.9456334,-0.9456334,4.482589,32.01843,0.173109,0.9881868,0,0,2.541872
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1832784,0.1832784,0,-1,0,0.1832784,0,0,0,0,0,0.1929246,0.1832784,0,0,10.03226,1.596239,0,0.1929246,-0.1929246,4.279228,30.56586,0.173109,0.2016062,0,0,1.596239
