Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2879739,0.2879739,0,-1,0,0.2879739,0,0,0,0,0,0.3031304,0.2879739,0,0,10.24662,1.403314,0,0.3031304,-0.3031304,3.959701,28.28352,0.173109,0.3167713,0,0,1.403314
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.3938135,0.3938135,0,-1,0,0.3938135,0,0,5.551115E-17,0,0,0.4145405,0.3938135,0,0,10.58343,1.100184,0,0.4145405,-0.4145405,3.522737,25.16236,0.173109,0.4331948,0,0,1.100184
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04403,0.6856431,0,0,0,3.522737,25.16236,0.173109,0,0,0,0.6856431
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.5464059,0.5464059,0,-1,0,0.5464059,0,0,1.110223E-16,0,0,0.5751641,0.5464059,0,0,11.04403,0.6856431,0,0.5751641,-0.5751641,2.916461,20.83182,0.173109,0.6010465,0,0,0.6856431
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.24154,1.24154,4.746803,0,1.460877,1.24154,0,0,0,0,0,0,0,3.505263,3.33,11.68311,0.110479,3.33,0,3.33,6.075576,43.39688,0.1732275,1.365694,0,5,0.110479
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.9041535,0.9041535,4.409417,0,1.368771,0.9041535,0,0,0,0,0,0,0,3.505263,3.33,8.353106,3.107479,3.33,0,3.33,9.234692,65.96195,0.1733209,0.9945689,0,5,3.107479
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.04831,1.04831,4.553573,0,1.408125,1.04831,38.8221,0,0,0,0.4069758,0,0,3.505263,3.33,5.023106,6.104479,3.736976,0,3.736976,12.7799,91.28481,0.1734075,1.153141,0.3255806,5,6.511455
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.82057,1.82057,0,0,0,1.82057,40.01008,0,0,0,0.7284117,1.91639,1.82057,0,0,1.28613,9.467757,0,1.187978,-1.187978,11.52766,82.34026,0.1734075,2.002628,0.5827293,0,10.19617
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3190845,0.3190845,0,-1,0,0.3190845,541.4078,0,0,0,1.727549,0.3358785,0.3190845,0,0,2.606106,8.279778,1.39167,0,1.39167,12.84791,91.77062,0.1733485,0.350993,1.382039,0,10.00733
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.9574953,0.9574953,0,-1,0,0.9574953,315.7581,0.8010439,0,0,3.023369,1.00789,0.9574953,0,0,1.214436,9.532282,1.214436,0,1.214436,14.00003,100,0.1732971,1.053245,2.418695,0,12.55565
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.115853,3.115853,0,-1,0,3.115853,107.3775,0.06587969,0,0.09743832,3.345725,3.279845,3.115853,0,0,0,10.62527,0,0,0,14.00003,100,0.1732971,3.427438,2.67658,0,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732971,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.45131,1.45131,0,-1,0,1.45131,189.5005,1.222545,0,0,2.75024,1.527695,1.45131,0,0,0,10.62527,0,0,0,14.00003,100,0.1732971,1.596441,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.8884089,0.8884089,0,-1,0,0.8884089,395.6201,2.579557,0,0,3.514725,0.9351673,0.8884089,0,0,0,10.62527,0,0,0,14.00003,100,0.1732971,0.9772498,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.032833,1.032833,0,-1,0,1.032833,225.1073,1.23779,0,0,2.324982,1.087193,1.032833,0,0,0,10.62527,0,0,0,14.00003,100,0.1732971,1.136116,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.803317,2.803317,0,-1,0,2.803317,23.64192,0,0,0,0.6627578,2.95086,2.803317,0,0,0,10.62527,0,2.288102,-2.288102,11.58816,82.77238,0.1732971,3.083648,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.8766787,0.8766787,0,-1,0,0.8766787,32.69598,0,0,0,0.2866387,0.9228197,0.8766787,0,0,2.542335,8.337173,0,0.636181,-0.636181,10.91756,77.98244,0.1732971,0.9643466,0.229311,0,8.623811
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.779842,2.779842,0,-1,0,2.779842,0,0,4.440892E-16,0,0,2.92615,2.779842,0,0,3.249203,7.700992,0,2.92615,-2.92615,7.833131,55.95082,0.1732971,3.057827,0,0,7.700992
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.006025,1.006025,0,-1,0,1.006025,0,0,0,0,0,1.058974,1.006025,0,0,6.500481,4.774842,0,1.058974,-1.058974,6.716875,47.97758,0.1732971,1.106627,0,0,4.774842
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.677118,3.715868,0,0,0,6.716875,47.97758,0.1732971,0,0,0,3.715868
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.155605,1.155605,0,-1,0,1.155605,0,0,0,0,0,1.216426,1.155605,0,0,7.677118,3.715868,0,1.216426,-1.216426,5.434649,38.81884,0.1732971,1.271165,0,0,3.715868
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.08543903,0.08543903,0,-1,0,0.08543903,0,0,1.387779E-17,0,0,0.08993582,0.08543903,0,0,9.028702,2.499442,0,0.08993582,-0.08993582,5.339849,38.1417,0.1732971,0.09398293,0,0,2.499442
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.31472,0.31472,0,-1,0,0.31472,0,0,5.551115E-17,0,0,0.3312843,0.31472,0,0,9.128631,2.409506,0,0.3312843,-0.3312843,4.990644,35.64738,0.1732971,0.346192,0,0,2.409506
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2080475,0.2080475,0,-1,0,0.2080475,0,0,2.775558E-17,0,0,0.2189973,0.2080475,0,0,9.496724,2.078222,0,0.2189973,-0.2189973,4.7598,33.99851,0.1732971,0.2288522,0,0,2.078222
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.740055,1.859225,0,0,0,4.7598,33.99851,0.1732971,0,0,0,1.859225
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01873354,0.01873354,0,-1,0,0.01873354,0,0,0,0,0,0.01971951,0.01873354,0,0,9.740055,1.859225,0,0.01971951,-0.01971951,4.739014,33.85004,0.1732971,0.02060689,0,0,1.859225
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.5911323,0.5911323,0,-1,0,0.5911323,0,0,0,0,0,0.6222445,0.5911323,0,0,9.761966,1.839505,0,0.6222445,-0.6222445,4.083111,29.16502,0.1732971,0.6502455,0,0,1.839505
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.3381274,0.3381274,0,-1,0,0.3381274,0,0,5.551115E-17,0,0,0.3559236,0.3381274,0,0,10.45335,1.217261,0,0.3559236,-0.3559236,3.707935,26.4852,0.1732971,0.3719401,0,0,1.217261
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.9717866,0.9717866,4.47705,0,1.387235,0.9717866,0,0,0,0,0,0,0,3.505263,3.33,10.84882,0.8613372,3.33,0,3.33,6.86705,49.05026,0.1733952,1.068965,0,5,0.8613372
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.7386793,0.7386793,4.243943,0,1.323596,0.7386793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.518819,3.858337,3.33,0,3.33,10.02617,71.61533,0.1734758,0.8125473,0,5,3.858337
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.685457,2.685457,5,0,1.53,2.685457,19.17228,0,0,0,0.5148634,0,0,2.314543,2.198816,4.188819,6.855337,2.713679,0,2.713679,12.60059,90.00402,0.1735684,2.954003,0.4118907,5,7.370201
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.470412,2.470412,0,0,0,2.470412,54.36654,0,0,0,1.343078,2.600434,2.470412,0,0,1.475139,9.297648,0,1.257356,-1.257356,11.27522,80.53711,0.1735684,2.717453,1.074462,0,10.64073
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.307962,1.307962,0,-1,0,1.307962,238.6378,0,0,0,3.121291,1.376802,1.307962,0,0,2.872202,8.040292,1.744489,0,1.744489,12.93019,92.35828,0.1734946,1.438758,2.497033,0,11.16158
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.347513,2.347513,0,-1,0,2.347513,171.4298,0.4255575,0,0,4.024337,2.471067,2.347513,0,0,1.127713,9.610332,1.127713,0,1.127713,14.00003,100,0.1734469,2.582265,3.21947,0,13.63467
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.290936,2.290936,0,-1,0,2.290936,147.972,0.9784324,0,0,3.389944,2.411512,2.290936,0,0,0,10.62527,0,0,0,14.00003,100,0.1734469,2.52003,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.78778,1.78778,0,-1,0,1.78778,190.4674,1.523265,0,0,3.405138,1.881874,1.78778,0,0,0,10.62527,0,0,0,14.00003,100,0.1734469,1.966558,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.941686,1.941686,0,-1,0,1.941686,142.7276,0.7274415,0,0,2.771321,2.04388,1.941686,0,0,0,10.62527,0,0,0,14.00003,100,0.1734469,2.135854,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.501614,1.501614,0,-1,0,1.501614,162.2423,0.8556064,0,0,2.436252,1.580646,1.501614,0,0,0,10.62527,0,0,0,14.00003,100,0.1734469,1.651775,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.909495,1.909495,0,-1,0,1.909495,136.975,0.6055369,0,0,2.615532,2.009995,1.909495,0,0,0,10.62527,0,0,0,14.00003,100,0.1734469,2.100445,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.724992,2.724992,0,-1,0,2.724992,49.95993,0,0,0,1.361404,2.868413,2.724992,0,0,0,10.62527,0,1.507009,-1.507009,12.4115,88.6534,0.1734469,2.997492,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,1.674454,9.118265,0.7476492,0,0.7476492,13.12078,93.7197,0.1734154,0,0.5981194,0,9.865914
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9268048,9.79115,0,0,0,13.12078,93.7197,0.1734154,0,0,0,9.79115
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.028192,2.028192,0,-1,0,2.028192,0,0,0,0,0,2.134938,2.028192,0,0,0.9268048,9.79115,0,2.134938,-2.134938,10.87036,77.64528,0.1734154,2.231011,0,0,9.79115
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,4.725161,3.33,0,-1,0,3.33,0,0,1.395161,1.867677,0,3.505263,3.33,0,0,3.298959,7.656211,0,3.505263,-3.505263,7.175489,51.25339,0.1734154,5.197678,0,0,7.656211
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.4167618,0.4167618,0,-1,0,0.4167618,0,0,5.551115E-17,0,0,0.4386967,0.4167618,0,0,7.193696,4.150948,0,0.4386967,-0.4386967,6.713062,47.95035,0.1734154,0.458438,0,0,4.150948
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.4593546,0.4593546,0,-1,0,0.4593546,0,0,5.551115E-17,0,0,0.4835311,0.4593546,0,0,7.681136,3.712251,0,0.4835311,-0.4835311,6.203376,44.30974,0.1734154,0.50529,0,0,3.712251
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.7867454,0.7867454,0,-1,0,0.7867454,0,0,1.110223E-16,0,0,0.828153,0.7867454,0,0,8.218393,3.22872,0,0.828153,-0.828153,5.330426,38.07439,0.1734154,0.8654199,0,0,3.22872
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.7189564,0.7189564,0,-1,0,0.7189564,0,0,1.110223E-16,0,0,0.7567962,0.7189564,0,0,9.138563,2.400567,0,0.7567962,-0.7567962,4.532692,32.37631,0.1734154,0.790852,0,0,2.400567
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.3588507,0.3588507,0,-1,0,0.3588507,0,0,0,0,0,0.3777376,0.3588507,0,0,9.979447,1.643771,0,0.3777376,-0.3777376,4.134522,29.53224,0.1734154,0.3947358,0,0,1.643771
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3165855,0.3165855,0,-1,0,0.3165855,0,0,5.551115E-17,0,0,0.3332479,0.3165855,0,0,10.39916,1.266034,0,0.3332479,-0.3332479,3.783248,27.02315,0.1734154,0.3482441,0,0,1.266034
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76943,0.9327857,0,0,0,3.783248,27.02315,0.1734154,0,0,0,0.9327857
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.09290846,0.09290846,0,-1,0,0.09290846,0,0,1.387779E-17,0,0,0.09779838,0.09290846,0,0,10.76943,0.9327857,0,0.09779838,-0.09779838,3.68016,26.2868,0.1734154,0.1021993,0,0,0.9327857
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1110406,0.1110406,0,0,0,0.1110406,0,0,1.387779E-17,0,0,0.1168848,0.1110406,0,0,10.8781,0.8349873,0,0.1168848,-0.1168848,3.556952,25.40675,0.1734154,0.1221447,0,0,0.8349873
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.4369393,0.4369393,0,0,0,0.4369393,0,0,5.551115E-17,0,0,0.4599361,0.4369393,0,0,11.00797,0.7181025,0,0.4599361,-0.4599361,3.072137,21.94379,0.1734154,0.4806332,0,0,0.7181025
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.9951849,0.9951849,4.500448,0,1.393622,0.9951849,90.18841,0,0,0,0.8975414,0,0,3.505263,3.33,11.51901,0.2581664,4.227541,0,4.227541,7.082735,50.59086,0.1734769,1.094703,0.7180331,5,1.155708
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,3.345588,3.345588,5,0,1.53,3.345588,67.24963,0,0,0,2.249896,0,0,1.654412,1.571692,7.291467,4.062953,3.821587,0,3.821587,10.70821,76.48707,0.1735922,3.680146,1.799917,5,6.312849
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.211335,3.211335,0,-1,0,3.211335,101.3203,0,0,0.2024683,3.253735,3.380352,3.211335,0,0,3.46988,7.502382,0,0.1266179,-0.1266179,10.57474,75.53373,0.1735922,3.532468,2.602988,0,10.75612
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.6879293,0.6879293,0,-1,0,0.6879293,626.1642,0,0,0,4.307567,0.7241362,0.6879293,0,0,3.610567,7.375764,3.583431,0,3.583431,13.97429,99.81612,0.1734412,0.7567223,3.446054,0,11.68333
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.776504,2.776504,0,-1,0,2.776504,174.9758,1.908437,0,0,4.858208,2.922635,2.776504,0,0,0.02713564,10.60085,0.02713564,0,0.02713564,14.00003,100,0.17344,3.054154,3.886566,0,15.45906
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.494836,1.494836,0,-1,0,1.494836,321.8902,3.23822,0,0,4.811732,1.573512,1.494836,0,0,0,10.62527,0,0,0,14.00003,100,0.17344,1.64432,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2000822,0.2000822,0,-1,0,0.2000822,2224.094,4.239403,0,0,4.450016,0.2106129,0.2000822,0,0,0,10.62527,0,0,0,14.00003,100,0.17344,0.2200904,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17344,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17344,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17344,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.989279,0.989279,0,-1,0,0.989279,92.42266,0,0,0,0.914318,1.041346,0.989279,0,0,0,10.62527,0,0.1270284,-0.1270284,13.86613,99.04358,0.17344,1.088207,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.7248873,0.7248873,0,-1,0,0.7248873,0,0,1.110223E-16,0,0,0.7630392,0.7248873,0,0,0.1411426,10.49825,0,0.7630392,-0.7630392,13.06181,93.29848,0.17344,0.797376,0,0,10.49825
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,3.529085,3.33,0,-1,0,3.33,0,0,0.199085,0.5519935,0,3.505263,3.33,0,0,0.988964,9.735207,0,3.505263,-3.505263,9.366942,66.9066,0.17344,3.881994,0,0,9.735207
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883701,6.229943,0,0,0,9.366942,66.9066,0.17344,0,0,0,6.229943
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.025916,1.025916,0,-1,0,1.025916,0,0,2.220446E-16,0,0,1.079911,1.025916,0,0,4.883701,6.229943,0,1.079911,-1.079911,8.228616,58.77571,0.17344,1.128507,0,0,6.229943
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1250952,0.1250952,0,-1,0,0.1250952,0,0,2.775558E-17,0,0,0.1316791,0.1250952,0,0,6.083602,5.150032,0,0.1316791,-0.1316791,8.089814,57.78427,0.17344,0.1376047,0,0,5.150032
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.04975537,0.04975537,0,-1,0,0.04975537,0,0,6.938894E-18,0,0,0.05237407,0.04975537,0,0,6.229912,5.018353,0,0.05237407,-0.05237407,8.034607,57.38993,0.17344,0.0547309,0,0,5.018353
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.288106,4.965979,0,0,0,8.034607,57.38993,0.17344,0,0,0,4.965979
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.229581,0.229581,0,-1,0,0.229581,0,0,2.775558E-17,0,0,0.2416642,0.229581,0,0,6.288106,4.965979,0,0.2416642,-0.2416642,7.779871,55.57039,0.17344,0.2525391,0,0,4.965979
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.556622,4.724315,0,0,0,7.779871,55.57039,0.17344,0,0,0,4.724315
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.556622,4.724315,0,0,0,7.779871,55.57039,0.17344,0,0,0,4.724315
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.3790779,0.3790779,0,-1,0,0.3790779,0,0,5.551115E-17,0,0,0.3990293,0.3790779,0,0,6.556622,4.724315,0,0.3990293,-0.3990293,7.359257,52.56601,0.17344,0.4169857,0,0,4.724315
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.434315,0.434315,0,0,0,0.434315,0,0,5.551115E-17,0,0,0.4571737,0.434315,0,0,6.999988,4.325285,0,0.4571737,-0.4571737,6.877353,49.12386,0.17344,0.4777465,0,0,4.325285
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.4398636,0.4398636,0,0,0,0.4398636,0,0,5.551115E-17,0,0,0.4630143,0.4398636,0,0,7.507958,3.868112,0,0.4630143,-0.4630143,6.389294,45.63772,0.17344,0.4838499,0,0,3.868112
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.9001009,0.9001009,0,0,0,0.9001009,122.3651,0,0,0,1.101409,0.9474747,0.9001009,0,0,8.022419,3.405097,0.1539346,0,0.1539346,6.535329,46.68082,0.1734335,0.9901111,0.8811274,0,4.506507
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,7.868484,3.543638,2.186308,0,2.186308,8.609443,61.4959,0.1733415,0,1.749046,0,5.729947
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1968871,0.1968871,0,-1,0,0.1968871,1495.951,0,0,0,2.945335,0.2072496,0.1968871,0,0,5.682176,5.511316,2.738085,0,2.738085,11.20702,80.04997,0.1732264,0.2165758,2.356268,0,8.456651
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.167938,1.167938,0,-1,0,1.167938,286.5637,0,0,0,3.346886,1.229408,1.167938,0,0,2.944091,7.975593,2.117478,0,2.117478,13.21583,94.39862,0.1731375,1.284732,2.677509,0,11.32248
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.13208,1.13208,0,-1,0,1.13208,269.2904,1.030306,0,0,3.048583,1.191663,1.13208,0,0,0.8266133,9.881322,0.8266133,0,0.8266133,14.00003,100,0.1731028,1.245288,2.438866,0,12.9299
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731028,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.963262,1.963262,0,-1,0,1.963262,164.4719,1.162424,0,0,3.229016,2.066592,1.963262,0,0,0,10.62527,0,0,0,14.00003,100,0.1731028,2.159589,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1864536,0.1864536,0,-1,0,0.1864536,2287.935,4.06967,0,0,4.265937,0.196267,0.1864536,0,0,0,10.62527,0,0,0,14.00003,100,0.1731028,0.205099,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.414266,1.414266,0,-1,0,1.414266,219.5993,1.617017,0,0,3.105718,1.488701,1.414266,0,0,0,10.62527,0,0,0,14.00003,100,0.1731028,1.555692,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.656354,2.656354,0,-1,0,2.656354,86.09041,0,0,0,2.286866,2.796162,2.656354,0,0,0,10.62527,0,0.509296,-0.509296,13.46318,96.1654,0.1731028,2.921989,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0.4417778,0,0,1.007662,0,0,0,0,0.5658844,10.11598,0.5658844,0,0.5658844,14.00003,100,0.1730791,0,0.8061298,0,11.12364
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1730791,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,4.777433,3.33,0,-1,0,3.33,0,0,1.447433,1.925177,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1730791,5.255177,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,4.241792,3.33,0,-1,0,3.33,0,0,0.9117919,1.335971,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1730791,4.665971,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,4.835925,3.33,0,-1,0,3.33,0,0,1.505925,1.989518,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1730791,5.319518,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1730791,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1905853,0.1040105,0,-1,0,0.1040105,0,0,0.08657483,0.1056334,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1730791,0.2096438,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.315066,0,0,-1,0,0,0,0,0.315066,0.3465725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730791,0.3465725,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.3880015,0,0,-1,0,0,0,0,0.3880015,0.4268016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730791,0.4268016,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.4448173,0,0,-1,0,0,0,0,0.4448173,0.489299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730791,0.489299,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.3502949,0,0,-1,0,0,0,0,0.3502949,0.3853244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730791,0.3853244,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.5059158,0,0,-1,0,0,0,0,0.5059158,0.5565073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730791,0.5565073,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.3906039,0.3906039,3.895867,0,1.228572,0.3906039,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731339,0.4296643,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.5207554,0.5207554,4.026019,0,1.264103,0.5207554,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1731981,0.5728309,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.9047687,0.9047687,4.410032,0,1.368939,0.9047687,94.03677,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1732547,0.9952455,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.102828,1.102828,0,0,0,1.102828,178.4603,0,0,0,1.96811,1.160872,1.102828,0,0,0.965045,9.756734,0.8072383,0,0.8072383,13.85032,98.93066,0.173221,1.213111,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1184913,0.1184913,0,-1,0,0.1184913,2194.855,2.318178,0,0,2.600712,0.1247277,0.1184913,0,0,0.1578067,10.48325,0.1578067,0,0.1578067,14.00003,100,0.1732143,0.1303404,2.08057,0,13.08396
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.099985,1.099985,0,-1,0,1.099985,344.9914,2.636976,0,0,3.794855,1.157879,1.099985,0,0,0,10.62527,0,0,0,14.00003,100,0.1732143,1.209984,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,3.62444,3.33,0,-1,0,3.33,126.3628,0.7026178,0.2944401,0.6568841,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1732143,3.986884,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.4993506,0.4993506,0,-1,0,0.4993506,955.5229,4.245778,0,0,4.77141,0.5256322,0.4993506,0,0,0,10.62527,0,0,0,14.00003,100,0.1732143,0.5492857,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.276329,2.276329,0,-1,0,2.276329,184.4356,1.802225,0,0,4.198361,2.396136,2.276329,0,0,0,10.62527,0,0,0,14.00003,100,0.1732143,2.503962,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.435442,2.435442,0,-1,0,2.435442,175.8876,1.720018,0,0,4.28364,2.563623,2.435442,0,0,0,10.62527,0,0,0,14.00003,100,0.1732143,2.678986,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,3.746058,3.33,0,-1,0,3.33,104.9625,0,0.4160578,0.7906636,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.1732143,4.120664,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.1732139,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732139,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.369625,0.369625,0,-1,0,0.369625,0,0,0,0,0,0.3890789,0.369625,0,0,0,10.62527,0,0.3890789,-0.3890789,13.5899,97.07054,0.1732139,0.4065875,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.099741,2.099741,0,-1,0,2.099741,0,0,4.440892E-16,0,0,2.210254,2.099741,0,0,0.4323099,10.2362,0,2.210254,-2.210254,11.26009,80.42906,0.1732139,2.309715,0,0,10.2362
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.64042,1.64042,0,-1,0,1.64042,0,0,2.220446E-16,0,0,1.726758,1.64042,0,0,2.888147,8.025942,0,1.726758,-1.726758,9.439929,67.42793,0.1732139,1.804462,0,0,8.025942
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.15817,0.15817,0,-1,0,0.15817,0,0,2.775558E-17,0,0,0.1664947,0.15817,0,0,4.806767,6.299184,0,0.1664947,-0.1664947,9.264428,66.17435,0.1732139,0.1739869,0,0,6.299184
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.4982678,0.4982678,0,-1,0,0.4982678,0,0,1.110223E-16,0,0,0.5244924,0.4982678,0,0,4.991761,6.132689,0,0.5244924,-0.5244924,8.711564,62.22533,0.1732139,0.5480946,0,0,6.132689
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1283056,0.1283056,0,-1,0,0.1283056,0,0,2.775558E-17,0,0,0.1350585,0.1283056,0,0,5.57453,5.608197,0,0.1350585,-0.1350585,8.5692,61.20845,0.1732139,0.1411361,0,0,5.608197
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.4827502,0.4827502,0,-1,0,0.4827502,0,0,0,0,0,0.5081581,0.4827502,0,0,5.724596,5.473138,0,0.5081581,-0.5081581,8.033554,57.38242,0.1732139,0.5310253,0,0,5.473138
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.7778079,0.7778079,0,-1,0,0.7778079,0,0,0,0,0,0.8187451,0.7778079,0,0,6.289216,4.96498,0,0.8187451,-0.8187451,7.170521,51.21791,0.1732139,0.8555887,0,0,4.96498
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.6111718,0.6111718,0,-1,0,0.6111718,0,0,1.110223E-16,0,0,0.6433387,0.6111718,0,0,7.198932,4.146235,0,0.6433387,-0.6433387,6.492383,46.37407,0.1732139,0.672289,0,0,4.146235
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2890067,0.2890067,0,-1,0,0.2890067,0,0,0,0,0,0.3042176,0.2890067,0,0,7.913753,3.502896,0,0.3042176,-0.3042176,6.171709,44.08355,0.1732139,0.3179074,0,0,3.502896
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.5286443,0.5286443,0,-1,0,0.5286443,0,0,1.110223E-16,0,0,0.5564676,0.5286443,0,0,8.251773,3.198679,0,0.5564676,-0.5564676,5.585141,39.89378,0.1732139,0.5815086,0,0,3.198679
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2999642,0.2999642,0,0,0,0.2999642,0,0,0,0,0,0.3157518,0.2999642,0,0,8.87007,2.642211,0,0.3157518,-0.3157518,5.252309,37.51642,0.1732139,0.3299607,0,0,2.642211
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.3948388,0.3948388,0,0,0,0.3948388,0,0,5.551115E-17,0,0,0.4156197,0.3948388,0,0,9.220905,2.326459,0,0.4156197,-0.4156197,4.814208,34.38713,0.1732139,0.4343226,0,0,2.326459
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.992912,1.992912,4.964558,0,1.520324,1.992912,43.54097,0,0,0,0.8677331,0,0,2.971646,2.823064,9.682705,1.91084,3.690797,0,3.690797,8.315605,59.39706,0.1733316,2.192203,0.6941865,5,2.778573
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.008156,2.008156,5,0,1.53,2.008156,114.9704,0,0,0,2.308785,0,0,2.991844,2.842252,5.991908,5.232557,5.151037,0,5.151037,13.20231,94.30201,0.1733905,2.208972,1.847028,5,7.541342
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.465095,1.465095,0,-1,0,1.465095,237.3955,1.094993,0,0,3.478069,1.542205,1.465095,0,0,0.840871,9.86849,0.840871,0,0.840871,14.00003,100,0.1733554,1.611604,2.782455,0,13.34656
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.17474,1.17474,0,-1,0,1.17474,341.5807,2.776116,0,0,4.012684,1.236568,1.17474,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,1.292214,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1140424,0.1140424,0,-1,0,0.1140424,3668.227,4.063289,0,0,4.183334,0.1200446,0.1140424,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,0.1254466,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.293424,2.293424,0,-1,0,2.293424,202.1382,2.221755,0,0,4.635886,2.41413,2.293424,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,2.522766,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,3.466589,3.33,0,-1,0,3.33,136.2075,1.030446,0.1365895,0.4832484,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,3.813248,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.274019,2.274019,0,-1,0,2.274019,175.3045,1.592753,0,0,3.986457,2.393704,2.274019,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,2.501421,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,2.89545,2.89545,0,-1,0,2.89545,123.1743,0.5186074,0,0,3.56645,3.047842,2.89545,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,3.184995,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.6588249,0.6588249,0,-1,0,0.6588249,163.4178,0.3831373,0,0,1.076637,0.6934999,0.6588249,0,0,0,10.62527,0,0,0,14.00003,100,0.1733554,0.7247074,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.3678188,0.3678188,0,-1,0,0.3678188,0,0,5.551115E-17,0,0,0.3871777,0.3678188,0,0,0,10.62527,0,0.3871777,-0.3871777,13.59191,97.08485,0.1733554,0.4046007,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.490535,2.490535,0,-1,0,2.490535,0,0,4.440892E-16,0,0,2.621616,2.490535,0,0,0.4301974,10.2381,0,2.621616,-2.621616,10.82848,77.34614,0.1733554,2.739589,0,0,10.2381
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.943902,1.943902,0,-1,0,1.943902,0,0,0,0,0,2.046212,1.943902,0,0,3.343104,7.61648,0,2.046212,-2.046212,8.671584,61.93976,0.1733554,2.138292,0,0,7.61648
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.7851198,0.7851198,0,-1,0,0.7851198,0,0,1.110223E-16,0,0,0.8264419,0.7851198,0,0,5.616673,5.570268,0,0.8264419,-0.8264419,7.800437,55.7173,0.1733554,0.8636318,0,0,5.570268
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2433007,0.2433007,0,-1,0,0.2433007,0,0,5.551115E-17,0,0,0.256106,0.2433007,0,0,6.534942,4.743826,0,0.256106,-0.256106,7.530478,53.78902,0.1733554,0.2676308,0,0,4.743826
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2933346,0.2933346,0,-1,0,0.2933346,0,0,5.551115E-17,0,0,0.3087732,0.2933346,0,0,6.819504,4.48772,0,0.3087732,-0.3087732,7.205002,51.4642,0.1733554,0.322668,0,0,4.48772
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.58491,0.58491,0,-1,0,0.58491,0,0,0,0,0,0.6156947,0.58491,0,0,7.162586,4.178947,0,0.6156947,-0.6156947,6.556003,46.8285,0.1733554,0.643401,0,0,4.178947
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.658922,0.658922,0,-1,0,0.658922,0,0,1.110223E-16,0,0,0.6936021,0.658922,0,0,7.846691,3.563252,0,0.6936021,-0.6936021,5.824883,41.60622,0.1733554,0.7248142,0,0,3.563252
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.06538,1.06538,0,-1,0,1.06538,0,0,2.220446E-16,0,0,1.121452,1.06538,0,0,8.61736,2.86965,0,1.121452,-1.121452,4.642768,33.16256,0.1733554,1.171918,0,0,2.86965
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.9936072,0.9936072,0,-1,0,0.9936072,0,0,0,0,0,1.045902,0.9936072,0,0,9.863419,1.748198,0,1.045902,-1.045902,3.54029,25.28773,0.1733554,1.092968,0,0,1.748198
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.8321177,0.6671805,0,-1,0,0.6671805,0,0,0.1649371,0.2481489,0,0.7022953,0.6671805,0,0,11.02553,0.7022953,0,0.7022953,-0.7022953,2.800006,20,0.1733554,0.9153295,0,0,0.7022953
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.5060837,0.5060837,4.011347,0,1.260098,0.5060837,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1734181,0.5566921,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.4689091,0.4689091,3.974172,0,1.249949,0.4689091,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.173478,0.5158001,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.857296,1.857296,4.893779,0,1.501002,1.857296,58.02078,0,0,0,1.077618,0,0,3.036483,2.884658,5.14586,5.994,3.962276,0,3.962276,12.87718,91.97968,0.1735785,2.043026,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.391325,3.391325,2.510159,0,0.8502733,3.391325,62.25081,2.220446E-16,0,0,2.111127,0.9275433,0.8811662,0,0,1.183584,9.560049,1.183584,0,1.183584,14.00003,100,0.1736111,3.730457,1.688902,5,11.67118
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.185408,3.185408,0,-1,0,3.185408,73.27118,0,0,0.1739488,2.333986,3.353061,3.185408,0,0,0,10.62527,0,1.019075,-1.019075,12.92583,92.32716,0.1736111,3.503949,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.674971,2.674971,0,-1,0,2.674971,112.4106,0,0,0,3.006952,2.815759,2.674971,0,0,1.132306,9.606199,0.1911922,0,0.1911922,13.10721,93.62274,0.1736031,2.942469,2.405561,0,12.61315
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.452862,3.33,0,-1,0,3.33,87.20867,0,0.1228618,0.468148,2.904049,3.505263,3.33,0,0,0.9411133,9.778273,0,0.6012143,-0.6012143,12.47347,89.09606,0.1736031,3.798148,2.323239,0,12.68232
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.9743457,0.9743457,0,-1,0,0.9743457,376.4036,1.032716,0,0,3.667472,1.025627,0.9743457,0,0,1.609129,9.177058,1.609129,0,1.609129,14.00003,100,0.173536,1.07178,2.933977,0,12.84453
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.768486,1.768486,0,-1,0,1.768486,168.3864,1.116325,0,0,2.977889,1.861564,1.768486,0,0,0,10.62527,0,0,0,14.00003,100,0.173536,1.945334,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.119853,2.119853,0,-1,0,2.119853,150.6268,0.9616423,0,0,3.193067,2.231425,2.119853,0,0,0,10.62527,0,0,0,14.00003,100,0.173536,2.331839,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.517878,1.517878,0,-1,0,1.517878,220.2725,1.745702,0,0,3.343469,1.597767,1.517878,0,0,0,10.62527,0,0,0,14.00003,100,0.173536,1.669666,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.039423,3.039423,0,-1,0,3.039423,74.65551,0,0,0.01336483,2.269096,3.199392,3.039423,0,0,0,10.62527,0,0.9302958,-0.9302958,13.01941,92.9956,0.173536,3.343365,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.061804,2.061804,0,-1,0,2.061804,46.88128,0,4.440892E-16,0,0.9666002,2.17032,2.061804,0,0,1.033662,9.694979,0,1.20372,-1.20372,11.75058,83.93253,0.173536,2.267984,0.7732801,0,10.66158
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.116455,2.116455,0,-1,0,2.116455,0,0,4.440892E-16,0,0,2.227847,2.116455,0,0,2.371129,8.491259,0,2.227847,-2.227847,9.402221,67.15858,0.173536,2.3281,0,0,8.491259
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,5.64113,3.33,0,-1,0,3.33,0,0,2.311131,2.875244,0,3.505263,3.33,0,0,4.846514,6.263412,0,3.505263,-3.505263,5.707349,40.7667,0.173536,6.205244,0,0,6.263412
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.136882,2.620241,0,-1,0,2.620241,0,0,0.5166415,0.8303297,0,2.758148,2.620241,0,0,8.741251,2.758148,0,2.758148,-2.758148,2.800006,20,0.173536,3.450571,0,0,2.758148
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.090564,0,0,-1,0,0,0,0,4.090564,4.49962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,4.49962,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2779047,0,0,-1,0,0,0,0,0.2779047,0.3056952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.3056952,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2025634,0,0,-1,0,0,0,0,0.2025634,0.2228198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.2228198,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0853499,0,0,-1,0,0,0,0,0.0853499,0.09388489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.09388489,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.5718686,0,0,-1,0,0,0,0,0.5718686,0.6290554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.6290554,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2588499,0,0,-1,0,0,0,0,0.2588499,0.2847349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.2847349,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.04278339,0,0,-1,0,0,0,0,0.04278339,0.04706173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.04706173,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.6934724,0,0,-1,0,0,0,0,0.6934724,0.7628196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.173536,0.7628196,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.372421,0.372421,3.877684,0,1.223608,0.372421,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1735886,0.4096631,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1337518,0.1337518,3.639015,0,1.158451,0.1337518,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1736238,0.147127,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.165481,1.165481,4.670744,0,1.440113,1.165481,33.74105,4.440892E-16,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.1737175,1.282029,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.6066269,0.6066269,0,0,0,0.6066269,139.0257,0,0,0,0.8433675,0.6385546,0.6066269,0,0,1.422615,9.344921,0.2048129,0,0.2048129,12.84472,91.74782,0.173709,0.6672896,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.591789,1.591789,0,-1,0,1.591789,133.5273,0,0,0,2.125473,1.675568,1.591789,0,0,1.217802,9.529252,0.4499051,0,0.4499051,13.27154,94.7965,0.1736903,1.750968,1.700378,0,11.65473
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.066137,2.066137,0,-1,0,2.066137,128.9308,0,0,0,2.663887,2.174881,2.066137,0,0,0.7678967,9.934167,0.489006,0,0.489006,13.73545,98.11015,0.1736699,2.27275,2.131109,0,12.59805
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,2.949806,0,0,3.228696,0,0,0,0,0.2788908,10.37427,0.2788908,0,0.2788908,14.00003,100,0.1736583,0,2.582957,0,13.60297
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.178934,1.178934,0,-1,0,1.178934,336.1845,2.722409,0,0,3.963392,1.240983,1.178934,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,1.296827,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.527337,1.527337,0,-1,0,1.527337,219.5703,1.745855,0,0,3.353579,1.607723,1.527337,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,1.680071,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.3397312,0.3397312,0,-1,0,0.3397312,738.9396,2.152797,0,0,2.510408,0.3576118,0.3397312,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,0.3737043,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.469493,2.469493,0,-1,0,2.469493,119.6269,0.3547119,0,0,2.954178,2.599466,2.469493,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,2.716442,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.08041397,0.08041397,0,-1,0,0.08041397,1724.958,1.302461,0,0,1.387107,0.08464628,0.08041397,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,0.08845536,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2939455,0.2939455,0,-1,0,0.2939455,176.7169,0.210035,0,0,0.5194513,0.3094163,0.2939455,0,0,0,10.62527,0,0,0,14.00003,100,0.1736583,0.32334,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.243526,2.243526,0,-1,0,2.243526,0,0,4.440892E-16,0,0,2.361607,2.243526,0,0,0,10.62527,0,2.361607,-2.361607,11.51068,82.21895,0.1736583,2.467879,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.274385,2.274385,0,-1,0,2.274385,0,0,0,0,0,2.394089,2.274385,0,0,2.624008,8.263667,0,2.394089,-2.394089,8.987084,64.19333,0.1736583,2.501823,0,0,8.263667
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.535036,2.535036,0,-1,0,2.535036,0,0,0,0,0,2.668459,2.535036,0,0,5.284107,5.869578,0,2.668459,-2.668459,6.174281,44.10192,0.1736583,2.78854,0,0,5.869578
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.902163,0.902163,0,-1,0,0.902163,0,0,1.110223E-16,0,0,0.9496453,0.902163,0,0,8.249062,3.201119,0,0.9496453,-0.9496453,5.173267,36.95184,0.1736583,0.9923794,0,0,3.201119
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.7497714,0.7497714,0,-1,0,0.7497714,0,0,1.110223E-16,0,0,0.789233,0.7497714,0,0,9.304223,2.251474,0,0.789233,-0.789233,4.341342,31.00953,0.1736583,0.8247485,0,0,2.251474
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1999704,0.1999704,0,-1,0,0.1999704,0,0,2.775558E-17,0,0,0.2104951,0.1999704,0,0,10.18115,1.462241,0,0.2104951,-0.2104951,4.119461,29.42466,0.1736583,0.2199674,0,0,1.462241
