Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.904723,0.904723,0,-1,0,0.904723,0,0,1.110223E-16,0,0,0.95234,0.904723,0,0,0,10.62527,0,0.95234,-0.95234,12.99617,92.82963,0,0.9951953,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.664196,1.664196,0,-1,0,1.664196,0,0,2.220446E-16,0,0,1.751786,1.664196,0,0,1.058156,9.672935,0,1.751786,-1.751786,11.14963,79.64005,0,1.830616,0,0,9.672935
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.681009,1.681009,0,-1,0,1.681009,0,0,2.220446E-16,0,0,1.769484,1.681009,0,0,3.004584,7.921148,0,1.769484,-1.769484,9.28443,66.31722,0,1.84911,0,0,7.921148
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.535702,1.535702,0,0,0,1.535702,0,0,2.220446E-16,0,0,1.616528,1.535702,0,0,4.970677,6.151665,0,1.616528,-1.616528,7.58046,54.14603,0,1.689272,0,0,6.151665
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5175589,0.5175589,0,0,0,0.5175589,0,0,0,0,0,0.5447988,0.5175589,0,0,6.766819,4.535137,0,0.5447988,-0.5447988,7.006191,50.04412,0,0.5693147,0,0,4.535137
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.585366,1.585366,0,0,0,1.585366,18.60727,0,2.220446E-16,0,0.2949933,1.668806,1.585366,0,0,7.372151,3.990338,0,1.373813,-1.373813,5.558065,39.70039,0,1.743903,0.2359947,0,4.285331
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.624605,1.624605,0,0,0,1.624605,40.74837,0,0,0,0.6620001,1.710111,1.624605,0,0,8.89861,2.616525,0,1.048111,-1.048111,4.453259,31.80893,0,1.787066,0.5296,0,3.278525
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.372642,2.716421,0,-1,0,2.716421,47.5249,0,0.6562202,1.974627,1.290977,2.859391,2.716421,0,0,10.06318,1.568414,0,1.568414,-1.568414,2.800006,20,0,3.709906,1.032781,0,2.859391
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.015193,0.298875,0,-1,0,0.298875,105.2632,0,0.7163181,1.056937,0.3146052,0.3146052,0.298875,0,0,11.80586,0,0,0,0,2.800006,20,0,1.116712,0.2516842,0,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.085334,0.2418206,0,-1,0,0.2418206,105.2632,0,3.843513,4.445503,0.254548,0.254548,0.2418206,0,0,11.80586,0,0,0,0,2.800006,20,0,4.493867,0.2036384,0,0.254548
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.544319,1.313696,0,-1,0,1.313696,105.2632,0,2.230623,3.636012,1.382838,1.382838,1.313696,0,0,11.80586,0,0,0,0,2.800006,20,0,3.898751,1.106271,0,1.382838
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.690939,1.1607,0,-1,0,1.1607,105.2632,0,1.530239,2.727893,1.221789,1.221789,1.1607,0,0,11.80586,0,0,0,0,2.800006,20,0,2.960033,0.9774314,0,1.221789
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.63469,0.4916439,0,-1,0,0.4916439,105.2632,0,1.143046,1.69983,0.5175199,0.5175199,0.4916439,0,0,11.80586,0,0,0,0,2.800006,20,0,1.798159,0.4140159,0,0.5175199
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,11.80586,0,0.2932698,0,0.2932698,3.078226,21.98728,0,0,0.2346158,0,0.2932698
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.185564,0.800131,0,-1,0,0.800131,72.2757,0,1.385432,2.043497,0.5783004,0.8422432,0.800131,0,0,11.51259,0.2639428,0,0.2639428,-0.2639428,2.800006,20,0,2.40412,0.4626403,0,0.8422432
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,11.80586,0,0.3042051,0,0.3042051,3.0886,22.06138,0,0,0.2433641,0,0.3042051
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.625283,0.2600954,0,-1,0,0.2600954,0,0,2.365187,2.627716,0,0.2737846,0.2600954,0,0,11.50165,0.2737846,0,0.2737846,-0.2737846,2.800006,20,0,2.887811,0,0,0.2737846
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.630646,0,0,-1,0,0,0,0,3.630646,3.993711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.993711,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.06444,0,0,-1,0,0,0,0,5.06444,5.570884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,5.570884,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.985891,0,0,-1,0,0,0,0,5.985891,6.584481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,6.584481,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.07339948,0,0,-1,0,0,0,0,0.07339948,0.08073942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.08073942,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.304443,0,0,-1,0,0,0,0,0.304443,0.3348873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3348873,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.9310932,0,0,-1,0,0,0,0,0.9310932,1.024202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.024202,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.383932,0,0,-1,0,0,0,0,0.383932,0.4223252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4223252,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.353742,0,0,-1,0,0,0,0,1.353742,1.489116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.489116,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2202927,0.2202927,3.725556,0,1.182077,0.2202927,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911963,0.242322,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1977293,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.036317,1.036317,4.54158,0,1.404851,1.036317,43.49083,4.440892E-16,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2204586,1.139949,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.6861458,0.6861458,0,0,0,0.6861458,181.8041,0,0,0,1.247441,0.7222587,0.6861458,0,0,1.365157,9.396632,0.5251827,0,0.5251827,13.20316,94.30808,0.2104458,0.7547604,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.8090562,0.8090562,0,-1,0,0.8090562,284.3075,0.6085946,0,0,2.300207,0.851638,0.8090562,0,0,0.8399746,9.869297,0.8399746,0,0.8399746,14.00003,100,0.1961941,0.8899618,1.840166,0,12.1695
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.196506,2.196506,0,-1,0,2.196506,228.1883,2.700058,0,0,5.012169,2.312111,2.196506,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,2.416157,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,3.991201,3.33,0,-1,0,3.33,137.6938,1.079941,0.6612008,1.060321,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,4.390321,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,3.857086,3.33,0,-1,0,3.33,136.0367,1.024758,0.5270864,0.9127951,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,4.242795,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.022608,1.022608,0,-1,0,1.022608,315.2309,2.147148,0,0,3.223578,1.07643,1.022608,0,0,0,10.62527,0,0,0,14.00003,100,0.1961941,1.124869,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.383658,2.383658,0,-1,0,2.383658,51.93607,0,0,0,1.237978,2.509114,2.383658,0,0,0,10.62527,0,1.271135,-1.271135,12.66013,90.42934,0.1961941,2.622024,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.350719,3.33,0,-1,0,3.33,27.73515,0,0.02071933,0.3557913,0.9235804,3.505263,3.33,0,0,1.412373,9.354138,0,2.581683,-2.581683,9.938801,70.99129,0.1961941,3.685791,0.7388644,0,10.27772
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280909,6.772456,0,0,0,9.938801,70.99129,0.1961941,0,0,0,6.772456
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.02855,1.02855,0,-1,0,1.02855,0,0,0,0,0,1.082684,1.02855,0,0,4.280909,6.772456,0,1.082684,-1.082684,8.797552,62.83953,0.1961941,1.131405,0,0,6.772456
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.708471,2.708471,0,-1,0,2.708471,0,0,4.440892E-16,0,0,2.851022,2.708471,0,0,5.483891,5.689772,0,2.851022,-2.851022,5.792311,41.37357,0.1961941,2.979318,0,0,5.689772
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.651693,2.83875,0,0,0,5.792311,41.37357,0.1961941,0,0,0,2.83875
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.651693,2.83875,0,0,0,5.792311,41.37357,0.1961941,0,0,0,2.83875
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.7925371,0.7925371,0,-1,0,0.7925371,0,0,1.110223E-16,0,0,0.8342496,0.7925371,0,0,8.651693,2.83875,0,0.8342496,-0.8342496,4.912935,35.09232,0.1961941,0.8717908,0,0,2.83875
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.9667099,0.9667099,0,-1,0,0.9667099,0,0,1.110223E-16,0,0,1.017589,0.9667099,0,0,9.578637,2.004501,0,1.017589,-1.017589,3.840301,27.43067,0.1961941,1.063381,0,0,2.004501
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1031065,0.1031065,0,-1,0,0.1031065,0,0,0,0,0,0.1085332,0.1031065,0,0,10.70929,0.9869112,0,0.1085332,-0.1085332,3.725897,26.6135,0.1961941,0.1134172,0,0,0.9869112
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2563585,0.2563585,0,-1,0,0.2563585,0,0,0,0,0,0.2698511,0.2563585,0,0,10.82988,0.878378,0,0.2698511,-0.2698511,3.441449,24.58173,0.1961941,0.2819943,0,0,0.878378
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.395621,0.5781006,0,-1,0,0.5781006,0,0,0.8175206,0.9570827,0,0.608527,0.5781006,0,0,11.12972,0.608527,0,0.608527,-0.608527,2.800006,20,0.1961941,1.535183,0,0,0.608527
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.9670605,0,0,-1,0,0,0,0,0.9670605,1.063767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1961941,1.063767,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.464908,1.464908,4.970171,0,1.521857,1.464908,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222494,1.611399,0,5,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.5673416,0.5673416,4.072605,0,1.276821,0.5673416,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2283396,0.6240757,0,5,2.997
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,5.14586,5.994,4.309195,0,4.309195,13.2063,94.33051,0.2155099,0,0.7833562,5,6.973195
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.205701,2.205701,0,0,0,2.205701,91.90244,0,0,0,2.027093,2.321791,2.205701,0,0,0.836665,9.872275,0,0.2946974,-0.2946974,12.89566,92.11167,0.2155099,2.426271,1.621675,0,11.89937
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.948121,2.948121,0,-1,0,2.948121,101.2971,0,0,0,2.98636,3.103285,2.948121,0,0,1.164106,9.577579,0,0.116925,-0.116925,12.77241,91.23132,0.2155099,3.242933,2.389088,0,12.56394
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.976899,1.976899,0,-1,0,1.976899,216.1987,0.8990594,0,0,4.274028,2.080946,1.976899,0,0,1.294023,9.460653,1.294023,0,1.294023,14.00003,100,0.2042041,2.174588,3.419223,0,13.73468
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,5.643615,3.33,0,-1,0,3.33,153.066,1.591835,2.313615,2.877977,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2042041,6.207977,4.077679,0,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.208903,1.208903,0,-1,0,1.208903,443.7749,4.092278,0,0,5.364808,1.272529,1.208903,0,0,0,10.62527,0,0,0,14.00003,100,0.2042041,1.329793,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.985115,1.985115,0,-1,0,1.985115,263.2296,3.135815,0,0,5.225409,2.089594,1.985115,0,0,0,10.62527,0,0,0,14.00003,100,0.2042041,2.183626,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.255617,1.255617,0,-1,0,1.255617,367.863,3.29725,0,0,4.618952,1.321703,1.255617,0,0,0,10.62527,0,0,0,14.00003,100,0.2042041,1.381179,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.476006,3.33,0,-1,0,3.33,103.9371,0,0.1460057,0.4936063,3.461106,3.505263,3.33,0,0,0,10.62527,0,0.04415685,-0.04415685,13.95348,99.66753,0.2042041,3.823606,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.945068,2.945068,0,-1,0,2.945068,78.88892,0,0,0,2.323333,3.100072,2.945068,0,0,0.04906317,10.58112,0,0.7767394,-0.7767394,13.13473,93.8193,0.2042041,3.239575,1.858666,0,12.90445
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.058571,3.33,0,-1,0,3.33,31.77161,0,3.728571,4.434429,1.057995,3.505263,3.33,0,0,0.9121069,9.804378,0,2.447268,-2.447268,10.55508,75.39328,0.2042041,7.764429,0.8463957,0,10.86237
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.071359,3.33,0,-1,0,3.33,0,0,0.7413586,1.148494,0,3.505263,3.33,0,0,3.631294,7.35711,0,3.505263,-3.505263,6.860208,49.00139,0.2042041,4.478495,0,0,7.35711
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.526031,3.851846,0,0,0,6.860208,49.00139,0.2042041,0,0,0,3.851846
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.998121,3.33,0,-1,0,3.33,0,0,0.6681209,1.067933,0,3.505263,3.33,0,0,7.526031,3.851846,0,3.505263,-3.505263,3.165336,22.6095,0.2042041,4.397933,0,0,3.851846
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.409641,0.3292539,0,-1,0,0.3292539,0,0,4.080387,4.521351,0,0.3465831,0.3292539,0,0,11.42077,0.3465831,0,0.3465831,-0.3465831,2.800006,20,0.2042041,4.850605,0,0,0.3465831
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.562167,0,0,-1,0,0,0,0,1.562167,1.718384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,1.718384,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.017465,0,0,-1,0,0,0,0,1.017465,1.119212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,1.119212,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.375598,0,0,-1,0,0,0,0,0.375598,0.4131578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,0.4131578,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.400613,0,0,-1,0,0,0,0,1.400613,1.540675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,1.540675,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.210924,0,0,-1,0,0,0,0,1.210924,1.332017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,1.332017,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2488132,0,0,-1,0,0,0,0,0.2488132,0.2736945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,0.2736945,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.009160945,0,0,-1,0,0,0,0,0.009160945,0.01007704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042041,0.01007704,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.5669156,0.5669156,4.072179,0,1.276705,0.5669156,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2104928,0.6236072,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.9613539,0.9613539,4.466617,0,1.384386,0.9613539,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2192638,1.057489,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2163258,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05038626,0.05038626,0,0,0,0.05038626,1841.4,0,0,0,0.9278123,0.05303817,0.05038626,0,0,1.558062,9.223019,0.8747742,0,0.8747742,13.3518,95.36984,0.2110383,0.05542488,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.222222,0,0,1.905509,0,0,0,0,0.6832877,10.01031,0.6832877,0,0.6832877,14.00003,100,0.2070846,0,1.524408,0,11.91582
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,6.52258,3.33,0,-1,0,3.33,43.34858,4.440892E-16,3.19258,3.844838,1.443508,3.505263,3.33,0,0,0,10.62527,0,2.061755,-2.061755,11.82675,84.47659,0.2070846,7.174838,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.808552,2.808552,0,-1,0,2.808552,19.39676,0,0,0,0.5447679,2.956371,2.808552,0,0,2.290839,8.563519,0,2.411602,-2.411602,9.284695,66.31911,0.2070846,3.089407,0.4358144,0,9.108287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.7319363,0.7319363,0,-1,0,0.7319363,195.6189,0,0,0,1.431805,0.7704592,0.7319363,0,0,4.970398,6.151916,0.6613463,0,0.6613463,9.912103,70.80059,0.2033965,0.8051299,1.145444,0,7.583722
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.30417,2.30417,0,-1,0,2.30417,108.7479,0,0,0,2.505738,2.425442,2.30417,0,0,4.309052,6.747128,0.08029535,0,0.08029535,9.988277,71.3447,0.2029576,2.534587,2.00459,0,9.252866
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.115674,3.115674,0,-1,0,3.115674,17.7713,0,0,0.0972409,0.5536957,3.279656,3.115674,0,0,4.228756,6.819394,0,2.725961,-2.725961,7.114863,50.82035,0.2029576,3.427241,0.4429566,0,7.373089
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.9596338,0.9596338,0,-1,0,0.9596338,69.11249,0,0,0,0.6632267,1.010141,0.9596338,0,0,7.257601,4.093433,0,0.3469141,-0.3469141,6.749183,48.20835,0.2029576,1.055597,0.5305814,0,4.75666
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,7.643062,3.746519,0.4227231,0,0.4227231,7.150214,51.07285,0.2006781,0,0.3381785,0,4.169242
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.8713065,0.8713065,0,-1,0,0.8713065,28.45691,0,0,0,0.2479469,0.9171647,0.8713065,0,0,7.220338,4.12697,0,0.6692178,-0.6692178,6.444796,46.03417,0.2006781,0.9584371,0.1983575,0,4.374917
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.194694,3.284864,0,-1,0,3.284864,0,0,1.90983,2.429299,0,3.457752,3.284864,0,0,7.963913,3.457752,0,3.457752,-3.457752,2.800006,20,0.2006781,5.714163,0,0,3.457752
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.201629,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.201629,3.521792,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,3.521792,0,0,4.213E-16
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.7578374,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7578374,0.8336211,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.8336211,0,0,4.213E-16
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.767918,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.767918,4.14471,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,4.14471,0,0,4.213E-16
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.8243967,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8243967,0.9068363,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.9068363,0,0,4.213E-16
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.8256088,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8256088,0.9081697,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.9081697,0,0,4.213E-16
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.08345047,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.08345047,0.09179552,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.09179552,0,0,4.213E-16
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6190749,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6190749,0.6809825,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.6809825,0,0,4.213E-16
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4077578,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4077578,0.4485335,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.4485335,0,0,4.213E-16
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.610268,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.610268,1.771294,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,1.771294,0,0,4.213E-16
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2488603,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2488603,0.2737463,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2006781,0.2737463,0,0,4.213E-16
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.400329,1.400329,4.905592,0,1.504227,1.400329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2103201,1.540362,0,5,4.213E-16
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2684029,0.2684029,3.773666,0,1.195211,0.2684029,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2117908,0.2952432,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.2096589,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.0767,2.0767,0,0,0,2.0767,40.19521,0,0,0,0.8347338,2.186,2.0767,0,0,1.432535,9.335992,0,1.351266,-1.351266,11.21665,80.11874,0.2096589,2.28437,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.926293,1.926293,0,-1,0,1.926293,48.12366,0,0,0,0.9270027,2.027677,1.926293,0,0,2.933942,7.984726,0,1.100674,-1.100674,10.05643,71.83153,0.2096589,2.118922,0.7416022,0,8.911729
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.336925,1.336925,0,-1,0,1.336925,109.6693,0,0,0,1.466196,1.407289,1.336925,0,0,4.156913,6.884052,0.05890707,0,0.05890707,10.11232,72.2307,0.209402,1.470617,1.172957,0,8.350249
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3021518,0.3021518,0,-1,0,0.3021518,427.1303,0,0,0,1.290582,0.3180546,0.3021518,0,0,4.098006,6.937069,0.9725274,0,0.9725274,11.03494,78.82083,0.2052494,0.332367,1.032466,0,8.227651
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,0,0,0,2.080709,0,0,0,0,3.125479,7.812344,2.080709,0,2.080709,13.00887,92.92033,0.1968956,0,1.664567,0,9.893052
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.562529,3.33,0,-1,0,3.33,12.04185,0,1.232529,1.688782,0.4009935,3.505263,3.33,0,0,1.04477,9.684981,0,3.10427,-3.10427,9.736685,69.54761,0.1968956,5.018782,0.3207948,0,10.08597
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,4.493958,6.580711,1.314253,0,1.314253,10.98349,78.45338,0.1919607,0,1.051403,0,7.894965
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,5.965718,3.33,0,-1,0,3.33,41.58257,0,2.635718,3.23229,1.3847,3.505263,3.33,0,0,3.179705,7.763539,0,2.120564,-2.120564,8.748224,62.48719,0.1919607,6.56229,1.10776,0,9.148239
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,5.535887,5.642976,1.032542,0,1.032542,9.72778,69.484,0.1882537,0,0.8260338,0,6.675518
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.72171,1.72171,0,-1,0,1.72171,23.57078,0,0,0,0.4058206,1.812327,1.72171,0,0,4.503345,6.572264,0,1.406506,-1.406506,8.245193,58.89411,0.1882537,1.893882,0.3246565,0,6.978085
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2613165,0.2613165,0,-1,0,0.2613165,0,0,5.551115E-17,0,0,0.27507,0.2613165,0,0,6.06613,5.165758,0,0.27507,-0.27507,7.955243,56.82305,0.1882537,0.2874482,0,0,5.165758
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.000773,2.000773,0,-1,0,2.000773,0,0,4.440892E-16,0,0,2.106077,2.000773,0,0,6.371763,4.890687,0,2.106077,-2.106077,5.735243,40.96594,0.1882537,2.20085,0,0,4.890687
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.66783,1.66783,0,-1,0,1.66783,0,0,2.220446E-16,0,0,1.75561,1.66783,0,0,8.711848,2.784611,0,1.75561,-1.75561,3.884667,27.74757,0.1882537,1.834613,0,0,2.784611
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66253,1.029,0,0,0,3.884667,27.74757,0.1882537,0,0,0,1.029
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.5338014,0.5338014,0,-1,0,0.5338014,0,0,1.110223E-16,0,0,0.5618961,0.5338014,0,0,10.66253,1.029,0,0.5618961,-0.5618961,3.292377,23.51693,0.1882537,0.5871815,0,0,1.029
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.7134432,0.4437488,0,-1,0,0.4437488,0,0,0.2696944,0.3410388,0,0.467104,0.4437488,0,0,11.28686,0.467104,0,0.467104,-0.467104,2.800006,20,0.1882537,0.7847875,0,0,0.467104
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.024112,0,0,-1,0,0,0,0,1.024112,1.126523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882537,1.126523,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.5317084,0,0,-1,0,0,0,0,0.5317084,0.5848792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882537,0.5848792,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.7799298,0,0,-1,0,0,0,0,0.7799298,0.8579229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882537,0.8579229,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.06061252,0,0,-1,0,0,0,0,0.06061252,0.06667377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882537,0.06667377,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.649555,0,0,-1,0,0,0,0,1.649555,1.814511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882537,1.814511,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.16465,1.16465,4.669913,0,1.439886,1.16465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1954808,1.281115,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.005229,1.005229,4.510492,0,1.396364,1.005229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2011031,1.105752,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.3765645,0.3765645,3.881828,0,1.224739,0.3765645,216.4499,0,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2005544,0.4142209,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.1974795,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.973329,1.973329,0,-1,0,1.973329,214.368,2.152997,0,0,4.230186,2.077188,1.973329,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,2.170662,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.832138,2.832138,0,-1,0,2.832138,177.2606,2.039068,0,0,5.020266,2.981198,2.832138,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,3.115352,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.4986401,0.4986401,0,-1,0,0.4986401,886.2866,3.894496,0,0,4.41938,0.5248843,0.4986401,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,0.5485041,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.141273,3.33,0,-1,0,3.33,111.9087,0.2212956,0.8112729,1.2254,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,4.5554,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.243412,1.243412,0,-1,0,1.243412,216.5035,1.383175,0,0,2.69203,1.308854,1.243412,0,0,0,10.62527,0,0,0,14.00003,100,0.1974795,1.367753,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.277805,2.277805,0,-1,0,2.277805,49.60173,0,0,0,1.129831,2.39769,2.277805,0,0,0,10.62527,0,1.267859,-1.267859,12.66359,90.45402,0.1974795,2.505586,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.408732,9.357415,0,0,0,12.66359,90.45402,0.1974795,0,0,0,9.357415
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.612706,2.612706,0,-1,0,2.612706,0,0,4.440892E-16,0,0,2.750216,2.612706,0,0,1.408732,9.357415,0,2.750216,-2.750216,9.764605,69.74704,0.1974795,2.873976,0,0,9.357415
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2755754,0.2755754,0,-1,0,0.2755754,0,0,5.551115E-17,0,0,0.2900794,0.2755754,0,0,4.464528,6.607199,0,0.2900794,-0.2900794,9.458835,67.56297,0.1974795,0.3031329,0,0,6.607199
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786839,6.31712,0,0,0,9.458835,67.56297,0.1974795,0,0,0,6.31712
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.8512002,0.8512002,0,-1,0,0.8512002,0,0,1.110223E-16,0,0,0.8960002,0.8512002,0,0,4.786839,6.31712,0,0.8960002,-0.8960002,8.514367,60.81679,0.1974795,0.9363202,0,0,6.31712
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2793388,0.2793388,0,-1,0,0.2793388,0,0,0,0,0,0.2940408,0.2793388,0,0,5.782394,5.421119,0,0.2940408,-0.2940408,8.204421,58.60289,0.1974795,0.3072726,0,0,5.421119
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2415789,0.2415789,0,-1,0,0.2415789,0,0,0,0,0,0.2542936,0.2415789,0,0,6.109107,5.127079,0,0.2542936,-0.2542936,7.936372,56.68826,0.1974795,0.2657368,0,0,5.127079
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5427743,0.5427743,0,-1,0,0.5427743,0,0,1.110223E-16,0,0,0.5713413,0.5427743,0,0,6.391655,4.872785,0,0.5713413,-0.5713413,7.334125,52.38651,0.1974795,0.5970517,0,0,4.872785
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.42354,1.42354,0,-1,0,1.42354,0,0,0,0,0,1.498464,1.42354,0,0,7.026478,4.301444,0,1.498464,-1.498464,5.754606,41.10424,0.1974795,1.565894,0,0,4.301444
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.2585992,0.2585992,0,-1,0,0.2585992,0,0,5.551115E-17,0,0,0.2722097,0.2585992,0,0,8.691438,2.80298,0,0.2722097,-0.2722097,5.467672,39.05472,0.1974795,0.2844591,0,0,2.80298
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.6261684,0.6261684,0,-1,0,0.6261684,0,0,0,0,0,0.6591246,0.6261684,0,0,8.993894,2.53077,0,0.6591246,-0.6591246,4.772893,34.09203,0.1974795,0.6887852,0,0,2.53077
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.6972043,0.6972043,0,0,0,0.6972043,0,0,1.110223E-16,0,0,0.7338992,0.6972043,0,0,9.726254,1.871646,0,0.7338992,-0.7338992,3.999296,28.56634,0.1974795,0.7669247,0,0,1.871646
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5417,1.137746,0,0,0,3.999296,28.56634,0.1974795,0,0,0,1.137746
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,10.5417,1.137746,0.6219883,0,0.6219883,4.589365,32.78112,0.1956156,0,0.4975906,0,1.759735
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.060641,1.060641,0,0,0,1.060641,143.4295,0,0,0,1.521272,1.116464,1.060641,0,0,9.919709,1.697536,0.4048074,0,0.4048074,4.9734,35.52421,0.1944212,1.166705,1.217017,0,3.218808
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.9232469,0.9232469,0,-1,0,0.9232469,305.7808,0,0,0,2.823112,0.9718388,0.9232469,0,0,9.514902,2.061862,1.851273,0,1.851273,6.729671,48.06898,0.1891401,1.015572,2.258489,0,4.884974
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.583856,3.33,0,-1,0,3.33,124.0085,0,1.253856,1.712241,4.129483,3.505263,3.33,0,0,7.663629,3.728008,0.6242197,0,0.6242197,7.321858,52.29888,0.1874234,5.042242,3.303586,0,7.857491
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2917807,0.2917807,0,-1,0,0.2917807,1333.739,0,0,0,3.891594,0.3071376,0.2917807,0,0,7.039409,4.289806,3.584456,0,3.584456,10.72237,76.58822,0.1781394,0.3209588,3.113275,0,8.181399
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,1.172339,0,0,4.627293,0,0,0,0,3.454953,7.515816,3.454953,0,3.454953,14.00003,100,0.1700216,0,3.701834,0,12.14311
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700216,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.6860235,0.6860235,0,-1,0,0.6860235,622.4595,3.548088,0,0,4.270218,0.72213,0.6860235,0,0,0,10.62527,0,0,0,14.00003,100,0.1700216,0.7546259,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.07152809,0.07152809,0,-1,0,0.07152809,4974.482,3.482859,0,0,3.558152,0.07529272,0.07152809,0,0,0,10.62527,0,0,0,14.00003,100,0.1700216,0.0786809,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.456458,3.33,0,-1,0,3.33,75.97594,0,1.126457,1.572103,2.529999,3.505263,3.33,0,0,0,10.62527,0,0.9752643,-0.9752643,12.97201,92.65702,0.1700216,4.902103,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.610328,0.610328,0,-1,0,0.610328,195.0479,0,0,0,1.190432,0.6424505,0.610328,0,0,1.083627,9.65001,0.5479812,0,0.5479812,13.49187,96.37031,0.1688015,0.6713607,0.9523454,0,10.84044
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5356457,10.14319,0,0,0,13.49187,96.37031,0.1688015,0,0,0,10.14319
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.239908,2.239908,0,-1,0,2.239908,0,0,0,0,0,2.357797,2.239908,0,0,0.5356457,10.14319,0,2.357797,-2.357797,11.00653,78.61794,0.1688015,2.463898,0,0,10.14319
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.171806,2.171806,0,-1,0,2.171806,0,0,0,0,0,2.286112,2.171806,0,0,3.155421,7.785396,0,2.286112,-2.286112,8.59676,61.4053,0.1688015,2.388987,0,0,7.785396
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.695545,5.499284,0,0,0,8.59676,61.4053,0.1688015,0,0,0,5.499284
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3335788,0.3335788,0,-1,0,0.3335788,0,0,0,0,0,0.3511356,0.3335788,0,0,5.695545,5.499284,0,0.3511356,-0.3511356,8.22663,58.76153,0.1688015,0.3669367,0,0,5.499284
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1109321,0.1109321,0,-1,0,0.1109321,0,0,1.387779E-17,0,0,0.1167706,0.1109321,0,0,6.085696,5.148148,0,0.1167706,-0.1167706,8.103543,57.88234,0.1688015,0.1220253,0,0,5.148148
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.3917939,0.3917939,0,-1,0,0.3917939,0,0,0,0,0,0.4124146,0.3917939,0,0,6.215441,5.031377,0,0.4124146,-0.4124146,7.66882,54.77718,0.1688015,0.4309733,0,0,5.031377
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.9588495,0.9588495,0,-1,0,0.9588495,0,0,1.110223E-16,0,0,1.009315,0.9588495,0,0,6.673679,4.618963,0,1.009315,-1.009315,6.604908,47.17782,0.1688015,1.054734,0,0,4.618963
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4273968,0.4273968,0,-1,0,0.4273968,0,0,5.551115E-17,0,0,0.4498913,0.4273968,0,0,7.795141,3.609648,0,0.4498913,-0.4498913,6.130681,43.79049,0.1688015,0.4701364,0,0,3.609648
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3255111,0.3255111,0,-1,0,0.3255111,0,0,0,0,0,0.3426433,0.3255111,0,0,8.29502,3.159756,0,0.3426433,-0.3426433,5.769504,41.21066,0.1688015,0.3580622,0,0,3.159756
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.9102366,0.9102366,0,-1,0,0.9102366,0,0,1.110223E-16,0,0,0.9581438,0.9102366,0,0,8.675735,2.817113,0,0.9581438,-0.9581438,4.759531,33.99658,0.1688015,1.00126,0,0,2.817113
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.740339,1.858969,0,0,0,4.759531,33.99658,0.1688015,0,0,0,1.858969
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.7791937,0.7791937,0,0,0,0.7791937,0,0,0,0,0,0.8202039,0.7791937,0,0,9.740339,1.858969,0,0.8202039,-0.8202039,3.89496,27.82109,0.1688015,0.8571131,0,0,1.858969
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.6982509,0.6982509,0,0,0,0.6982509,141.8149,0,0,0,0.9902241,0.735001,0.6982509,0,0,10.65168,1.038765,0.2552231,0,0.2552231,4.137086,29.55056,0.1682393,0.768076,0.7921792,0,2.028989
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.149956,2.149956,4.849823,0,1.489002,2.149956,93.54678,0,0,0,2.011214,0,0,2.699867,2.564873,10.39645,1.268466,4.576088,0,4.576088,8.478344,60.55948,0.1722058,2.364951,1.608971,5,3.27968
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.268645,2.268645,0,-1,0,2.268645,111.9551,0,0,0,2.539863,2.388047,2.268645,0,0,5.820365,5.386945,0.1518155,0,0.1518155,8.622369,61.58823,0.1718844,2.49551,2.03189,0,7.926808
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,4.776443,3.33,0,-1,0,3.33,106.6869,0,1.446442,1.924087,3.552675,3.505263,3.33,0,0,5.66855,5.523579,0.04741217,0,0.04741217,8.667348,61.90951,0.1717843,5.254087,2.84214,0,9.076255
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,5.316613,3.33,0,-1,0,3.33,116.0332,0,1.986613,2.518275,3.863906,3.505263,3.33,0,0,5.621138,5.56625,0.3586427,0,0.3586427,9.007586,64.33978,0.1710307,5.848275,3.091125,0,9.430156
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.08201566,0.08201566,0,-1,0,0.08201566,5635.496,0,0,0,4.621989,0.08633228,0.08201566,0,0,5.262495,5.889029,4.535656,0,4.535656,13.31049,95.07473,0.1620408,0.09021723,3.697591,0,10.51102
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.159698,3.33,0,-1,0,3.33,141.6917,0.4862324,0.8296977,1.245667,4.718334,3.505263,3.33,0,0,0.7268386,9.97112,0.7268386,0,0.7268386,14.00003,100,0.1606873,4.575667,3.774667,0,14.68945
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.247871,3.247871,0,-1,0,3.247871,131.2693,0.8446477,0,0.2426585,4.26346,3.418812,3.247871,0,0,0,10.62527,0,0,0,14.00003,100,0.1606873,3.572659,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.139592,2.139592,0,-1,0,2.139592,150.93,0.9770842,0,0,3.229286,2.252202,2.139592,0,0,0,10.62527,0,0,0,14.00003,100,0.1606873,2.353551,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,3.915708,3.33,0,-1,0,3.33,63.41598,0,0.5857083,0.9772791,2.111752,3.505263,3.33,0,0,0,10.62527,0,1.393511,-1.393511,12.53114,89.50795,0.1606873,4.307279,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.557857,2.557857,0,-1,0,2.557857,41.71242,0,0,0,1.066944,2.692481,2.557857,0,0,1.548346,9.231763,0,1.625537,-1.625537,10.81767,77.26893,0.1606873,2.813643,0.8535553,0,10.29871
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.611935,3.33,0,-1,0,3.33,0,0,0.2819347,0.6431282,0,3.505263,3.33,0,0,3.354498,7.606226,0,3.505263,-3.505263,7.1228,50.87704,0.1606873,3.973128,0,0,7.606226
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.005934,3.33,0,-1,0,3.33,0,0,3.675934,4.376527,0,3.505263,3.33,0,0,7.249235,4.100963,0,3.505263,-3.505263,3.427928,24.48515,0.1606873,7.706527,0,0,4.100963
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.082771,0.5659146,0,-1,0,0.5659146,0,0,5.516857,6.125134,0,0.5956995,0.5659146,0,0,11.14397,0.5956995,0,0.5956995,-0.5956995,2.800006,20,0.1606873,6.691048,0,0,0.5956995
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.492146,0,0,-1,0,0,0,0,3.492146,3.84136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,3.84136,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.048898,0,0,-1,0,0,0,0,1.048898,1.153788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,1.153788,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.7258767,0,0,-1,0,0,0,0,0.7258767,0.7984644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,0.7984644,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.7996475,0,0,-1,0,0,0,0,0.7996475,0.8796123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,0.8796123,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.8993559,0,0,-1,0,0,0,0,0.8993559,0.9892915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,0.9892915,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.9226587,0,0,-1,0,0,0,0,0.9226587,1.014925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,1.014925,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.165691,0,0,-1,0,0,0,0,1.165691,1.28226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,1.28226,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606873,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.9256421,0.9256421,4.430905,0,1.374637,0.9256421,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1654444,1.018206,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.429882,3.429882,5,0,1.53,3.429882,18.55158,0,0,0,0.6362973,0,0,1.570118,1.491613,8.475861,2.997,2.12791,0,2.12791,7.977834,56.98441,0.1687705,3.77287,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.041003,3.041003,5,0,1.53,3.041003,52.42472,0,0,0,1.594237,0,0,1.958997,1.861047,6.34795,4.912119,3.455284,0,3.455284,11.2558,80.39844,0.173675,3.345104,1.27539,5,6.506356
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.455326,3.33,0,-1,0,3.33,78.34354,0,0.1253262,0.4708588,2.60884,3.505263,3.33,0,0,2.892666,8.021874,0,0.8964235,-0.8964235,10.31089,73.64907,0.173675,3.800859,2.087072,0,10.63071
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.8786285,0.8786285,0,-1,0,0.8786285,465.8926,0,0,0,4.093465,0.9248721,0.8786285,0,0,3.888692,7.125451,3.168593,0,3.168593,13.31688,95.1204,0.1681218,0.9664913,3.274772,0,11.21892
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.302688,1.302688,0,-1,0,1.302688,338.7731,2.321805,0,0,4.413154,1.37125,1.302688,0,0,0.7200989,9.977185,0.7200989,0,0.7200989,14.00003,100,0.166909,1.432956,3.530523,0,14.39034
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,5.362968,3.33,0,-1,0,3.33,154.7975,1.649493,2.032968,2.569265,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.166909,5.899265,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.78317,1.78317,0,-1,0,1.78317,292.9506,3.346785,0,0,5.223805,1.877021,1.78317,0,0,0,10.62527,0,0,0,14.00003,100,0.166909,1.961486,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.514479,1.514479,0,-1,0,1.514479,292.7203,2.838999,0,0,4.433187,1.594188,1.514479,0,0,0,10.62527,0,0,0,14.00003,100,0.166909,1.665927,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.032497,3.33,0,-1,0,3.33,104.9628,0,1.702497,2.205747,3.495261,3.505263,3.33,0,0,0,10.62527,0,0.01000198,-0.01000198,13.98948,99.92469,0.166909,5.535747,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,4.789835,3.33,0,-1,0,3.33,69.58818,0,1.459835,1.938819,2.317286,3.505263,3.33,0,0,0.01111332,10.61527,0,1.187977,-1.187977,12.73725,90.98016,0.166909,5.268819,1.853829,0,12.93256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.202289,1.202289,0,-1,0,1.202289,95.54025,0,0,0,1.148669,1.265567,1.202289,0,0,1.331087,9.427296,0,0.1168974,-0.1168974,12.61403,90.10001,0.166909,1.322517,0.9189355,0,10.57596
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,8.245691,3.33,0,-1,0,3.33,0,0,4.915691,5.740261,0,3.505263,3.33,0,0,1.460974,9.310398,0,3.505263,-3.505263,8.919155,63.70812,0.166909,9.07026,0,0,9.310398
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,9.382844,3.33,0,-1,0,3.33,0,0,6.052844,6.991128,0,3.505263,3.33,0,0,5.355711,5.805135,0,3.505263,-3.505263,5.224283,37.31623,0.166909,10.32113,0,0,5.805135
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,8.054365,2.184878,0,-1,0,2.184878,0,0,5.869487,6.674923,0,2.299872,2.184878,0,0,9.250447,2.299872,0,2.299872,-2.299872,2.800006,20,0.166909,8.859801,0,0,2.299872
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.8481258,0,0,-1,0,0,0,0,0.8481258,0.9329383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0.9329383,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.5933155,0,0,-1,0,0,0,0,0.5933155,0.6526471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0.6526471,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3755456,0,0,-1,0,0,0,0,0.3755456,0.4131001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0.4131001,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.5275796,0,0,-1,0,0,0,0,0.5275796,0.5803375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0.5803375,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2584779,0,0,-1,0,0,0,0,0.2584779,0.2843257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.166909,0.2843257,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4652063,0.4652063,3.970469,0,1.248938,0.4652063,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1695208,0.5117269,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4650573,0.4650573,3.97032,0,1.248897,0.4650573,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1719688,0.5115629,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1716527,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.194264,2.194264,0,0,0,2.194264,86.78613,0,0,0,1.904317,2.309751,2.194264,0,0,0.9644284,9.757289,0,0.4054346,-0.4054346,12.65773,90.41214,0.1716527,2.41369,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.375565,1.375565,0,-1,0,1.375565,215.4009,0.1001054,0,0,2.96298,1.447964,1.375565,0,0,1.414911,9.351854,1.414911,0,1.414911,14.00003,100,0.1694856,1.513122,2.370384,0,12.31483
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.449438,3.33,0,-1,0,3.33,127.9509,0.7555027,0.1194384,0.4643822,4.260766,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1694856,3.794382,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.03319,3.33,0,-1,0,3.33,137.9011,1.086845,2.70319,3.306509,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1694856,6.636509,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1694856,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.222691,3.222691,0,-1,0,3.222691,123.234,0.5791444,0,0.2149602,3.971451,3.392306,3.222691,0,0,0,10.62527,0,0,0,14.00003,100,0.1694856,3.54496,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.866273,1.866273,0,-1,0,1.866273,198.1871,1.734214,0,0,3.698712,1.964498,1.866273,0,0,0,10.62527,0,0,0,14.00003,100,0.1694856,2.0529,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.198359,3.198359,0,-1,0,3.198359,92.71642,0,0,0.188195,2.965404,3.366694,3.198359,0,0,0,10.62527,0,0.4012899,-0.4012899,13.57703,96.9786,0.1694856,3.518195,2.372323,0,13.59068
