Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,1.780525,0,0,2.226403,0,0,0,0,0.4458776,10.22398,0.4458776,0,0.4458776,14.00003,100,0.168814,0,1.781122,0,12.45039
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.439951,2.439951,0,-1,0,2.439951,50.81607,0,0,0,1.239887,2.568369,2.439951,0,0,0,10.62527,0,1.328482,-1.328482,12.59968,89.99757,0.168814,2.683946,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.170349,3.33,0,-1,0,3.33,0,0,0.8403492,1.257384,0,3.505263,3.33,0,0,1.476091,9.296792,0,3.505263,-3.505263,8.904813,63.60568,0.168814,4.587384,0,0,9.296792
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.045281,3.33,0,-1,0,3.33,0,0,3.715281,4.419809,0,3.505263,3.33,0,0,5.370828,5.791529,0,3.505263,-3.505263,5.209941,37.21379,0.168814,7.749809,0,0,5.791529
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.265565,2.286266,0,0,0,5.209941,37.21379,0.168814,0,0,0,2.286266
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.696928,2.171953,0,-1,0,2.171953,0,0,4.524975,5.194668,0,2.286266,2.171953,0,0,9.265565,2.286266,0,2.286266,-2.286266,2.800006,20,0.168814,7.366621,0,0,2.286266
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3680523,0,0,-1,0,0,0,0,0.3680523,0.4048575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,0.4048575,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.42025,0,0,-1,0,0,0,0,1.42025,1.562276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,1.562276,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.986388,0,0,-1,0,0,0,0,0.986388,1.085027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,1.085027,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3624728,0,0,-1,0,0,0,0,0.3624728,0.3987201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,0.3987201,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168814,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.178051,1.178051,4.683314,0,1.443545,1.178051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729511,1.295856,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.655524,1.655524,5,0,1.53,1.655524,0,0,0,0,0,0,0,3.344476,3.177252,8.475861,2.997,3.177252,0,3.177252,8.973327,64.09506,0.1768576,1.821077,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.298608,5.856526,3.519535,0,3.519535,12.31225,87.94447,0.1773606,0,0.1516276,5,6.046061
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1023071,0.1023071,0,0,0,0.1023071,1382.481,0,0,0,1.414376,0.1076916,0.1023071,0,0,1.779074,9.024108,1.306684,0,1.306684,13.55188,96.79894,0.1754894,0.1125378,1.1315,0,10.43848
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,3.805602,3.33,0,-1,0,3.33,76.52342,0,0.4756017,0.8561618,2.54823,3.505263,3.33,0,0,0.4723901,10.20012,0,0.9570331,-0.9570331,12.54308,89.59323,0.1754894,4.186162,2.038584,0,12.74835
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,1.142288,0,0,2.678048,0,0,0,0,1.53576,9.24309,1.53576,0,1.53576,14.00003,100,0.1733401,0,2.142438,0,11.92114
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.268274,2.268274,0,-1,0,2.268274,149.4,1.001144,0,0,3.3888,2.387656,2.268274,0,0,0,10.62527,0,0,0,14.00003,100,0.1733401,2.495101,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7078347,0.7078347,0,-1,0,0.7078347,491.2649,2.732254,0,0,3.477343,0.7450892,0.7078347,0,0,0,10.62527,0,0,0,14.00003,100,0.1733401,0.7786182,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.910777,2.910777,0,-1,0,2.910777,58.11469,0,4.440892E-16,0,1.691589,3.063975,2.910777,0,0,0,10.62527,0,1.372387,-1.372387,12.55341,89.667,0.1733401,3.201854,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.133129,3.133129,0,-1,0,3.133129,48.59961,0,4.440892E-16,0.1164424,1.522689,3.298031,3.133129,0,0,1.524874,9.252888,0,1.775342,-1.775342,10.68203,76.30006,0.1733401,3.446442,1.218151,0,10.77558
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.589368,1.589368,0,-1,0,1.589368,88.98692,0,0,0,1.41433,1.673019,1.589368,0,0,3.497477,7.477545,0,0.2586893,-0.2586893,10.40935,74.35233,0.1733401,1.748305,1.131464,0,8.891874
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.9549009,0.9549009,0,-1,0,0.9549009,90.99393,0,0,0,0.8689019,1.005159,0.9549009,0,0,3.784909,7.218856,0,0.136257,-0.136257,10.26572,73.32643,0.1733401,1.050391,0.6951215,0,8.087758
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.268167,3.268167,0,-1,0,3.268167,18.88649,0,0,0.264984,0.617242,3.440176,3.268167,0,0,3.936306,7.082599,0,2.822934,-2.822934,7.290087,52.07195,0.1733401,3.594984,0.4937936,0,7.699841
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.105746,3.33,0,-1,0,3.33,0,0,2.775746,3.386321,0,3.505263,3.33,0,0,7.072899,4.259665,0,3.505263,-3.505263,3.595215,25.68006,0.1733401,6.716321,0,0,4.259665
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.057472,0.7166817,0,-1,0,0.7166817,0,0,4.34079,4.846538,0,0.7544018,0.7166817,0,0,10.96764,0.7544018,0,0.7544018,-0.7544018,2.800006,20,0.1733401,5.56322,0,0,0.7544018
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.18882,0,0,-1,0,0,0,0,5.18882,5.707702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,5.707702,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1137386,0,0,-1,0,0,0,0,0.1137386,0.1251124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.1251124,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.7295752,0,0,-1,0,0,0,0,0.7295752,0.8025327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.8025327,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4417358,0,0,-1,0,0,0,0,0.4417358,0.4859094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.4859094,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4320772,0,0,-1,0,0,0,0,0.4320772,0.4752849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.4752849,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.5720464,0,0,-1,0,0,0,0,0.5720464,0.629251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.629251,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3712225,0,0,-1,0,0,0,0,0.3712225,0.4083448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.4083448,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.8206275,0,0,-1,0,0,0,0,0.8206275,0.9026902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0.9026902,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1733401,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.054972,1.054972,4.560236,0,1.409944,1.054972,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766564,1.16047,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.9007849,0.9007849,4.406048,0,1.367851,0.9007849,52.64548,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.1788092,0.9908634,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3710768,0.3710768,3.87634,0,1.223241,0.3710768,294.4458,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1788519,0.4081845,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.51926,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.1892597,0.5411857,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.1788519,3.871186,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.1774179,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.847109,2.847109,0,-1,0,2.847109,82.80972,0,0,0,2.357683,2.996956,2.847109,0,0,0,10.62527,0,0.6392737,-0.6392737,13.32617,95.18677,0.1774179,3.131819,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.607979,3.33,0,-1,0,3.33,52.56017,0,1.277979,1.738777,1.750254,3.505263,3.33,0,0,0.7103041,9.986,0,1.75501,-1.75501,11.47623,81.97292,0.1774179,5.068777,1.400203,0,11.73625
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,7.437999,3.33,0,-1,0,3.33,75.21133,4.440892E-16,4.107999,4.851799,2.504537,3.505263,3.33,0,0,2.660315,8.230991,0,1.000726,-1.000726,10.42137,74.43824,0.1774179,8.181799,2.00363,0,10.73553
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.083409,2.083409,0,-1,0,2.083409,57.66142,0,0,0,1.201323,2.193062,2.083409,0,0,3.772233,7.230265,0,0.9917388,-0.9917388,9.37599,66.97122,0.1774179,2.29175,0.9610586,0,8.431588
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.447981,3.33,0,-1,0,3.33,27.04619,0,1.117981,1.562779,0.9006382,3.505263,3.33,0,0,4.874165,6.238526,0,2.604625,-2.604625,6.630474,47.36043,0.1774179,4.892779,0.7205105,0,7.139164
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.48605,1.48605,0,-1,0,1.48605,29.40449,0,0,0,0.4369654,1.564263,1.48605,0,0,7.768192,3.633901,0,1.127298,-1.127298,5.442198,38.87276,0.1774179,1.634655,0.3495723,0,4.070867
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,9.020745,2.506604,0.3090778,0,0.3090778,5.735415,40.96717,0.1770216,0,0.2472622,0,2.815681
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.805383,2.645535,0,-1,0,2.645535,0,0,0.1598485,0.4403869,0,2.784774,2.645535,0,0,8.711667,2.784774,0,2.784774,-2.784774,2.800006,20,0.1770216,3.085922,0,0,2.784774
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.865301,0,0,-1,0,0,0,0,7.865301,8.651831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,8.651831,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.58451,0,0,-1,0,0,0,0,5.58451,6.142962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,6.142962,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.365493,0,0,-1,0,0,0,0,4.365493,4.802042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,4.802042,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.8044785,0,0,-1,0,0,0,0,0.8044785,0.8849264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0.8849264,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2678166,0,0,-1,0,0,0,0,0.2678166,0.2945983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0.2945983,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2504405,0,0,-1,0,0,0,0,0.2504405,0.2754846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0.2754846,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.307855,0,0,-1,0,0,0,0,1.307855,1.438641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,1.438641,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5122417,0,0,-1,0,0,0,0,0.5122417,0.5634659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0.5634659,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2126648,0,0,-1,0,0,0,0,0.2126648,0.2339313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0.2339313,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770216,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.644768,1.644768,5,0,1.53,1.644768,0,0,0,0,0,0,0,3.355232,3.18747,11.80586,0,3.18747,0,3.18747,5.823905,41.59924,0.1802254,1.809245,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4611894,0.4611894,3.966453,0,1.247842,0.4611894,182.187,0,0,0,0.8402271,0,0,3.505263,3.33,8.61839,2.868723,4.170227,0,4.170227,9.78013,69.85793,0.1807224,0.5073084,0.6721817,5,3.708951
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.306217,3.306217,5,0,1.53,3.306217,50.67995,0,0,0,1.675589,0,0,1.693783,1.609094,4.448163,6.621928,3.284683,0,3.284683,12.89625,92.11592,0.1834271,3.636838,1.340471,5,8.297517
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,1.262151,0,0,2.425631,0,0,0,0,1.16348,9.578142,1.16348,0,1.16348,14.00003,100,0.1820059,0,1.940504,0,12.00377
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.113213,2.113213,0,-1,0,2.113213,153.8804,1.027386,0,0,3.25182,2.224434,2.113213,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,2.324534,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.252159,0.252159,0,-1,0,0.252159,1792.036,4.253349,0,0,4.51878,0.2654305,0.252159,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,0.2773749,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.755173,1.755173,0,-1,0,1.755173,217.2339,1.965281,0,0,3.812831,1.847551,1.755173,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,1.930691,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820059,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.225146,3.33,0,-1,0,3.33,21.51927,0,1.895146,2.417661,0.7165918,3.505263,3.33,0,0,0,10.62527,0,2.788671,-2.788671,11.06051,79.00349,0.1820059,5.747661,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.859856,2.859856,0,-1,0,2.859856,0,0,0,0,0,3.010375,2.859856,0,0,3.098524,7.836603,0,3.010375,-3.010375,7.887297,56.33772,0.1820059,3.145842,0,0,7.836603
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.742482,3.33,0,-1,0,3.33,0,0,2.412482,2.98673,0,3.505263,3.33,0,0,6.443385,4.826228,0,3.505263,-3.505263,4.192425,29.94583,0.1820059,6.31673,0,0,4.826228
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.563277,1.254917,0,-1,0,1.254917,0,0,2.30836,2.664688,0,1.320965,1.254917,0,0,10.33812,1.320965,0,1.320965,-1.320965,2.800006,20,0.1820059,3.919605,0,0,1.320965
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.949721,0,0,-1,0,0,0,0,3.949721,4.344693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,4.344693,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1053249,0,0,-1,0,0,0,0,0.1053249,0.1158574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,0.1158574,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.924999,0,0,-1,0,0,0,0,0.924999,1.017499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,1.017499,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.406224,0,0,-1,0,0,0,0,1.406224,1.546846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,1.546846,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5249139,0,0,-1,0,0,0,0,0.5249139,0.5774053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,0.5774053,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4690654,0,0,-1,0,0,0,0,0.4690654,0.5159719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,0.5159719,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2465006,0,0,-1,0,0,0,0,0.2465006,0.2711506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,0.2711506,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.9079521,0,0,-1,0,0,0,0,0.9079521,0.9987473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1820059,0.9987473,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02268342,0.02268342,3.527946,0,1.128129,0.02268342,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.182559,0.02495176,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.295133,1.295133,4.800396,0,1.475508,1.295133,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1854624,1.424646,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,3.869097,3.869097,5,0,1.53,3.869097,11.44442,0,0,0,0.4427957,0,0,1.130903,1.074358,5.14586,5.994,1.517153,0,1.517153,10.55753,75.41081,0.1866577,4.256007,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.363394,4.363394,5,0,1.53,4.363394,41.29434,0,0,0,1.801835,0,0,0.6366059,0.6047756,3.628707,7.359438,2.40661,0,2.40661,12.84065,91.71871,0.1882945,4.799734,1.441468,5,9.161273
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.510449,1.510449,0,-1,0,1.510449,159.8593,0,0,0,2.414593,1.589946,1.510449,0,0,1.222096,9.525388,0.8246471,0,0.8246471,13.62297,97.30676,0.1873335,1.661494,1.931674,0,11.93998
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2473883,0.2473883,0,-1,0,0.2473883,803.3724,1.329591,0,0,1.987449,0.2604087,0.2473883,0,0,0.3974494,10.26757,0.3974494,0,0.3974494,14.00003,100,0.1868738,0.2721271,1.589959,0,12.25502
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868738,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868738,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.119631,2.119631,0,-1,0,2.119631,170.7815,1.388748,0,0,3.619939,2.231191,2.119631,0,0,0,10.62527,0,0,0,14.00003,100,0.1868738,2.331594,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.882639,1.882639,0,-1,0,1.882639,162.5598,1.078689,0,0,3.060415,1.981725,1.882639,0,0,0,10.62527,0,0,0,14.00003,100,0.1868738,2.070903,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.882309,1.882309,0,-1,0,1.882309,100.6835,0,0,0,1.895175,1.981378,1.882309,0,0,0,10.62527,0,0.08620383,-0.08620383,13.90916,99.35095,0.1868738,2.07054,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.245556,0,0,1.341338,0,0,0,0,0.09578203,10.53907,0.09578203,0,0.09578203,14.00003,100,0.1867634,0,1.073071,0,11.88041
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.911618,2.911618,0,-1,0,2.911618,23.02455,0,8.881784E-16,0,0.6703871,3.064862,2.911618,0,0,0,10.62527,0,2.394475,-2.394475,11.47603,81.97148,0.1867634,3.20278,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.477385,3.33,0,-1,0,3.33,0,0,0.1473845,0.495123,0,3.505263,3.33,0,0,2.660527,8.2308,0,3.505263,-3.505263,7.781158,55.57959,0.1867634,3.825123,0,0,8.2308
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555264,4.725536,0,0,0,7.781158,55.57959,0.1867634,0,0,0,4.725536
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,8.334223,3.33,0,-1,0,3.33,0,0,5.004223,5.837645,0,3.505263,3.33,0,0,6.555264,4.725536,0,3.505263,-3.505263,4.086287,29.1877,0.1867634,9.167645,0,0,4.725536
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,9.338695,1.15926,0,-1,0,1.15926,0,0,8.179435,9.113304,0,1.220273,1.15926,0,0,10.45,1.220273,0,1.220273,-1.220273,2.800006,20,0.1867634,10.27256,0,0,1.220273
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.184431,0,0,-1,0,0,0,0,1.184431,1.302874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,1.302874,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1608851,0,0,-1,0,0,0,0,0.1608851,0.1769736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,0.1769736,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.219657,0,0,-1,0,0,0,0,1.219657,1.341622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,1.341622,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.382856,0,0,-1,0,0,0,0,0.382856,0.4211416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,0.4211416,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.9169161,0,0,-1,0,0,0,0,0.9169161,1.008608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,1.008608,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.215046,0,0,-1,0,0,0,0,1.215046,1.336551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867634,1.336551,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.6383337,0.6383337,4.143597,0,1.296202,0.6383337,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1883099,0.702167,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.7982002,0.7982002,4.303463,0,1.339846,0.7982002,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1900829,0.8780203,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1893387,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.21357,4.21357,2.855004,0,0.944416,4.21357,54.5782,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.189833,4.634927,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.5346214,0.5346214,0,-1,0,0.5346214,600.2518,2.646315,0,0,3.209074,0.5627594,0.5346214,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,0.5880836,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.065482,3.33,0,-1,0,3.33,112.6526,0.2460674,0.7354817,1.14203,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,4.47203,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.3866988,0.3866988,0,-1,0,0.3866988,1177.181,4.145095,0,0,4.552146,0.4070514,0.3866988,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,0.4253687,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.608229,2.608229,0,-1,0,2.608229,158.3743,1.385261,0,0,4.130765,2.745504,2.608229,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,2.869052,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.575671,1.575671,0,-1,0,1.575671,254.3285,2.348779,0,0,4.00738,1.658601,1.575671,0,0,0,10.62527,0,0,0,14.00003,100,0.189833,1.733238,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,3.900562,3.33,0,-1,0,3.33,78.01434,0,0.5705619,0.9606181,2.597878,3.505263,3.33,0,0,0,10.62527,0,0.9073854,-0.9073854,13.04356,93.1681,0.189833,4.290618,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.7436629,0.7436629,0,-1,0,0.7436629,303.4115,0.4653493,0,0,2.256358,0.782803,0.7436629,0,0,1.008206,9.717889,1.008206,0,1.008206,14.00003,100,0.1887386,0.8180292,1.805087,0,11.97425
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.601002,3.33,0,-1,0,3.33,34.06856,0,1.271002,1.731102,1.134483,3.505263,3.33,0,0,0,10.62527,0,2.37078,-2.37078,11.50101,82.14988,0.1887386,5.061102,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.885026,3.33,0,-1,0,3.33,0,0,0.5550262,0.9435288,0,3.505263,3.33,0,0,2.6342,8.254494,0,3.505263,-3.505263,7.806135,55.75799,0.1887386,4.273529,0,0,8.254494
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.938829,3.33,0,-1,0,3.33,0,0,4.608829,5.402712,0,3.505263,3.33,0,0,6.528937,4.749231,0,3.505263,-3.505263,4.111263,29.3661,0.1887386,8.732712,0,0,4.749231
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.722184,1.181769,0,-1,0,1.181769,0,0,4.540415,5.112633,0,1.243968,1.181769,0,0,10.42367,1.243968,0,1.243968,-1.243968,2.800006,20,0.1887386,6.294403,0,0,1.243968
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.298859,0,0,-1,0,0,0,0,2.298859,2.528745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,2.528745,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3284051,0,0,-1,0,0,0,0,0.3284051,0.3612456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0.3612456,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.7311625,0,0,-1,0,0,0,0,0.7311625,0.8042788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0.8042788,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.5818828,0,0,-1,0,0,0,0,0.5818828,0.6400711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0.6400711,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.6839272,0,0,-1,0,0,0,0,0.6839272,0.7523199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0.7523199,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.191166,0,0,-1,0,0,0,0,1.191166,1.310283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887386,1.310283,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.3793957,0.3793957,3.884659,0,1.225512,0.3793957,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1896963,0.4173352,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.189985,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.245733,2.245733,5,0,1.53,2.245733,28.42455,0,0,0,0.6383397,0,0,2.754267,2.616553,5.14586,5.994,3.254893,0,3.254893,12.2061,87.18625,0.1921551,2.470307,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,1.890967,8.923404,1.628857,0,1.628857,13.75137,98.22386,0.1904762,0,1.303085,0,10.55226
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.482658,1.482658,0,-1,0,1.482658,110.2654,0,0,0,1.634858,1.560693,1.482658,0,0,0.2621104,10.38937,0.07416575,0,0.07416575,13.82173,98.72643,0.1904004,1.630924,1.307887,0,12.02423
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.249834,1.249834,0,-1,0,1.249834,124.2493,0.04935018,0,0,1.552909,1.315615,1.249834,0,0,0.1879446,10.45612,0.1879446,0,0.1879446,14.00003,100,0.1902088,1.374817,1.242328,0,12.00903
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902088,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.488096,1.488096,0,-1,0,1.488096,216.6565,1.65764,0,0,3.224057,1.566417,1.488096,0,0,0,10.62527,0,0,0,14.00003,100,0.1902088,1.636906,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902088,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.8491448,0.8491448,0,-1,0,0.8491448,70.28415,0,0,0,0.5968142,0.8938367,0.8491448,0,0,0,10.62527,0,0.2970224,-0.2970224,13.68694,97.76366,0.1902088,0.9340593,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.4976559,0,0,0.8276808,0,0,0,0,0.3300249,10.32825,0.3300249,0,0.3300249,14.00003,100,0.1898731,0,0.6621447,0,11.15593
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1898731,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.177809,2.177809,0,-1,0,2.177809,17.33566,0,0,0,0.3775377,2.29243,2.177809,0,0,0,10.62527,0,1.914893,-1.914893,11.98155,85.58235,0.1898731,2.39559,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.862609,2.862609,0,-1,0,2.862609,0,0,4.440892E-16,0,0,3.013272,2.862609,0,0,2.127659,8.710382,0,3.013272,-3.013272,8.805285,62.89477,0.1898731,3.14887,0,0,8.710382
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.504886,3.33,0,-1,0,3.33,0,0,1.174886,1.625374,0,3.505263,3.33,0,0,5.475739,5.697109,0,3.505263,-3.505263,5.110414,36.50288,0.1898731,4.955374,0,0,5.697109
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.705805,2.082254,0,-1,0,2.082254,0,0,0.623551,0.8941315,0,2.191846,2.082254,0,0,9.370476,2.191846,0,2.191846,-2.191846,2.800006,20,0.1898731,2.976385,0,0,2.191846
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2086515,0,0,-1,0,0,0,0,0.2086515,0.2295167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0.2295167,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4122335,0,0,-1,0,0,0,0,0.4122335,0.4534569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0.4534569,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.5741795,0,0,-1,0,0,0,0,0.5741795,0.6315975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0.6315975,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.246256,0,0,-1,0,0,0,0,0.246256,0.2708816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0.2708816,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.454128,0,0,-1,0,0,0,0,0.454128,0.4995407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0.4995407,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1898731,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.3763074,0.3763074,3.881571,0,1.224669,0.3763074,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190745,0.4139381,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2456287,0.2456287,3.750892,0,1.188993,0.2456287,343.6532,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.1905518,0.2701916,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.300931,4.300931,5,0,1.53,4.300931,48.19464,0,0,0,2.072818,0,0,0.6990694,0.664116,4.301749,6.7537,2.736934,0,2.736934,12.51551,89.39635,0.192011,4.731024,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.070651,3.33,0,-1,0,3.33,99.3488,0,0.7406511,1.147716,3.308315,3.505263,3.33,0,0,1.564815,9.21694,0,0.196948,-0.196948,12.30791,87.91348,0.192011,4.477716,2.646652,0,12.52526
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,2.274495,0,0,4.058142,0,0,0,0,1.783646,9.019993,1.783646,0,1.783646,14.00003,100,0.1902903,0,3.246513,0,13.07813
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.30091,3.30091,0,-1,0,3.30091,145.0464,1.31321,0,0.3010014,4.787853,3.474643,3.30091,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,3.631001,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.620941,1.620941,0,-1,0,1.620941,261.086,2.525795,0,0,4.232049,1.706253,1.620941,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,1.783035,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3163185,0.3163185,0,-1,0,0.3163185,1479.545,4.347107,0,0,4.680074,0.3329669,0.3163185,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,0.3479504,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.452615,3.33,0,-1,0,3.33,109.4321,0.1388274,0.1226145,0.467876,3.64409,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,3.797876,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.8743259,0.8743259,0,-1,0,0.8743259,312.6231,1.813002,0,0,2.733345,0.920343,0.8743259,0,0,0,10.62527,0,0,0,14.00003,100,0.1902903,0.9617584,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.012409,3.33,0,-1,0,3.33,39.47837,4.440892E-16,1.682409,2.18365,1.31463,3.505263,3.33,0,0,0,10.62527,0,2.190633,-2.190633,11.6909,83.50625,0.1902903,5.51365,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.526934,3.33,0,-1,0,3.33,0,0,0.1969341,0.5496275,0,3.505263,3.33,0,0,2.434037,8.434641,0,3.505263,-3.505263,7.996026,57.11436,0.1902903,3.879627,0,0,8.434641
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.121232,3.33,0,-1,0,3.33,0,0,0.7912314,1.203354,0,3.505263,3.33,0,0,6.328774,4.929378,0,3.505263,-3.505263,4.301154,30.72247,0.1902903,4.533355,0,0,4.929378
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.786659,1.352909,0,-1,0,1.352909,0,0,2.43375,2.812416,0,1.424114,1.352909,0,0,10.22351,1.424114,0,1.424114,-1.424114,2.800006,20,0.1902903,4.165325,0,0,1.424114
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1738133,0,0,-1,0,0,0,0,0.1738133,0.1911947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,0.1911947,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4388301,0,0,-1,0,0,0,0,0.4388301,0.4827132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,0.4827132,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.9520376,0,0,-1,0,0,0,0,0.9520376,1.047241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,1.047241,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.9088163,0,0,-1,0,0,0,0,0.9088163,0.999698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,0.999698,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.095316,0,0,-1,0,0,0,0,1.095316,1.204847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,1.204847,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2332083,0,0,-1,0,0,0,0,0.2332083,0.2565292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,0.2565292,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.013888,0,0,-1,0,0,0,0,1.013888,1.115276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902903,1.115276,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1259869,0.1259869,3.63125,0,1.156331,0.1259869,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907284,0.1385855,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.1861,1.1861,4.691363,0,1.445742,1.1861,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1927155,1.30471,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.681761,3.681761,5,0,1.53,3.681761,19.73758,0,0,0,0.7266905,0,0,1.318239,1.252327,5.14586,5.994,1.979018,0,1.979018,10.9957,78.54054,0.1938128,4.049937,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.409972,2.409972,3.334461,0,1.075308,2.409972,91.02576,0,0,0,2.193696,0,0,0.9244894,0.8782649,3.166842,7.775116,3.07196,0,3.07196,13.91002,99.35706,0.1939878,2.65097,1.754956,5,9.968812
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.124796,1.124796,0,-1,0,1.124796,309.0311,2.197092,0,0,3.47597,1.183996,1.124796,0,0,0.0948818,10.53988,0.0948818,0,0.0948818,14.00003,100,0.1939006,1.237276,2.780776,0,14.01585
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.417554,3.33,0,-1,0,3.33,131.7697,0.8826672,0.08755413,0.4293095,4.38793,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,3.75931,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,3.770386,3.33,0,-1,0,3.33,148.0302,1.424144,0.4403855,0.8174241,4.929407,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,4.147424,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.293457,3.33,0,-1,0,3.33,158.3484,1.767739,1.963456,2.492802,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,5.822802,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.152062,1.152062,0,-1,0,1.152062,430.7693,3.750033,0,0,4.96273,1.212697,1.152062,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,1.267268,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.5648,3.33,0,-1,0,3.33,123.663,0.6127155,1.2348,1.69128,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,5.02128,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.794173,2.794173,0,-1,0,2.794173,109.1044,0.1073319,0,0,3.048567,2.941235,2.794173,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,3.07359,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.6463754,0.6463754,0,-1,0,0.6463754,391.3519,1.849207,0,0,2.529602,0.6803951,0.6463754,0,0,0,10.62527,0,0,0,14.00003,100,0.1939006,0.7110129,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,6.994184,3.33,0,-1,0,3.33,43.77057,4.440892E-16,3.664185,4.363603,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1939006,7.693603,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1939006,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.757255,1.757255,0,-1,0,1.757255,0,0,2.220446E-16,0,0,1.849742,1.757255,0,0,2.275226,8.577571,0,1.849742,-1.849742,9.89176,70.65529,0.1939006,1.93298,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.766741,3.33,0,-1,0,3.33,0,0,0.4367414,0.8134155,0,3.505263,3.33,0,0,4.330494,6.727829,0,3.505263,-3.505263,6.196888,44.2634,0.1939006,4.143415,0,0,6.727829
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,7.280122,3.061438,0,-1,0,3.061438,0,0,4.218684,4.946697,0,3.222566,3.061438,0,0,8.225231,3.222566,0,3.222566,-3.222566,2.800006,20,0.1939006,8.008134,0,0,3.222566
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1192209,0,0,-1,0,0,0,0,0.1192209,0.131143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,0.131143,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3296396,0,0,-1,0,0,0,0,0.3296396,0.3626035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,0.3626035,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.4751259,0,0,-1,0,0,0,0,0.4751259,0.5226385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,0.5226385,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.620541,0,0,-1,0,0,0,0,1.620541,1.782595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,1.782595,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.049862,0,0,-1,0,0,0,0,1.049862,1.154848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,1.154848,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.302549,0,0,-1,0,0,0,0,1.302549,1.432804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1939006,1.432804,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3029744,0.3029744,3.808238,0,1.204649,0.3029744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.194509,0.3332719,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.7309811,0.7309811,4.236244,0,1.321495,0.7309811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1956956,0.8040792,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.454137,3.454137,5,0,1.53,3.454137,24.19741,0,0,0,0.8358115,0,0,1.545863,1.46857,5.14586,5.994,2.304382,0,2.304382,11.30437,80.7453,0.196873,3.79955,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,2.841479,8.067944,2.200279,0,2.200279,13.39173,95.65504,0.1949219,0,1.760223,0,10.26822
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.903626,2.903626,0,-1,0,2.903626,112.0492,0,0,0,3.253491,3.056449,2.903626,0,0,0.6411998,10.04819,0.1970426,0,0.1970426,13.57866,96.99026,0.1947491,3.193989,2.602793,0,13.30169
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,3.366118,0,0,3.810276,0,0,0,0,0.4441572,10.22553,0.4441572,0,0.4441572,14.00003,100,0.1943606,0,3.048221,0,14.03581
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.086823,3.33,0,-1,0,3.33,139.0843,1.126245,2.756823,3.365505,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,6.695505,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.071271,2.071271,0,-1,0,2.071271,250.9635,3.017849,0,0,5.198135,2.180285,2.071271,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,2.278398,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.7639604,0.7639604,0,-1,0,0.7639604,596.9374,3.756196,0,0,4.560365,0.8041688,0.7639604,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,0.8403564,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,4.713112,3.33,0,-1,0,3.33,107.5622,0.07655778,1.383112,1.854423,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,5.184423,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.296818,1.296818,0,-1,0,1.296818,166.8676,0.7988971,0,0,2.163969,1.365072,1.296818,0,0,0,10.62527,0,0,0,14.00003,100,0.1943606,1.4265,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.061393,3.061393,0,-1,0,3.061393,35.40122,0,0,0.03753221,1.083771,3.222519,3.061393,0,0,0,10.62527,0,2.138748,-2.138748,11.74559,83.8969,0.1943606,3.367532,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.094979,3.33,0,-1,0,3.33,5.255723,0,0.7649792,1.174477,0.1750156,3.505263,3.33,0,0,2.376387,8.486526,0,3.330248,-3.330248,8.2352,58.82274,0.1943606,4.504477,0.1400124,0,8.661541
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,5.409385,3.33,0,-1,0,3.33,0,0,2.079385,2.620323,0,3.505263,3.33,0,0,6.076662,5.156278,0,3.505263,-3.505263,4.540329,32.43085,0.1943606,5.950323,0,0,5.156278
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.971399,1.651015,0,0,0,4.540329,32.43085,0.1943606,0,0,0,1.651015
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.392509,1.568464,0,-1,0,1.568464,0,0,0.824045,1.063296,0,1.651015,1.568464,0,0,9.971399,1.651015,0,1.651015,-1.651015,2.800006,20,0.1943606,2.63176,0,0,1.651015
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3002425,0,0,-1,0,0,0,0,0.3002425,0.3302668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,0.3302668,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.594062,0,0,-1,0,0,0,0,1.594062,1.753468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,1.753468,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1641726,0,0,-1,0,0,0,0,0.1641726,0.1805899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,0.1805899,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2406597,0,0,-1,0,0,0,0,0.2406597,0.2647257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,0.2647257,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.082804,0,0,-1,0,0,0,0,1.082804,1.191084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,1.191084,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.322203,0,0,-1,0,0,0,0,1.322203,1.454423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,1.454423,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.5507321,0,0,-1,0,0,0,0,0.5507321,0.6058053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1943606,0.6058053,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.7362876,0.7362876,4.241551,0,1.322943,0.7362876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1955121,0.8099164,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.343658,1.343658,4.848921,0,1.488755,1.343658,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1973096,1.478023,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4299677,0.4299677,3.935231,0,1.239318,0.4299677,234.6343,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1971317,0.4729645,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2059182,0.2059182,0,0,0,0.2059182,1033.86,1.105142,0,0,2.128907,0.216756,0.2059182,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.1964531,0.22651,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.025171,1.025171,0,-1,0,1.025171,322.2809,2.224803,0,0,3.30393,1.079127,1.025171,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,1.127688,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,5.503149,3.33,0,-1,0,3.33,130.1353,0.8282422,2.173148,2.723463,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,6.053463,3.466804,0,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.395739,3.33,0,-1,0,3.33,139.5366,1.141304,0.06573942,0.4053133,4.646567,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,3.735313,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.384464,1.384464,0,-1,0,1.384464,370.4545,3.671478,0,0,5.128808,1.45733,1.384464,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,1.52291,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.9748127,0.9748127,0,-1,0,0.9748127,408.2578,2.953629,0,0,3.979748,1.026119,0.9748127,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,1.072294,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.40286,1.40286,0,-1,0,1.40286,256.1088,2.116153,0,0,3.592848,1.476695,1.40286,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,1.543146,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1267285,0.1267285,0,-1,0,0.1267285,2074.53,2.495622,0,0,2.62902,0.1333984,0.1267285,0,0,0,10.62527,0,0,0,14.00003,100,0.1964531,0.1394013,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.429622,2.429622,0,-1,0,2.429622,39.50623,0,0,0,0.959852,2.557497,2.429622,0,0,0,10.62527,0,1.597645,-1.597645,12.31596,87.97099,0.1964531,2.672584,0.7678816,0,11.58513
