Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.132318,3.132318,0,-1,0,3.132318,9.660541,0,4.440892E-16,0.1155494,0.3025988,3.297176,3.132318,0,0,1.775161,9.02763,0,2.994578,-2.994578,9.159401,65.42416,0.1964531,3.445549,0.242079,0,9.330229
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.385376,3.33,0,-1,0,3.33,0,0,2.055377,2.593914,0,3.505263,3.33,0,0,5.102469,6.033052,0,3.505263,-3.505263,5.464529,39.03227,0.1964531,5.923914,0,0,6.033052
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.532931,2.401399,0,-1,0,2.401399,0,0,3.131531,3.684824,0,2.527789,2.401399,0,0,8.997206,2.527789,0,2.527789,-2.527789,2.800006,20,0.1964531,6.086224,0,0,2.527789
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.035863,0,0,-1,0,0,0,0,2.035863,2.23945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,2.23945,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.7473189,0,0,-1,0,0,0,0,0.7473189,0.8220508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.8220508,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1692716,0,0,-1,0,0,0,0,0.1692716,0.1861988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.1861988,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.5488566,0,0,-1,0,0,0,0,0.5488566,0.6037422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.6037422,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.7175705,0,0,-1,0,0,0,0,0.7175705,0.7893275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.7893275,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2119781,0,0,-1,0,0,0,0,0.2119781,0.2331759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.2331759,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4076073,0,0,-1,0,0,0,0,0.4076073,0.4483681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,0.4483681,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.358346,0,0,-1,0,0,0,0,1.358346,1.494181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1964531,1.494181,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2432303,0.2432303,3.748493,0,1.188339,0.2432303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1968892,0.2675533,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5583427,0.5583427,4.063606,0,1.274364,0.5583427,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1977096,0.6141769,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.737374,3.737374,5,0,1.53,3.737374,17.7661,0,0,0,0.6639855,0,0,1.262626,1.199494,5.14586,5.994,1.86348,0,1.86348,10.88609,77.75762,0.198557,4.111112,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.25,0,0.50625,0,0,0.06683628,0,0,2.158375,0,0,1.183164,1.124006,3.28238,7.671132,3.28238,0,3.28238,14.00003,100,0.1959105,0,1.7267,5,9.829507
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.7608452,0.7608452,0,-1,0,0.7608452,336.3134,1.757935,0,0,2.558825,0.8008897,0.7608452,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,0.8369298,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.573009,2.573009,0,-1,0,2.573009,112.6972,0.1912776,0,0,2.899709,2.708431,2.573009,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,2.83031,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.7421992,0.7421992,0,-1,0,0.7421992,506.7211,2.979618,0,0,3.76088,0.7812623,0.7421992,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,0.8164192,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.504652,2.504652,0,-1,0,2.504652,180.8523,1.893244,0,0,4.529719,2.636475,2.504652,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,2.755117,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4013469,0.4013469,0,-1,0,0.4013469,1110.788,4.035642,0,0,4.458112,0.4224705,0.4013469,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,0.4414816,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.22311,3.33,0,-1,0,3.33,124.1496,0.6289197,0.8931103,1.315421,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1959105,4.645422,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,5.983195,3.33,0,-1,0,3.33,72.02034,0,2.653195,3.251514,2.398277,3.505263,3.33,0,0,0,10.62527,0,1.106986,-1.106986,12.83316,91.66526,0.1959105,6.581514,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.675577,3.33,0,-1,0,3.33,44.44457,0,0.3455769,0.7131346,1.480004,3.505263,3.33,0,0,1.229984,9.518289,0,2.025259,-2.025259,10.69835,76.41665,0.1959105,4.043135,1.184003,0,10.99829
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.069828,1.069828,0,-1,0,1.069828,88.12135,0,0,0,0.9427465,1.126134,1.069828,0,0,3.480272,7.49303,0,0.1833878,-0.1833878,10.50504,75.03588,0.1959105,1.17681,0.7541972,0,8.435776
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,3.919339,3.33,0,-1,0,3.33,8.894303,0,0.589339,0.9812728,0.2961803,3.505263,3.33,0,0,3.684036,7.309641,0,3.209083,-3.209083,7.122374,50.874,0.1959105,4.311273,0.2369442,0,7.605822
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.691122,3.33,0,-1,0,3.33,0,0,2.361122,2.930234,0,3.505263,3.33,0,0,7.249684,4.100559,0,3.505263,-3.505263,3.427502,24.48211,0.1959105,6.260234,0,0,4.100559
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.856538,0.5655308,0,-1,0,0.5655308,0,0,3.291007,3.676661,0,0.5952955,0.5655308,0,0,11.14442,0.5952955,0,0.5952955,-0.5952955,2.800006,20,0.1959105,4.242191,0,0,0.5952955
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.408981,0,0,-1,0,0,0,0,2.408981,2.649879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,2.649879,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.3994796,0,0,-1,0,0,0,0,0.3994796,0.4394276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,0.4394276,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.8262466,0,0,-1,0,0,0,0,0.8262466,0.9088713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,0.9088713,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.1515,0,0,-1,0,0,0,0,1.1515,1.26665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,1.26665,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.8868583,0,0,-1,0,0,0,0,0.8868583,0.9755442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,0.9755442,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.418157,0,0,-1,0,0,0,0,2.418157,2.659972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,2.659972,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1959105,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.179614,1.179614,4.684877,0,1.443972,1.179614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1974712,1.297576,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.4799461,0.4799461,3.985209,0,1.252962,0.4799461,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1981516,0.5279407,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,4.955584,4.955584,5,0,1.53,4.955584,16.21683,0,0,0,0.8036386,0,0,0.04441613,0.04219532,5.14586,5.994,0.8458339,0,0.8458339,9.920665,70.86175,0.1984568,5.451142,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.601435,3.601435,5,0,1.53,3.601435,52.13458,0,0,0,1.877593,0,0,1.398565,1.328636,4.300026,6.75525,3.206229,0,3.206229,12.96236,92.58811,0.199737,3.961579,1.502074,5,8.632844
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.278095,2.278095,0,-1,0,2.278095,109.993,0,0,0,2.505744,2.397994,2.278095,0,0,1.093797,9.640857,0.1077492,0,0.1077492,13.06458,93.31825,0.1996533,2.505904,2.004595,0,12.1466
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,2.761354,0,0,3.747402,0,0,0,0,0.9860476,9.737831,0.9860476,0,0.9860476,14.00003,100,0.1988905,0,2.997922,0,13.48523
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.665319,3.33,0,-1,0,3.33,137.9993,1.090113,1.33532,1.801852,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,5.131852,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.318067,3.318067,0,-1,0,3.318067,121.34,0.5334388,0,0.3198741,4.026141,3.492702,3.318067,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,3.649874,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.109222,1.109222,0,-1,0,1.109222,418.1883,3.471036,0,0,4.638638,1.167603,1.109222,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,1.220145,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,5.431369,3.33,0,-1,0,3.33,127.8971,0.7537094,2.101369,2.644506,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,5.974506,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.134872,3.134872,0,-1,0,3.134872,106.6206,0.04255551,0,0.1183598,3.342421,3.299866,3.134872,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,3.44836,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988905,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.231784,3.33,0,-1,0,3.33,35.6942,0,0.9017842,1.324963,1.188617,3.505263,3.33,0,0,0,10.62527,0,2.316646,-2.316646,11.55807,82.55746,0.1988905,4.654963,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,11.51461,3.33,0,-1,0,3.33,6.369013,0,8.184607,9.336067,0.2120881,3.505263,3.33,0,0,2.574052,8.308628,0,3.293175,-3.293175,8.086757,57.76244,0.1988905,12.66607,0.1696705,0,8.520716
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.233135,5.015453,0,0,0,8.086757,57.76244,0.1988905,0,0,0,5.015453
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,6.634771,3.33,0,-1,0,3.33,0,0,3.304771,3.968248,0,3.505263,3.33,0,0,6.233135,5.015453,0,3.505263,-3.505263,4.391885,31.37055,0.1988905,7.298248,0,0,5.015453
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.183498,1.43468,0,-1,0,1.43468,0,0,4.748818,5.367168,0,1.51019,1.43468,0,0,10.12787,1.51019,0,1.51019,-1.51019,2.800006,20,0.1988905,6.801848,0,0,1.51019
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.7778865,0,0,-1,0,0,0,0,0.7778865,0.8556751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.8556751,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.5809512,0,0,-1,0,0,0,0,0.5809512,0.6390463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.6390463,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.6963143,0,0,-1,0,0,0,0,0.6963143,0.7659457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.7659457,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.6394479,0,0,-1,0,0,0,0,0.6394479,0.7033927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.7033927,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4564124,0,0,-1,0,0,0,0,0.4564124,0.5020536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.5020536,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.9619783,0,0,-1,0,0,0,0,0.9619783,1.058176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,1.058176,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2905278,0,0,-1,0,0,0,0,0.2905278,0.3195806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988905,0.3195806,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3515539,0.3515539,3.856817,0,1.217911,0.3515539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1993818,0.3867093,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.6808593,0.6808593,4.186122,0,1.307811,0.6808593,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.200238,0.7489452,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.734015,1.734015,4.926011,0,1.509801,1.734015,13.8407,0,0,0,0.2399997,0,0,3.191997,3.032397,5.14586,5.994,3.272396,0,3.272396,12.2227,87.30486,0.2016639,1.907416,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3162583,0.3162583,0,0,0,0.3162583,245.3332,0,0,0,0.7758865,0.3329034,0.3162583,0,0,1.873464,8.939157,0.4429831,0,0.4429831,12.64295,90.30664,0.2013311,0.3478841,0.6207092,0,9.715043
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.4608339,0,0,1.891315,0,0,0,0,1.430481,9.337842,1.430481,0,1.430481,14.00003,100,0.200264,0,1.513052,0,11.22916
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200264,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,6.81812,3.33,0,-1,0,3.33,123.9058,0.6208007,3.48812,4.169932,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200264,7.499932,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.7871876,0.7871876,0,-1,0,0.7871876,568.2015,3.644193,0,0,4.472812,0.8286185,0.7871876,0,0,0,10.62527,0,0,0,14.00003,100,0.200264,0.8659063,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.5928844,0.5928844,0,-1,0,0.5928844,499.6113,2.338028,0,0,2.962117,0.6240888,0.5928844,0,0,0,10.62527,0,0,0,14.00003,100,0.200264,0.6521728,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.787982,2.787982,0,-1,0,2.787982,92.83515,0,0,0,2.588227,2.934718,2.787982,0,0,0,10.62527,0,0.3464907,-0.3464907,13.6348,97.3912,0.200264,3.06678,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.094346,0,0,2.479335,0,0,0,0,0.3849896,10.27878,0.3849896,0,0.3849896,14.00003,100,0.1999787,0,1.983468,0,12.75812
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.733422,3.33,0,-1,0,3.33,35.91832,4.440892E-16,0.403422,0.7767642,1.19608,3.505263,3.33,0,0,0,10.62527,0,2.309183,-2.309183,11.56594,82.61366,0.1999787,4.106764,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.122604,1.122604,0,-1,0,1.122604,13.30905,0,2.220446E-16,0,0.1494079,1.181688,1.122604,0,0,2.565759,8.316091,0,1.03228,-1.03228,10.47782,74.84139,0.1999787,1.234864,0.1195263,0,8.465499
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,3.712737,7.283811,0.1117989,0,0.1117989,10.58388,75.59898,0.199896,0,0.08943913,0,7.39561
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.140433,3.140433,0,-1,0,3.140433,0,0,4.440892E-16,0.1244761,0,3.305719,3.140433,0,0,3.600938,7.38443,0,3.305719,-3.305719,7.099345,50.7095,0.199896,3.454476,0,0,7.38443
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,6.601769,3.33,0,-1,0,3.33,0,0,3.271769,3.931946,0,3.505263,3.33,0,0,7.273959,4.078711,0,3.505263,-3.505263,3.404473,24.31762,0.199896,7.261946,0,0,4.078711
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1687,0.573448,0,0,0,3.404473,24.31762,0.199896,0,0,0,0.573448
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.099066,0.5447756,0,-1,0,0.5447756,0,0,0.5542903,0.6641969,0,0.573448,0.5447756,0,0,11.1687,0.573448,0,0.573448,-0.573448,2.800006,20,0.199896,1.208972,0,0,0.573448
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.044716,0,0,-1,0,0,0,0,1.044716,1.149187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,1.149187,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.6343705,0,0,-1,0,0,0,0,0.6343705,0.6978076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,0.6978076,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.07891592,0,0,-1,0,0,0,0,0.07891592,0.08680751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,0.08680751,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.9668899,0,0,-1,0,0,0,0,0.9668899,1.063579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,1.063579,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.343765,0,0,-1,0,0,0,0,0.343765,0.3781415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,0.3781415,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.8665919,0,0,-1,0,0,0,0,0.8665919,0.9532511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,0.9532511,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.199896,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.4872501,0.4872501,3.992513,0,1.254956,0.4872501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2005034,0.5359751,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.903092,1.903092,5,0,1.53,1.903092,20.13265,0,0,0,0.3831428,0,0,3.096908,2.942063,8.475861,2.997,3.325206,0,3.325206,9.113688,65.09764,0.2018862,2.093401,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,3.93093,3.93093,5,0,1.53,3.93093,35.66422,0,0,0,1.401935,0,0,1.06907,1.015617,5.150655,5.989685,2.417552,0,2.417552,11.40718,81.47969,0.2027458,4.324023,1.121548,5,7.391621
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.810927,2.810927,0,-1,0,2.810927,109.8786,0,0,0,3.088608,2.95887,2.810927,0,0,2.733103,8.165482,0.1297377,0,0.1297377,11.53026,82.35883,0.2026517,3.092019,2.470886,0,11.25409
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.484846,3.33,0,-1,0,3.33,100.5293,0,1.154846,1.60333,3.347627,3.505263,3.33,0,0,2.603365,8.282246,0,0.1576365,-0.1576365,11.3641,81.17195,0.2026517,4.93333,2.678101,0,11.62987
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,1.256476,0,0,4.034993,0,0,0,0,2.778517,8.124609,2.778517,0,2.778517,14.00003,100,0.2006575,0,3.227994,0,12.1596
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2006575,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.9428055,0.9428055,0,-1,0,0.9428055,278.9279,1.637321,0,0,2.629748,0.9924269,0.9428055,0,0,0,10.62527,0,0,0,14.00003,100,0.2006575,1.037086,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.082399,3.33,0,-1,0,3.33,74.35022,4.440892E-16,0.7523991,1.160639,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2006575,4.490639,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.319405,3.33,0,-1,0,3.33,56.32687,0,0.9894048,1.421345,1.875685,3.505263,3.33,0,0,1.143779,9.595873,0,1.629578,-1.629578,11.19722,79.97997,0.2006575,4.751345,1.500548,0,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0,0,0,0.8189337,0,0,0,0,2.954421,7.966295,0.8189337,0,0.8189337,11.97413,85.5293,0.2000773,0,0.655147,0,8.785229
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.365263,3.33,0,-1,0,3.33,26.96626,0,1.035262,1.471789,0.8979765,3.505263,3.33,0,0,2.135488,8.703336,0,2.607287,-2.607287,9.225805,65.89848,0.2000773,4.801789,0.7183812,0,9.601312
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,5.458738,3.33,0,-1,0,3.33,7.769345,0,2.128738,2.674612,0.2587192,3.505263,3.33,0,0,5.032473,6.096049,0,3.246544,-3.246544,5.803647,41.45454,0.2000773,6.004612,0.2069753,0,6.354768
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.997429,2.707029,0,-1,0,2.707029,0,0,0.2903998,0.5901428,0,2.849505,2.707029,0,0,8.639744,2.849505,0,2.849505,-2.849505,2.800006,20,0.2000773,3.297172,0,0,2.849505
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.558874,0,0,-1,0,0,0,0,2.558874,2.814761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,2.814761,0,0,0
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.627593,0,0,-1,0,0,0,0,2.627593,2.890352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,2.890352,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.7293478,0,0,-1,0,0,0,0,0.7293478,0.8022826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0.8022826,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.06616671,0,0,-1,0,0,0,0,0.06616671,0.07278338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0.07278338,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.162917,0,0,-1,0,0,0,0,1.162917,1.279209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,1.279209,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000773,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6072373,0.6072373,4.112501,0,1.287713,0.6072373,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2007824,0.6679611,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2225632,0.2225632,3.727826,0,1.182697,0.2225632,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2010688,0.2448195,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.543211,1.543211,4.768526,0,1.466807,1.543211,52.75778,0,0,0,0.8141636,0,0,3.225315,3.064049,5.14586,5.994,3.878213,0,3.878213,12.79743,91.41005,0.2020476,1.697532,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,5.984755,5.984755,5,0,1.53,5.984755,31.12841,0,0,0,1.862959,1.036584,0.9847553,0,0,1.267647,9.484392,0.8263748,0,0.8263748,13.5814,97.00981,0.2022893,6.583231,1.490367,5,11.34735
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.8729928,0.8729928,0,-1,0,0.8729928,322.1746,1.452349,0,0,2.812561,0.9189397,0.8729928,0,0,0.4412723,10.22813,0.4412723,0,0.4412723,14.00003,100,0.2019866,0.960292,2.250049,0,13.04069
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.3469698,0.3469698,0,-1,0,0.3469698,1013.016,3.149627,0,0,3.514858,0.3652314,0.3469698,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,0.3816668,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.007515,3.33,0,-1,0,3.33,122.0817,0.5600586,0.6775156,1.078267,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,4.408267,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,5.441173,3.33,0,-1,0,3.33,145.5135,1.340335,2.111172,2.65529,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,5.98529,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.9514266,0.9514266,0,-1,0,0.9514266,391.3915,2.722301,0,0,3.723803,1.001502,0.9514266,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,1.046569,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.812098,1.812098,0,-1,0,1.812098,124.4637,0.3479328,0,0,2.255405,1.907472,1.812098,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,1.993308,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2019866,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.184258,3.33,0,-1,0,3.33,0,0,0.8542584,1.272684,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2019866,4.602684,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.364918,1.364918,0,-1,0,1.364918,0,0,0,0,0,1.436756,1.364918,0,0,3.894737,7.120011,0,1.436756,-1.436756,8.790682,62.79046,0.2019866,1.50141,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.491132,5.683255,0,0,0,8.790682,62.79046,0.2019866,0,0,0,5.683255
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2960744,0.2960744,0,-1,0,0.2960744,0,0,5.551115E-17,0,0,0.3116572,0.2960744,0,0,5.491132,5.683255,0,0.3116572,-0.3116572,8.462167,60.44393,0.2019866,0.3256818,0,0,5.683255
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.4893782,0.4893782,0,-1,0,0.4893782,0,0,5.551115E-17,0,0,0.5151349,0.4893782,0,0,5.837419,5.371598,0,0.5151349,-0.5151349,7.919167,56.56536,0.2019866,0.538316,0,0,5.371598
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.138025,1.138025,0,-1,0,1.138025,0,0,2.220446E-16,0,0,1.197921,1.138025,0,0,6.409791,4.856463,0,1.197921,-1.197921,6.656447,47.54596,0.2019866,1.251828,0,0,4.856463
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1652179,0.1652179,0,-1,0,0.1652179,0,0,0,0,0,0.1739135,0.1652179,0,0,7.740814,3.658542,0,0.1739135,-0.1739135,6.473126,46.23652,0.2019866,0.1817396,0,0,3.658542
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2874673,0.2874673,0,-1,0,0.2874673,0,0,0,0,0,0.3025972,0.2874673,0,0,7.934051,3.484628,0,0.3025972,-0.3025972,6.15416,43.9582,0.2019866,0.3162141,0,0,3.484628
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.7402412,0.7402412,0,-1,0,0.7402412,0,0,1.110223E-16,0,0,0.7792013,0.7402412,0,0,8.27027,3.182031,0,0.7792013,-0.7792013,5.33281,38.09143,0.2019866,0.8142654,0,0,3.182031
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136049,2.40283,0,0,0,5.33281,38.09143,0.2019866,0,0,0,2.40283
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.136049,2.40283,0,0,0,5.33281,38.09143,0.2019866,0,0,0,2.40283
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.4374353,0.4374353,0,0,0,0.4374353,0,0,5.551115E-17,0,0,0.4604582,0.4374353,0,0,9.136049,2.40283,0,0.4604582,-0.4604582,4.847445,34.62453,0.2019866,0.4811789,0,0,2.40283
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,9.64767,1.942371,0.8141722,0,0.8141722,5.619836,40.14161,0.2014307,0,0.6513377,0,2.756544
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.13605,3.13605,4.971593,0,1.522245,3.13605,61.61095,0,0,0,1.93215,0,0,1.835543,1.743766,8.833498,2.675126,3.675916,0,3.675916,9.107117,65.0507,0.2026766,3.449655,1.54572,5,4.607277
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03660127,0.03660127,0,-1,0,0.03660127,8274.388,0,0,0,3.028531,0.03852765,0.03660127,0,0,5.157581,5.983451,2.990003,0,2.990003,11.94368,85.31184,0.200673,0.0402614,2.422825,0,9.011981
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.147839,1.147839,0,-1,0,1.147839,376.9171,0.9505716,0,0,4.326402,1.208252,1.147839,0,0,2.167578,8.674454,2.167578,0,2.167578,14.00003,100,0.1992452,1.262623,3.461122,0,13.00086
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1992452,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1992452,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.901006,1.901006,0,-1,0,1.901006,270.5613,3.142327,0,0,5.143386,2.001059,1.901006,0,0,0,10.62527,0,0,0,14.00003,100,0.1992452,2.091106,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1992452,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.665041,1.665041,0,-1,0,1.665041,206.2723,1.681844,0,0,3.434519,1.752675,1.665041,0,0,0,10.62527,0,0,0,14.00003,100,0.1992452,1.831545,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,3.899985,3.33,0,-1,0,3.33,76.71431,0,0.5699846,0.9599831,2.554586,3.505263,3.33,0,0,0,10.62527,0,0.9506767,-0.9506767,12.99793,92.84215,0.1992452,4.289983,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.187309,3.187309,0,-1,0,3.187309,36.90718,0,4.440892E-16,0.1760402,1.176346,3.355062,3.187309,0,0,1.056307,9.674598,0,2.178716,-2.178716,10.70136,76.43812,0.1992452,3.50604,0.9410769,0,10.85094
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0,0,0,0.5499538,0,0,0,0,3.477103,7.495881,0.5499538,0,0.5499538,11.22309,80.16477,0.1988861,0,0.439963,0,8.045835
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.60631,2.60631,0,-1,0,2.60631,0,0,4.440892E-16,0,0,2.743484,2.60631,0,0,2.92715,7.990839,0,2.743484,-2.743484,8.331203,59.50848,0.1988861,2.866941,0,0,7.990839
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.975466,5.247355,0,0,0,8.331203,59.50848,0.1988861,0,0,0,5.247355
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.258497,1.258497,0,-1,0,1.258497,0,0,2.220446E-16,0,0,1.324733,1.258497,0,0,5.975466,5.247355,0,1.324733,-1.324733,6.934812,49.53428,0.1988861,1.384346,0,0,5.247355
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.030138,1.030138,0,-1,0,1.030138,0,0,0,0,0,1.084356,1.030138,0,0,7.447392,3.922622,0,1.084356,-1.084356,5.7918,41.36992,0.1988861,1.133152,0,0,3.922622
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5230809,0.5230809,0,-1,0,0.5230809,0,0,1.110223E-16,0,0,0.5506116,0.5230809,0,0,8.652231,2.838266,0,0.5506116,-0.5506116,5.211405,37.22425,0.1988861,0.5753891,0,0,2.838266
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.090333,1.090333,0,-1,0,1.090333,0,0,2.220446E-16,0,0,1.147719,1.090333,0,0,9.264022,2.287654,0,1.147719,-1.147719,4.001603,28.58282,0.1988861,1.199366,0,0,2.287654
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53927,1.139935,0,0,0,4.001603,28.58282,0.1988861,0,0,0,1.139935
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.19553,1.082939,0,-1,0,1.082939,0,0,0.1125911,0.232144,0,1.139935,1.082939,0,0,10.53927,1.139935,0,1.139935,-1.139935,2.800006,20,0.1988861,1.315083,0,0,1.139935
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2487402,0,0,-1,0,0,0,0,0.2487402,0.2736143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988861,0.2736143,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3712422,0,0,-1,0,0,0,0,0.3712422,0.4083664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1988861,0.4083664,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.165003,1.165003,4.670266,0,1.439983,1.165003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2001022,1.281503,0,5,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.5232093,0.5232093,4.028472,0,1.264773,0.5232093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2006681,0.5755302,0,5,2.997
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.878508,1.878508,4.939956,0,1.513608,1.878508,15.59543,0,0,0,0.2929615,0,0,3.061448,2.908375,5.14586,5.994,3.201337,0,3.201337,12.15529,86.82333,0.2018446,2.066359,0.2343692,5,6.286962
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.104675,3.104675,3.92222,0,1.235766,3.104675,34.91348,0,0,0,1.08395,0,0,0.8175448,0.7766676,1.944523,8.875203,1.860618,0,1.860618,13.92043,99.43143,0.2024278,3.415142,0.86716,5,9.959153
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.008888,3.33,0,-1,0,3.33,56.79539,0,1.678888,2.179777,1.891287,3.505263,3.33,0,0,0.08390592,10.54976,0,1.613976,-1.613976,12.21915,87.27945,0.2024278,5.509777,1.513029,0,12.44105
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.421874,2.421874,0,-1,0,2.421874,63.28091,0,4.440892E-16,0,1.532584,2.549341,2.421874,0,0,1.877213,8.935782,0,1.016757,-1.016757,11.14739,79.62406,0.2024278,2.664061,1.226067,0,10.46837
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.275425,3.275425,0,-1,0,3.275425,57.20877,0,0,0.2729674,1.87383,3.447816,3.275425,0,0,3.006943,7.919025,0,1.573985,-1.573985,9.488265,67.77319,0.2024278,3.602968,1.499064,0,9.792856
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.757347,2.757347,0,-1,0,2.757347,98.69646,0,0,0,2.721404,2.90247,2.757347,0,0,4.755816,6.34504,0,0.1810665,-0.1810665,9.297404,66.4099,0.2024278,3.033082,2.177123,0,9.066444
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.363127,3.33,0,-1,0,3.33,61.73463,0,1.033127,1.46944,2.055763,3.505263,3.33,0,0,4.957001,6.163974,0,1.4495,-1.4495,7.769497,55.4963,0.2024278,4.79944,1.64461,0,8.219737
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,6.567556,4.714474,1.027587,0,1.027587,8.744352,62.45953,0.2017735,0,0.8220698,0,5.742061
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.081423,3.33,0,-1,0,3.33,58.63136,0,0.7514228,1.159565,1.952424,3.505263,3.33,0,0,5.539969,5.639302,0,1.552839,-1.552839,7.107516,50.76787,0.2017735,4.489565,1.561939,0,7.591726
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,7.265346,4.086463,2.097109,0,2.097109,9.097009,64.9785,0.2004513,0,1.677687,0,6.183573
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,5.168236,5.973862,1.041552,0,1.041552,10.08511,72.03637,0.199801,0,0.8332417,0,7.015414
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,4.126684,6.911259,0.2946984,0,0.2946984,10.36469,74.03333,0.1996178,0,0.2357588,0,7.205957
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.726214,3.33,0,-1,0,3.33,0,0,1.396214,1.868836,0,3.505263,3.33,0,0,3.831986,7.176487,0,3.505263,-3.505263,6.669816,47.64145,0.1996178,5.198836,0,0,7.176487
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.8311685,0.8311685,0,-1,0,0.8311685,0,0,1.110223E-16,0,0,0.8749143,0.8311685,0,0,7.726723,3.671224,0,0.8749143,-0.8749143,5.747575,41.05402,0.1996178,0.9142854,0,0,3.671224
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.474722,2.656494,0,-1,0,2.656494,0,0,1.818228,2.2657,0,2.79631,2.656494,0,0,8.69885,2.79631,0,2.79631,-2.79631,2.800006,20,0.1996178,4.922194,0,0,2.79631
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.114725,0,0,-1,0,0,0,0,1.114725,1.226197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,1.226197,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3063961,0,0,-1,0,0,0,0,0.3063961,0.3370357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.3370357,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4520208,0,0,-1,0,0,0,0,0.4520208,0.4972229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.4972229,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.7163482,0,0,-1,0,0,0,0,0.7163482,0.7879829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.7879829,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.7724085,0,0,-1,0,0,0,0,0.7724085,0.8496494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.8496494,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3446676,0,0,-1,0,0,0,0,0.3446676,0.3791344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.3791344,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3571459,0,0,-1,0,0,0,0,0.3571459,0.3928605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996178,0.3928605,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2732259,0.2732259,3.778489,0,1.196527,0.2732259,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1999327,0.3005485,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3158718,0.3158718,3.821135,0,1.20817,0.3158718,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2002807,0.347459,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.594192,1.594192,4.691915,0,1.445893,1.594192,26.53107,0,0,0,0.4229561,0,0,3.097723,2.942837,5.14586,5.994,3.365793,0,3.365793,12.31131,87.93774,0.201397,1.753611,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.781521,1.781521,0,0,0,1.781521,72.23188,0,0,0,1.286826,1.875285,1.781521,0,0,1.780067,9.023214,0,0.588459,-0.588459,11.69102,83.5071,0.201397,1.959673,1.029461,0,10.31004
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.475505,3.33,0,-1,0,3.33,77.43075,0,0.1455048,0.4930552,2.578444,3.505263,3.33,0,0,2.43391,8.434755,0,0.9268193,-0.9268193,10.71406,76.52888,0.201397,3.823055,2.062755,0,11.0132
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,0.2159883,0,0,3.679698,0,0,0,0,3.463709,7.507936,3.463709,0,3.463709,14.00003,100,0.1993137,0,2.943758,0,11.18763
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.407738,3.33,0,-1,0,3.33,76.6667,0,0.07773788,0.4185117,2.553001,3.505263,3.33,0,0,0,10.62527,0,0.952262,-0.952262,12.99626,92.83022,0.1993137,3.748512,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.01824,2.01824,0,-1,0,2.01824,188.4514,0.6208687,0,0,3.803401,2.124463,2.01824,0,0,1.058069,9.673012,1.058069,0,1.058069,14.00003,100,0.1986859,2.220064,3.042721,0,13.47641
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1986859,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1178923,0.1178923,0,-1,0,0.1178923,3079.686,3.506616,0,0,3.630713,0.1240972,0.1178923,0,0,0,10.62527,0,0,0,14.00003,100,0.1986859,0.1296816,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4667645,0.4667645,0,-1,0,0.4667645,464.8297,1.678329,0,0,2.16966,0.491331,0.4667645,0,0,0,10.62527,0,0,0,14.00003,100,0.1986859,0.5134409,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.059691,2.059691,0,-1,0,2.059691,54.07474,0,0,0,1.113772,2.168095,2.059691,0,0,0,10.62527,0,1.054323,-1.054323,12.88867,92.06178,0.1986859,2.26566,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.681616,2.681616,0,-1,0,2.681616,32.51882,0,0,0,0.8720297,2.822753,2.681616,0,0,1.17147,9.570951,0,1.950724,-1.950724,10.83243,77.37435,0.1986859,2.949777,0.6976238,0,10.44298
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0,0,0,0.489703,0,0,0,0,3.338941,7.620227,0.489703,0,0.489703,11.297,80.69272,0.1983967,0,0.3917624,0,8.10993
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849238,8.06096,0,0,0,11.297,80.69272,0.1983967,0,0,0,8.06096
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,8.175097,3.33,0,-1,0,3.33,0,0,4.845097,5.662606,0,3.505263,3.33,0,0,2.849238,8.06096,0,3.505263,-3.505263,7.602132,54.30083,0.1983967,8.992606,0,0,8.06096
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.743975,4.555697,0,0,0,7.602132,54.30083,0.1983967,0,0,0,4.555697
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5429701,0.5429701,0,-1,0,0.5429701,0,0,1.110223E-16,0,0,0.5715474,0.5429701,0,0,6.743975,4.555697,0,0.5715474,-0.5715474,6.999668,49.99753,0.1983967,0.5972671,0,0,4.555697
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.06585985,0.06585985,0,-1,0,0.06585985,0,0,1.387779E-17,0,0,0.06932615,0.06585985,0,0,7.379027,3.984149,0,0.06932615,-0.06932615,6.926592,49.47556,0.1983967,0.07244583,0,0,3.984149
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.456057,3.914823,0,0,0,6.926592,49.47556,0.1983967,0,0,0,3.914823
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.098498,1.098498,0,-1,0,1.098498,0,0,0,0,0,1.156314,1.098498,0,0,7.456057,3.914823,0,1.156314,-1.156314,5.70773,40.76942,0.1983967,1.208348,0,0,3.914823
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.8017542,0.8017542,0,-1,0,0.8017542,0,0,1.110223E-16,0,0,0.8439518,0.8017542,0,0,8.740849,2.758509,0,0.8439518,-0.8439518,4.818127,34.41512,0.1983967,0.8819296,0,0,2.758509
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.3823341,0.3823341,0,-1,0,0.3823341,0,0,5.551115E-17,0,0,0.402457,0.3823341,0,0,9.678574,1.914558,0,0.402457,-0.402457,4.393899,31.38493,0.1983967,0.4205676,0,0,1.914558
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12575,1.512101,0,0,0,4.393899,31.38493,0.1983967,0,0,0,1.512101
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12575,1.512101,0,0,0,4.393899,31.38493,0.1983967,0,0,0,1.512101
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.284382,1.284382,0,0,0,1.284382,0,0,2.220446E-16,0,0,1.351981,1.284382,0,0,10.12575,1.512101,0,1.351981,-1.351981,2.968787,21.20558,0.1983967,1.41282,0,0,1.512101
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.036958,5.036958,5,0,1.53,5.036958,6.228678,0,0,0.3289304,0.3137359,0.03890335,0.03695818,0,0,11.62795,0.1601198,0.2748326,0,0.2748326,3.229516,23.06792,0.19847,5.540654,0.2509887,5,0.4738557
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.364072,1.364072,4.672147,0,1.440496,1.364072,44.86065,0,0,0,0.6119314,0,0,3.308075,3.142672,11.35312,0.4074691,3.754603,0,3.754603,6.791445,48.51022,0.1993303,1.500479,0.4895451,5,1.019401
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,7.598514,3.786612,2.749408,0,2.749408,9.399762,67.14102,0.1977333,0,2.199526,0,6.53602
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,0,0,0,2.780868,0,0,0,0,4.849106,6.261079,2.780868,0,2.780868,12.03793,85.98501,0.1961439,0,2.224694,0,9.041947
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.15697,1.15697,0,-1,0,1.15697,257.3386,0,0,0,2.977329,1.217863,1.15697,0,0,2.068238,8.76386,1.759466,0,1.759466,13.7071,97.90767,0.1951514,1.272667,2.381863,0,11.74119
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,1.992551,0,0,2.301323,0,0,0,0,0.3087716,10.34738,0.3087716,0,0.3087716,14.00003,100,0.1949783,0,1.841058,0,12.6487
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2005731,0.2005731,0,-1,0,0.2005731,1431.152,2.659378,0,0,2.870507,0.2111296,0.2005731,0,0,0,10.62527,0,0,0,14.00003,100,0.1949783,0.2206305,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.30813,1.30813,0,-1,0,1.30813,163.5234,0.7621198,0,0,2.139099,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1949783,1.438943,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,4.918597,3.33,0,-1,0,3.33,68.61279,0,1.588597,2.080457,2.284806,3.505263,3.33,0,0,0,10.62527,0,1.220457,-1.220457,12.71355,90.81091,0.1949783,5.410457,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.002668,2.002668,0,-1,0,2.002668,45.35044,0,0,0,0.9082189,2.108072,2.002668,0,0,1.356063,9.404817,0,1.199853,-1.199853,11.4488,81.77695,0.1949783,2.202935,0.7265751,0,10.31304
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.410398,3.33,0,-1,0,3.33,20.16615,0,0.08039753,0.4214373,0.6715328,3.505263,3.33,0,0,2.689234,8.204964,0,2.83373,-2.83373,8.461782,60.44118,0.1949783,3.751437,0.5372262,0,8.876496
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.223756,3.33,0,-1,0,3.33,18.99074,0,1.893756,2.416131,0.6323915,3.505263,3.33,0,0,5.837823,5.371233,0,2.872872,-2.872872,5.43351,38.81071,0.1949783,5.746131,0.5059132,0,6.003625
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.517966,2.373444,0,-1,0,2.373444,0,0,1.144522,1.496318,0,2.498362,2.373444,0,0,9.029902,2.498362,0,2.498362,-2.498362,2.800006,20,0.1949783,3.869762,0,0,2.498362
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.112254,0,0,-1,0,0,0,0,1.112254,1.22348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.22348,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.639329,0,0,-1,0,0,0,0,3.639329,4.003262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,4.003262,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.06986,0,0,-1,0,0,0,0,1.06986,1.176846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.176846,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2799107,0,0,-1,0,0,0,0,0.2799107,0.3079018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,0.3079018,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.241356,0,0,-1,0,0,0,0,1.241356,1.365492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.365492,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.9177298,0,0,-1,0,0,0,0,0.9177298,1.009503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.009503,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.995487,0,0,-1,0,0,0,0,0.995487,1.095036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.095036,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2302818,0,0,-1,0,0,0,0,0.2302818,0.25331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,0.25331,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.372686,0,0,-1,0,0,0,0,1.372686,1.509954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1949783,1.509954,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.036801,1.036801,4.542064,0,1.404983,1.036801,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1959725,1.140481,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.120349,1.120349,4.625612,0,1.427792,1.120349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1970195,1.232383,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,5.406298,5.406298,5,0,1.53,5.406298,14.65896,0,0,0,0.792507,0.4276823,0.4062982,0,0,5.14586,5.994,0.3648247,0,0.3648247,9.464339,67.60229,0.1971131,5.946928,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.337398,3.337398,5,0,1.53,3.337398,51.11606,0,0,0,1.705946,0,0,1.662602,1.579472,4.781035,6.322342,3.285418,0,3.285418,12.58116,89.86526,0.1980852,3.671138,1.364757,5,8.028289
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.005542,3.33,0,-1,0,3.33,99.33321,0,0.6755424,1.076097,3.307796,3.505263,3.33,0,0,1.495617,9.279219,0,0.197467,-0.197467,12.37301,88.37848,0.1980852,4.406096,2.646237,0,12.58701
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.4574604,0.4574604,0,-1,0,0.4574604,991.5407,2.339344,0,0,4.535906,0.4815373,0.4574604,0,0,1.715025,9.081752,1.715025,0,1.715025,14.00003,100,0.1971416,0.5032064,3.628725,0,13.61766
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971416,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,3.789503,3.33,0,-1,0,3.33,127.0977,0.7270917,0.459503,0.8384533,4.232355,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1971416,4.168453,3.385884,0,14.85763
