Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.107131,3.33,0,-1,0,3.33,116.0397,0.3588587,0.7771314,1.187845,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1971416,4.517845,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971416,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.164969,3.164969,0,-1,0,3.164969,109.7907,0.1432944,0,0.1514662,3.474841,3.331547,3.164969,0,0,0,10.62527,0,0,0,14.00003,100,0.1971416,3.481466,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.632414,3.33,0,-1,0,3.33,76.49133,0,0.3024144,0.6656558,2.547161,3.505263,3.33,0,0,0,10.62527,0,0.9581017,-0.9581017,12.9901,92.78625,0.1971416,3.995656,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,6.741316,3.33,0,-1,0,3.33,43.68614,0,3.411316,4.085448,1.454749,3.505263,3.33,0,0,1.064557,9.667172,0,2.050515,-2.050515,10.82867,77.34747,0.1971416,7.415448,1.163799,0,11.12192
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.595824,3.33,0,-1,0,3.33,12.648,0,2.265824,2.825406,0.4211785,3.505263,3.33,0,0,3.342907,7.616658,0,3.084085,-3.084085,7.577757,54.12673,0.1971416,6.155406,0.3369428,0,8.037836
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.079742,3.33,0,-1,0,3.33,0,0,1.749742,2.257716,0,3.505263,3.33,0,0,6.769668,4.532573,0,3.505263,-3.505263,3.882885,27.73484,0.1971416,5.587716,0,0,4.532573
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,12.29069,0.9759445,0,-1,0,0.9759445,0,0,11.31474,12.54381,0,1.02731,0.9759445,0,0,10.6644,1.02731,0,1.02731,-1.02731,2.800006,20,0.1971416,13.51976,0,0,1.02731
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.6260386,0,0,-1,0,0,0,0,0.6260386,0.6886424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0.6886424,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5396907,0,0,-1,0,0,0,0,0.5396907,0.5936597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0.5936597,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.8183308,0,0,-1,0,0,0,0,0.8183308,0.9001638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0.9001638,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.9499727,0,0,-1,0,0,0,0,0.9499727,1.04497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,1.04497,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.8979148,0,0,-1,0,0,0,0,0.8979148,0.9877063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0.9877063,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1971416,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.033215,2.033215,5,0,1.53,2.033215,0,0,0,0,0,0,0,2.966785,2.818445,11.80586,0,2.818445,0,2.818445,5.473818,39.09862,0.1980904,2.236537,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.721218,0.721218,4.226481,0,1.318829,0.721218,0,0,0,0,0,0,0,3.505263,3.33,8.987414,2.536601,3.33,0,3.33,8.632933,61.66368,0.1987546,0.7933398,0,5,2.536601
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.527077,3.527077,5,0,1.53,3.527077,26.43949,0,0,0,0.932541,0,0,1.472923,1.399277,5.657415,5.533601,2.331818,0,2.331818,10.84509,77.46478,0.1994386,3.879785,0.7460328,5,6.466142
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.1461,2.1461,3.537364,0,1.1307,2.1461,86.72047,0,0,0,1.861107,0,0,1.391265,1.321702,3.325597,7.632237,3.182809,0,3.182809,13.86457,99.03242,0.1995974,2.360709,1.488886,5,9.493344
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.532085,3.33,0,-1,0,3.33,79.18058,0,0.2020851,0.5552936,2.636714,3.505263,3.33,0,0,0.1427877,10.49677,0,0.8685497,-0.8685497,12.94904,92.49293,0.1995974,3.885294,2.109371,0,13.13348
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.181756,1.181756,0,-1,0,1.181756,331.8064,1.569346,0,0,3.921143,1.243954,1.181756,0,0,1.107843,9.628216,1.107843,0,1.107843,14.00003,100,0.1990043,1.299932,3.136915,0,13.54936
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.574833,3.33,0,-1,0,3.33,94.60138,0,0.2448335,0.6023169,3.150226,3.505263,3.33,0,0,0,10.62527,0,0.3550372,-0.3550372,13.62579,97.32685,0.1990043,3.932317,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.207869,2.207869,0,-1,0,2.207869,163.6429,0.8944612,0,0,3.613019,2.324072,2.207869,0,0,0.3944858,10.27024,0.3944858,0,0.3944858,14.00003,100,0.198794,2.428655,2.890415,0,13.88326
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.411178,1.411178,0,-1,0,1.411178,251.4442,2.062874,0,0,3.548325,1.48545,1.411178,0,0,0,10.62527,0,0,0,14.00003,100,0.198794,1.552296,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.05904893,0.05904893,0,-1,0,0.05904893,5940.78,3.44581,0,0,3.507967,0.06215677,0.05904893,0,0,0,10.62527,0,0,0,14.00003,100,0.198794,0.06495382,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,3.784968,3.33,0,-1,0,3.33,69.3899,0,0.4549683,0.8334651,2.310684,3.505263,3.33,0,0,0,10.62527,0,1.194579,-1.194579,12.74083,91.00575,0.198794,4.163465,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.506091,2.506091,0,-1,0,2.506091,77.85901,0,0,0,1.951218,2.637991,2.506091,0,0,1.327311,9.430695,0,0.6867731,-0.6867731,12.01691,85.83488,0.198794,2.7567,1.560974,0,11.38191
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.714971,3.33,0,-1,0,3.33,32.62858,0,0.384971,0.7564681,1.086532,3.505263,3.33,0,0,2.090392,8.743921,0,2.418731,-2.418731,9.467341,67.62373,0.198794,4.086468,0.8692254,0,9.830454
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,4.777871,6.32519,0.2361633,0,0.2361633,9.691386,69.22404,0.1986683,0,0.1889306,0,6.561354
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.186578,3.33,0,-1,0,3.33,0,0,2.856578,3.475236,0,3.505263,3.33,0,0,4.541708,6.537737,0,3.505263,-3.505263,5.996514,42.83216,0.1986683,6.805236,0,0,6.537737
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.084689,2.88085,0,-1,0,2.88085,0,0,2.203838,2.712307,0,3.032474,2.88085,0,0,8.436444,3.032474,0,3.032474,-3.032474,2.800006,20,0.1986683,5.593158,0,0,3.032474
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.397491,0,0,-1,0,0,0,0,5.397491,5.937241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,5.937241,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.806617,0,0,-1,0,0,0,0,1.806617,1.987279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,1.987279,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1422568,0,0,-1,0,0,0,0,0.1422568,0.1564824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,0.1564824,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.028933,0,0,-1,0,0,0,0,1.028933,1.131826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,1.131826,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.247261,0,0,-1,0,0,0,0,2.247261,2.471987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,2.471987,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1737949,0,0,-1,0,0,0,0,0.1737949,0.1911744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,0.1911744,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.6887088,0,0,-1,0,0,0,0,0.6887088,0.7575797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,0.7575797,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.9684789,0,0,-1,0,0,0,0,0.9684789,1.065327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1986683,1.065327,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.769041,1.769041,5,0,1.53,1.769041,0,0,0,0,0,0,0,3.230959,3.069412,11.80586,0,3.069412,0,3.069412,5.711905,40.79924,0.1996516,1.945945,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.9806394,0.9806394,4.485903,0,1.389651,0.9806394,0,0,0,0,0,0,0,3.505263,3.33,8.736449,2.76247,3.33,0,3.33,8.87102,63.3643,0.2004854,1.078703,0,5,2.76247
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.684916,3.684916,5,0,1.53,3.684916,17.47911,0,0,0,0.6440904,0,0,1.315084,1.24933,5.406449,5.75947,1.89342,0,1.89342,10.66728,76.19468,0.2010222,4.053407,0.5152723,5,6.403561
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.080616,1.080616,3.068614,0,1.002732,1.080616,150.3245,0,0,0,1.62443,0,0,1.987998,1.888598,3.513028,7.463549,3.513028,0,3.513028,14.00003,100,0.200621,1.188677,1.299544,5,9.087979
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.762514,0,0,2.762514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,0,2.210011,0,13.38779
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.599337,3.33,0,-1,0,3.33,118.6927,0.447203,1.269337,1.729271,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,5.059271,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,4.886419,3.33,0,-1,0,3.33,144.3258,1.300787,1.556419,2.045062,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,5.375062,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.206854,1.206854,0,-1,0,1.206854,413.4519,3.719389,0,0,4.989761,1.270373,1.206854,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,1.32754,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.022063,3.33,0,-1,0,3.33,152.7156,1.580167,2.692063,3.294269,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,6.624269,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.901675,2.901675,0,-1,0,2.901675,146.6613,1.201241,0,0,4.255636,3.054395,2.901675,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,3.191843,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.574778,1.574778,0,-1,0,1.574778,203.2718,1.543419,0,0,3.20108,1.657661,1.574778,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,1.732255,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1319898,0.1319898,0,-1,0,0.1319898,1852.236,2.305826,0,0,2.444763,0.1389366,0.1319898,0,0,0,10.62527,0,0,0,14.00003,100,0.200621,0.1451888,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.291525,1.291525,0,-1,0,1.291525,103.6835,2.220446E-16,0,0,1.339098,1.3595,1.291525,0,0,0,10.62527,0,0.0204023,-0.0204023,13.97852,99.84639,0.200621,1.420678,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,7.859309,3.33,0,-1,0,3.33,12.18196,0,4.529309,5.31524,0.4056594,3.505263,3.33,0,0,0.02266922,10.60487,0,3.099604,-3.099604,10.71125,76.5088,0.200621,8.64524,0.3245276,0,11.01053
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.171388,3.171388,0,-1,0,3.171388,0,0,4.440892E-16,0.1585268,0,3.338303,3.171388,0,0,3.466673,7.505268,0,3.338303,-3.338303,7.192372,51.37399,0.200621,3.488527,0,0,7.505268
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.111304,3.33,0,-1,0,3.33,0,0,1.781304,2.292434,0,3.505263,3.33,0,0,7.175899,4.166965,0,3.505263,-3.505263,3.497501,24.9821,0.200621,5.622434,0,0,4.166965
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.150481,0.6286168,0,-1,0,0.6286168,0,0,1.521864,1.736912,0,0.6617019,0.6286168,0,0,11.07064,0.6617019,0,0.6617019,-0.6617019,2.800006,20,0.200621,2.365529,0,0,0.6617019
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.697389,0,0,-1,0,0,0,0,1.697389,1.867128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,1.867128,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.421537,0,0,-1,0,0,0,0,1.421537,1.563691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,1.563691,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.16709,0,0,-1,0,0,0,0,1.16709,1.283799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,1.283799,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.08404332,0,0,-1,0,0,0,0,0.08404332,0.09244765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,0.09244765,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.7245206,0,0,-1,0,0,0,0,0.7245206,0.7969726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,0.7969726,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.9868982,0,0,-1,0,0,0,0,0.9868982,1.085588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,1.085588,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.200621,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4659719,0.4659719,3.971235,0,1.249147,0.4659719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.201026,0.5125691,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2009316,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.221595,5.221595,5,0,1.53,5.221595,17.98087,0,0,0,0.9388884,0.2332583,0.2215953,0,0,4.888595,6.225539,0.7056301,0,0.7056301,10.03172,71.65499,0.2010883,5.743755,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.246573,2.246573,0,-1,0,2.246573,46.33792,0,4.440892E-16,0,1.041015,2.364814,2.246573,0,0,4.182965,6.860606,0,1.323798,-1.323798,8.636313,61.68783,0.2010883,2.47123,0.8328121,0,7.901621
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7013264,0.7013264,0,-1,0,0.7013264,172.1896,0,0,0,1.207611,0.7382383,0.7013264,0,0,5.653852,5.536808,0.4693726,0,0.4693726,9.081599,64.86844,0.2008483,0.771459,0.9660887,0,6.744419
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.522179,3.33,0,-1,0,3.33,59.91479,0,1.192179,1.644397,1.995163,3.505263,3.33,0,0,5.184479,5.959243,0,1.5101,-1.5101,7.489813,53.49856,0.2008483,4.974397,1.59613,0,7.954406
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,3.955717,3.33,0,-1,0,3.33,115.7236,0,0.6257173,1.021289,3.853596,3.505263,3.33,0,0,6.862369,4.449142,0.3483328,0,0.3483328,7.820271,55.85897,0.2006706,4.351289,3.082877,0,8.302738
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.903088,2.903088,0,-1,0,2.903088,85.96693,0,0,0,2.495696,3.055882,2.903088,0,0,6.514036,4.762642,0,0.5601863,-0.5601863,7.229783,51.6412,0.2006706,3.193397,1.996557,0,7.258337
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,0,0,0,1.467491,0,0,0,0,7.136465,4.202456,1.467491,0,1.467491,8.621966,61.58535,0.1999254,0,1.173993,0,5.669946
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.537342,1.537342,0,-1,0,1.537342,122.3991,0,0,0,1.881693,1.618255,1.537342,0,0,5.668974,5.523197,0.2634383,0,0.2634383,8.871886,63.37049,0.1997922,1.691076,1.505355,0,7.40489
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.305503,3.33,0,-1,0,3.33,48.9919,0,1.975503,2.506053,1.63143,3.505263,3.33,0,0,5.405536,5.760292,0,1.873833,-1.873833,6.896693,49.26199,0.1997922,5.836053,1.305144,0,7.391722
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.862372,2.862372,0,-1,0,2.862372,35.18133,0,0,0,1.00702,3.013023,2.862372,0,0,7.487573,3.886459,0,2.006002,-2.006002,4.782181,34.15836,0.1997922,3.148609,0.8056164,0,4.893479
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,9.716464,1.880456,0.3611135,0,0.3611135,5.124763,36.60538,0.1996099,0,0.2888908,0,2.24157
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.64521,2.095186,0,-1,0,2.095186,0,0,2.550024,3.014545,0,2.205459,2.095186,0,0,9.35535,2.205459,0,2.205459,-2.205459,2.800006,20,0.1996099,5.109731,0,0,2.205459
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.786568,0,0,-1,0,0,0,0,5.786568,6.365225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,6.365225,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.861476,0,0,-1,0,0,0,0,2.861476,3.147624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,3.147624,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.5815657,0,0,-1,0,0,0,0,0.5815657,0.6397223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0.6397223,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.219589,0,0,-1,0,0,0,0,1.219589,1.341548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,1.341548,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1166573,0,0,-1,0,0,0,0,0.1166573,0.1283231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0.1283231,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2625824,0,0,-1,0,0,0,0,0.2625824,0.2888407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0.2888407,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4018466,0,0,-1,0,0,0,0,0.4018466,0.4420312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0.4420312,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996099,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4464219,0.4464219,3.951685,0,1.24381,0.4464219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1999978,0.4910641,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.12058,2.12058,5,0,1.53,2.12058,36.07917,0,0,0,0.7650875,0,0,2.87942,2.735449,8.475861,2.997,3.500537,0,3.500537,9.280022,66.28574,0.2009759,2.332638,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.252388,4.252388,5,0,1.53,4.252388,29.62381,0,0,0,1.259719,0,0,0.7476121,0.7102314,4.975323,6.147483,1.969951,0,1.969951,11.14888,79.6347,0.2014551,4.677627,1.007775,5,7.407202
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.093685,2.093685,0,-1,0,2.093685,77.53687,0,4.440892E-16,0,1.623378,2.203879,2.093685,0,0,3.005373,7.920439,0,0.5805011,-0.5805011,10.53698,75.26398,0.2014551,2.303054,1.298702,0,9.543817
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.6854439,0.6854439,0,-1,0,0.6854439,389.8754,0,0,0,2.672377,0.7215199,0.6854439,0,0,3.650374,7.339938,1.950857,0,1.950857,12.38772,88.48357,0.2004883,0.7539883,2.137902,0,10.01231
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.294694,1.294694,0,-1,0,1.294694,246.1037,0.1239386,0,0,3.186291,1.362836,1.294694,0,0,1.699517,9.095709,1.699517,0,1.699517,14.00003,100,0.1996537,1.424164,2.549033,0,12.282
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.5196964,0.5196964,0,-1,0,0.5196964,619.1022,2.670403,0,0,3.217452,0.5470489,0.5196964,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0.5716661,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.221996,1.221996,0,-1,0,1.221996,245.8302,1.717724,0,0,3.004036,1.286312,1.221996,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,1.344196,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.8825606,0.8825606,0,-1,0,0.8825606,261.2139,1.376359,0,0,2.305371,0.9290112,0.8825606,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0.9708167,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996537,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.7265931,0.7265931,0,-1,0,0.7265931,0,0,1.110223E-16,0,0,0.7648348,0.7265931,0,0,0,10.62527,0,0.7648348,-0.7648348,13.19382,94.24139,0.1996537,0.7992523,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9101431,0.9101431,0,-1,0,0.9101431,0,0,1.110223E-16,0,0,0.9580454,0.9101431,0,0,0.8498164,9.860439,0,0.9580454,-0.9580454,12.18395,87.02806,0.1996537,1.001157,0,0,9.860439
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.6722758,0.6722758,0,-1,0,0.6722758,0,0,1.110223E-16,0,0,0.7076587,0.6722758,0,0,1.914311,8.902394,0,0.7076587,-0.7076587,11.43801,81.69994,0.1996537,0.7395033,0,0,8.902394
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02562012,0.02562012,0,-1,0,0.02562012,0,0,3.469447E-18,0,0,0.02696855,0.02562012,0,0,2.700599,8.194736,0,0.02696855,-0.02696855,11.40959,81.49689,0.1996537,0.02818213,0,0,8.194736
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.730564,8.167767,0,0,0,11.40959,81.49689,0.1996537,0,0,0,8.167767
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.5385565,0.5385565,0,-1,0,0.5385565,0,0,1.110223E-16,0,0,0.5669015,0.5385565,0,0,2.730564,8.167767,0,0.5669015,-0.5669015,10.81202,77.22857,0.1996537,0.5924121,0,0,8.167767
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4131247,0.4131247,0,-1,0,0.4131247,0,0,5.551115E-17,0,0,0.4348681,0.4131247,0,0,3.360454,7.600865,0,0.4348681,-0.4348681,10.35363,73.95435,0.1996537,0.4544372,0,0,7.600865
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.5818611,0.5818611,0,-1,0,0.5818611,0,0,0,0,0,0.6124853,0.5818611,0,0,3.843641,7.165997,0,0.6124853,-0.6124853,9.708014,69.34281,0.1996537,0.6400472,0,0,7.165997
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2800408,0.2800408,0,-1,0,0.2800408,0,0,0,0,0,0.2947798,0.2800408,0,0,4.52418,6.553512,0,0.2947798,-0.2947798,9.397288,67.12335,0.1996537,0.3080449,0,0,6.553512
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.011088,1.011088,0,0,0,1.011088,0,0,0,0,0,1.064303,1.011088,0,0,4.851714,6.258732,0,1.064303,-1.064303,8.275414,59.10999,0.1996537,1.112197,0,0,6.258732
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.217324,2.217324,0,0,0,2.217324,0,0,4.440892E-16,0,0,2.334026,2.217324,0,0,6.034273,5.194429,0,2.334026,-2.334026,5.815135,41.5366,0.1996537,2.439057,0,0,5.194429
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.748111,2.748111,5,0,1.53,2.748111,17.778,0,0,0,0.488559,0,0,2.251889,2.139295,8.627635,2.860403,2.627854,0,2.627854,8.308136,59.34371,0.2003819,3.022922,0.3908472,5,3.348962
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.86431,2.86431,5,0,1.53,2.86431,51.33949,0,0,0,1.470522,0,0,2.13569,2.028906,5.999781,5.225471,3.499428,0,3.499428,11.62799,83.05687,0.2012757,3.150741,1.176417,5,6.695993
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.673562,3.33,0,-1,0,3.33,65.29285,0,0.3435621,0.7109184,2.174252,3.505263,3.33,0,0,2.500353,8.374956,0,1.331011,-1.331011,10.22498,73.03539,0.2012757,4.040918,1.739401,0,10.54921
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,3.979255,7.043945,2.451167,0,2.451167,12.55036,89.64523,0.2000921,0,1.960934,0,9.495112
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.187952,2.187952,0,-1,0,2.187952,195.5979,0.4483919,0,0,4.279587,2.303107,2.187952,0,0,1.528088,9.249995,1.528088,0,1.528088,14.00003,100,0.1993612,2.406747,3.423669,0,13.52958
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993612,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993612,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,7.700601,3.33,0,-1,0,3.33,86.22864,0,4.370601,5.140661,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1993612,8.47066,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.522892,3.33,0,-1,0,3.33,89.60307,0,1.192892,1.645181,2.983782,3.505263,3.33,0,0,0.7042773,9.991425,0,0.521481,-0.521481,12.7822,91.30126,0.1993612,4.975181,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.424089,1.424089,0,-1,0,1.424089,158.2427,0,0,0,2.253517,1.499041,1.424089,0,0,1.283701,9.469944,0.7544761,0,0.7544761,13.49796,96.41382,0.1990023,1.566497,1.802813,0,11.72346
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.67206,3.33,0,-1,0,3.33,38.01205,4.440892E-16,0.3420604,0.7092664,1.265801,3.505263,3.33,0,0,0.5292246,10.14897,0,2.239462,-2.239462,11.13736,79.55242,0.1990023,4.039267,1.012641,0,11.41477
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,3.940819,3.33,0,-1,0,3.33,4.402579,0,0.6108192,1.004901,0.1466059,3.505263,3.33,0,0,3.017515,7.90951,0,3.358657,-3.358657,7.597026,54.26436,0.1990023,4.334901,0.1172847,0,8.056116
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.024811,3.33,0,-1,0,3.33,0,0,0.694811,1.097292,0,3.505263,3.33,0,0,6.749357,4.550853,0,3.505263,-3.505263,3.902154,27.87247,0.1990023,4.427292,0,0,4.550853
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.291392,0.9933103,0,-1,0,0.9933103,0,0,6.298082,7.027221,0,1.04559,0.9933103,0,0,10.64409,1.04559,0,1.04559,-1.04559,2.800006,20,0.1990023,8.020532,0,0,1.04559
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,11.4707,0,0,-1,0,0,0,0,11.4707,12.61776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,12.61776,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.07617847,0,0,-1,0,0,0,0,0.07617847,0.08379631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0.08379631,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.4722437,0,0,-1,0,0,0,0,0.4722437,0.5194681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0.5194681,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.04760872,0,0,-1,0,0,0,0,0.04760872,0.05236959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0.05236959,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1990023,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.08578457,0.08578457,3.591048,0,1.145356,0.08578457,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1991146,0.09436303,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.5775459,0.5775459,4.082809,0,1.279607,0.5775459,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1995755,0.6353005,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1994902,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,6.653762,6.653762,5,0,1.53,6.653762,20.02607,0,0,0,1.332487,1.740803,1.653762,0,0,1.534522,9.244205,0,0.4083157,-0.4083157,12.11385,86.52733,0.1994902,7.319139,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.887678,1.887678,0,-1,0,1.887678,79.35638,0,0,0,1.497993,1.987029,1.887678,0,0,1.988206,8.835889,0,0.4890365,-0.4890365,11.59836,82.84527,0.1994902,2.076446,1.198394,0,10.33388
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.646732,0.646732,0,-1,0,0.646732,333.5885,0,0,0,2.157424,0.6807705,0.646732,0,0,2.53158,8.346852,1.476653,0,1.476653,12.99924,92.8515,0.1988065,0.7114052,1.725939,0,10.50428
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.56124,3.33,0,-1,0,3.33,120.0966,0,0.23124,0.587364,3.999216,3.505263,3.33,0,0,1.054927,9.67584,0.4939528,0,0.4939528,13.46784,96.19868,0.1985788,3.917364,3.199373,0,13.67506
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.341333,1.341333,0,-1,0,1.341333,339.1082,2.575667,0,0,4.54857,1.411929,1.341333,0,0,0.5609738,10.1204,0.5609738,0,0.5609738,14.00003,100,0.1983209,1.475466,3.638856,0,14.66897
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,3.873875,3.33,0,-1,0,3.33,111.7394,0.2156589,0.5438753,0.9312629,3.720922,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1983209,4.261263,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.5586289,0.5586289,0,-1,0,0.5586289,329.9324,1.255067,0,0,1.843098,0.5880303,0.5586289,0,0,0,10.62527,0,0,0,14.00003,100,0.1983209,0.6144917,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.6458457,0.6458457,0,-1,0,0.6458457,230.921,0.8115559,0,0,1.491394,0.6798376,0.6458457,0,0,0,10.62527,0,0,0,14.00003,100,0.1983209,0.7104303,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.3854467,0.3854467,0,-1,0,0.3854467,280.0704,0.6737888,0,0,1.079522,0.4057334,0.3854467,0,0,0,10.62527,0,0,0,14.00003,100,0.1983209,0.4239914,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.983786,2.983786,0,-1,0,2.983786,7.741959,0,4.440892E-16,0,0.2310034,3.140827,2.983786,0,0,0,10.62527,0,2.909823,-2.909823,10.93281,78.09131,0.1983209,3.282164,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,9.384383,3.33,0,-1,0,3.33,3.060191,0,6.054384,6.992822,0.1019044,3.505263,3.33,0,0,3.233137,7.715451,0,3.403359,-3.403359,7.34535,52.46668,0.1983209,10.32282,0.0815235,0,7.817355
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.858108,3.33,0,-1,0,3.33,0,0,3.528107,4.213918,0,3.505263,3.33,0,0,7.014647,4.312092,0,3.505263,-3.505263,3.650478,26.07479,0.1983209,7.543918,0,0,4.312092
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,8.547727,0.7664873,0,-1,0,0.7664873,0,0,7.78124,8.636012,0,0.8068287,0.7664873,0,0,10.90938,0.8068287,0,0.8068287,-0.8068287,2.800006,20,0.1983209,9.402499,0,0,0.8068287
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,8.397277,0,0,-1,0,0,0,0,8.397277,9.237004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,9.237004,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.128231,0,0,-1,0,0,0,0,1.128231,1.241054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,1.241054,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2922563,0,0,-1,0,0,0,0,0.2922563,0.3214819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,0.3214819,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4098302,0,0,-1,0,0,0,0,0.4098302,0.4508132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,0.4508132,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.7824654,0,0,-1,0,0,0,0,0.7824654,0.8607119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,0.8607119,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.989461,0,0,-1,0,0,0,0,0.989461,1.088407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,1.088407,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.09691389,0,0,-1,0,0,0,0,0.09691389,0.1066053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,0.1066053,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2281486,0,0,-1,0,0,0,0,0.2281486,0.2509634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1983209,0.2509634,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.9746183,0.9746183,4.479881,0,1.388008,0.9746183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1990546,1.07208,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.014196,1.014196,4.51946,0,1.398812,1.014196,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1998045,1.115616,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,4.988322,4.988322,5,0,1.53,4.988322,14.36184,-1.734723E-18,0,0,0.7164146,0,0,0.0116781,0.0110942,5.14586,5.994,0.7275088,0,0.7275088,9.808412,70.05994,0.1999516,5.487154,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.98245,1.98245,4.276077,0,1.332369,1.98245,101.0874,0,0,0,2.004007,0,0,2.293627,2.178946,4.418351,6.648758,4.182953,0,4.182953,13.77671,98.40487,0.2001354,2.180695,1.603205,5,8.652764
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.020662,2.020662,0,-1,0,2.020662,159.7166,0.8649207,0,0,3.227332,2.127013,2.020662,0,0,0.2353986,10.41342,0.2353986,0,0.2353986,14.00003,100,0.2000293,2.222728,2.581866,0,13.64075
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,4.861667,3.33,0,-1,0,3.33,148.1867,1.429354,1.531667,2.017834,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,5.347834,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.8372982,0.8372982,0,-1,0,0.8372982,591.5795,4.071918,0,0,4.953285,0.8813666,0.8372982,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,0.921028,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.08700205,0.08700205,0,-1,0,0.08700205,4643.717,3.948548,0,0,4.040129,0.09158111,0.08700205,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,0.09570226,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.064778,2.064778,0,-1,0,2.064778,159.3692,1.117169,0,0,3.29062,2.17345,2.064778,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,2.271255,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.779381,1.779381,0,-1,0,1.779381,128.7542,0.4179958,0,0,2.291028,1.873032,1.779381,0,0,0,10.62527,0,0,0,14.00003,100,0.2000293,1.957319,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,7.938165,3.33,0,-1,0,3.33,31.84245,0,4.608165,5.401982,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2000293,8.731981,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.689761,2.689761,0,-1,0,2.689761,13.2672,0,4.440892E-16,0,0.3568559,2.831327,2.689761,0,0,2.716566,8.180365,0,2.474471,-2.474471,8.814546,62.96091,0.2000293,2.958737,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.182437,3.182437,0,-1,0,3.182437,0,0,0,0.1706803,0,3.349933,3.182437,0,0,5.465979,5.705894,0,3.349933,-3.349933,5.283406,37.73854,0.2000293,3.50068,0,0,5.705894
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.007534,2.238162,0,-1,0,2.238162,0,0,3.769372,4.370125,0,2.35596,2.238162,0,0,9.188127,2.35596,0,2.35596,-2.35596,2.800006,20,0.2000293,6.608288,0,0,2.35596
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.861554,0,0,-1,0,0,0,0,1.861554,2.047709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,2.047709,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3182251,0,0,-1,0,0,0,0,0.3182251,0.3500476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.3500476,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.6355444,0,0,-1,0,0,0,0,0.6355444,0.6990988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.6990988,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.321028,0,0,-1,0,0,0,0,0.321028,0.3531308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.3531308,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5133646,0,0,-1,0,0,0,0,0.5133646,0.5647011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.5647011,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3518297,0,0,-1,0,0,0,0,0.3518297,0.3870127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.3870127,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4678628,0,0,-1,0,0,0,0,0.4678628,0.514649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0.514649,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000293,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2691836,0.2691836,3.774447,0,1.195424,0.2691836,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2002522,0.296102,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2000476,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.249682,3.249682,5,0,1.53,3.249682,44.3357,0,0,0,1.440769,0,0,1.750318,1.662802,4.598973,6.486199,3.103571,0,3.103571,12.58137,89.86671,0.2007639,3.574651,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,5.842786,3.33,0,-1,0,3.33,98.23499,0,2.512786,3.097064,3.271225,3.505263,3.33,0,0,1.495402,9.279413,0,0.2340378,-0.2340378,12.33467,88.1046,0.2007639,6.427064,2.61698,0,12.55064
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.78705,2.78705,0,-1,0,2.78705,148.4964,0,0,0,4.138669,2.933737,2.78705,0,0,1.755444,9.045375,1.204931,0,1.204931,13.47777,96.26957,0.2002325,3.065755,3.310935,0,13.18404
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.583368,2.583368,0,-1,0,2.583368,183.6449,1.474376,0,0,4.744223,2.719335,2.583368,0,0,0.5505121,10.12981,0.5505121,0,0.5505121,14.00003,100,0.1999907,2.841705,3.795378,0,14.87404
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,4.802072,3.33,0,-1,0,3.33,153.1464,1.594511,1.472072,1.952279,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1999907,5.282279,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.407446,2.407446,0,-1,0,2.407446,191.1915,2.06868,0,0,4.602834,2.534154,2.407446,0,0,0,10.62527,0,0,0,14.00003,100,0.1999907,2.648191,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,6.265476,3.33,0,-1,0,3.33,104.9478,0,2.935476,3.562024,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1999907,6.892024,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.157959,3.157959,0,-1,0,3.157959,101.843,0,4.440892E-16,0.1437544,3.216159,3.324167,3.157959,0,0,0.01166951,10.61477,0,0.1080081,-0.1080081,13.87511,99.1077,0.1999907,3.473754,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.06484,0,0,2.196518,0,0,0,0,0.1316786,10.50676,0.1316786,0,0.1316786,14.00003,100,0.1999329,0,1.757215,0,12.70328
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.050538,3.33,0,-1,0,3.33,40.20499,0,0.7205377,1.125592,1.338826,3.505263,3.33,0,0,0,10.62527,0,2.166437,-2.166437,11.7164,83.68842,0.1999329,4.455592,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,3.837719,3.33,0,-1,0,3.33,4.330477,0,0.5077189,0.8914908,0.1442049,3.505263,3.33,0,0,2.407152,8.458838,0,3.361058,-3.361058,8.173536,58.38229,0.1999329,4.221491,0.1153639,0,8.603042
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.799158,1.799158,0,-1,0,1.799158,0,0,2.220446E-16,0,0,1.89385,1.799158,0,0,6.141662,5.097779,0,1.89385,-1.89385,6.177243,44.12307,0.1999329,1.979074,0,0,5.097779
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.036462,3.043732,0,-1,0,3.043732,0,0,3.99273,4.696376,0,3.203928,3.043732,0,0,8.24594,3.203928,0,3.203928,-3.203928,2.800006,20,0.1999329,7.740108,0,0,3.203928
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.607943,0,0,-1,0,0,0,0,5.607943,6.168737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,6.168737,0,0,0
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.771861,0,0,-1,0,0,0,0,0.771861,0.8490471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0.8490471,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.7818995,0,0,-1,0,0,0,0,0.7818995,0.8600894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0.8600894,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0889878,0,0,-1,0,0,0,0,0.0889878,0.09788658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1999329,0.09788658,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.9815843,0.9815843,4.486847,0,1.389909,0.9815843,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2006212,1.079743,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2006558,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.103625,2.103625,5,0,1.53,2.103625,14.86078,0,0,0,0.3126151,0,0,2.896375,2.751556,5.14586,5.994,3.064171,0,3.064171,12.02516,85.89386,0.2014157,2.313988,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.032709,3.032709,4.514257,0,1.397392,3.032709,17.21778,0,0,0,0.5221654,0,0,1.481547,1.40747,2.081689,8.751754,1.929635,0,1.929635,13.85578,98.96964,0.2018674,3.33598,0.4177323,5,9.273919
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0.2490511,0,0,0.4011046,0,0,0,0,0.1520535,10.48843,0.1520535,0,0.1520535,14.00003,100,0.2018018,0,0.3208837,0,10.88953
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,4.867156,3.33,0,-1,0,3.33,13.9472,0,1.537156,2.023871,0.4644416,3.505263,3.33,0,0,0,10.62527,0,3.040822,-3.040822,10.79472,77.105,0.2018018,5.353871,0.3715533,0,11.08972
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,3.37869,7.584453,0.7426248,0,0.7426248,11.49924,82.13724,0.2014818,0,0.5940998,0,8.327078
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,2.636066,8.252815,0.70173,0,0.70173,12.16496,86.89236,0.2011805,0,0.561384,0,8.954545
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.496961,1.496961,0,-1,0,1.496961,93.03045,0,0,0,1.39263,1.575749,1.496961,0,0,1.934336,8.884372,0,0.1831189,-0.1831189,11.97193,85.51363,0.2011805,1.646657,1.114104,0,10.277
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5560746,0.5560746,0,-1,0,0.5560746,188.0636,0,0,0,1.045774,0.5853417,0.5560746,0,0,2.137801,8.701253,0.4604322,0,0.4604322,12.40874,88.63365,0.2009833,0.6116821,0.8366191,0,9.747026
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.871897,1.871897,0,-1,0,1.871897,45.4231,0,2.220446E-16,0,0.8502734,1.970417,1.871897,0,0,1.677369,9.115642,0,1.120144,-1.120144,11.228,80.19984,0.2009833,2.059086,0.6802187,0,9.965916
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,2.921973,7.995498,0.2040009,0,0.2040009,11.42153,81.58221,0.200896,0,0.1632007,0,8.199499
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,2.717973,8.179099,0.2602541,0,0.2602541,11.66843,83.34577,0.2007848,0,0.2082033,0,8.439353
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.470111,2.470111,0,-1,0,2.470111,7.220151,0,4.440892E-16,0,0.1783458,2.600117,2.470111,0,0,2.457719,8.413327,0,2.421772,-2.421772,9.11566,65.11172,0.2007848,2.717123,0.1426766,0,8.591673
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,5.316293,3.33,0,-1,0,3.33,0,0,1.986293,2.517922,0,3.505263,3.33,0,0,5.148576,5.991556,0,3.505263,-3.505263,5.420788,38.71984,0.2007848,5.847922,0,0,5.991556
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.603587,2.361978,0,-1,0,2.361978,0,0,0.2416086,0.5019673,0,2.486293,2.361978,0,0,9.043313,2.486293,0,2.486293,-2.486293,2.800006,20,0.2007848,2.863945,0,0,2.486293
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.739145,0,0,-1,0,0,0,0,2.739145,3.013059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,3.013059,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06155159,0,0,-1,0,0,0,0,0.06155159,0.06770675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.06770675,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.4722552,0,0,-1,0,0,0,0,0.4722552,0.5194807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.5194807,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.696459,0,0,-1,0,0,0,0,0.696459,0.7661049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.7661049,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.7420319,0,0,-1,0,0,0,0,0.7420319,0.8162351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.8162351,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.05851462,0,0,-1,0,0,0,0,0.05851462,0.06436609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.06436609,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.5766696,0,0,-1,0,0,0,0,0.5766696,0.6343365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.6343365,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5130596,0,0,-1,0,0,0,0,0.5130596,0.5643656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2007848,0.5643656,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.617895,0.617895,4.123158,0,1.290622,0.617895,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2012134,0.6796845,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.461775,1.461775,4.967038,0,1.521001,1.461775,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2020382,1.607952,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.18386,4.18386,5,0,1.53,4.18386,13.59574,0,0,0,0.5688267,0,0,0.8161396,0.7753326,5.14586,5.994,1.344159,0,1.344159,10.39342,74.23855,0.2023308,4.602246,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.128054,1.128054,4.010566,0,1.259884,1.128054,94.26097,0,0,0,1.063315,0,0,2.882512,2.738386,3.801701,7.203743,3.801701,0,3.801701,14.00003,100,0.2024723,1.24086,0.8506519,5,8.267058
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.336051,1.336051,0,-1,0,1.336051,109.4283,0.05564801,0,0,1.462017,1.406369,1.336051,0,0,0,10.62527,0,0,0,14.00003,100,0.2024723,1.469656,1.169614,0,12.08729
