Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.030926,1.030926,0,-1,0,1.030926,159.6488,0.5606755,0,0,1.645861,1.085185,1.030926,0,0,0,10.62527,0,0,0,14.00003,100,0.2024723,1.134019,1.316689,0,12.27114
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024723,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,6.332345,3.33,0,-1,0,3.33,56.94197,0,3.002345,3.63558,1.896168,3.505263,3.33,0,0,0,10.62527,0,1.609096,-1.609096,12.30389,87.88477,0.2024723,6.96558,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.466342,1.466342,0,-1,0,1.466342,166.6802,0,0,0,2.444103,1.543518,1.466342,0,0,1.787884,9.016179,0.9005842,0,0.9005842,13.15826,93.9874,0.2020946,1.612977,1.955282,0,11.46028
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.8933823,0.8933823,0,-1,0,0.8933823,303.759,0.886027,0,0,2.713729,0.9404024,0.8933823,0,0,0.8872997,9.826704,0.8872997,0,0.8872997,14.00003,100,0.2017239,0.9827205,2.170983,0,12.54043
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017239,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.513032,3.33,0,-1,0,3.33,27.31396,0,1.183032,1.634335,0.909555,3.505263,3.33,0,0,0,10.62527,0,2.595708,-2.595708,11.26391,80.45635,0.2017239,4.964335,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.88412,8.029566,0.2199421,0,0.2199421,11.47257,81.94674,0.2016322,0,0.1759537,0,8.249508
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.664178,8.227514,0.1093418,0,0.1093418,11.5763,82.68768,0.2015866,0,0.08747341,0,8.336856
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554836,8.325921,0,0,0,11.5763,82.68768,0.2015866,0,0,0,8.325921
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.858119,2.858119,0,-1,0,2.858119,0,0,4.440892E-16,0,0,3.008546,2.858119,0,0,2.554836,8.325921,0,3.008546,-3.008546,8.405011,60.03568,0.2015866,3.143931,0,0,8.325921
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5468531,0.5468531,0,-1,0,0.5468531,0,0,1.110223E-16,0,0,0.5756348,0.5468531,0,0,5.897666,5.317375,0,0.5756348,-0.5756348,7.798239,55.7016,0.2015866,0.6015384,0,0,5.317375
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.093294,1.093294,0,-1,0,1.093294,0,0,0,0,0,1.150836,1.093294,0,0,6.53726,4.74174,0,1.150836,-1.150836,6.585151,47.0367,0.2015866,1.202624,0,0,4.74174
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.016129,1.016129,0,-1,0,1.016129,0,0,0,0,0,1.06961,1.016129,0,0,7.815967,3.590904,0,1.06961,-1.06961,5.457683,38.98337,0.2015866,1.117742,0,0,3.590904
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4257323,0.4257323,0,-1,0,0.4257323,0,0,5.551115E-17,0,0,0.4481393,0.4257323,0,0,9.004422,2.521294,0,0.4481393,-0.4481393,4.985303,35.60923,0.2015866,0.4683055,0,0,2.521294
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4014757,0.4014757,0,-1,0,0.4014757,0,0,5.551115E-17,0,0,0.422606,0.4014757,0,0,9.502355,2.073155,0,0.422606,-0.422606,4.539837,32.42734,0.2015866,0.4416232,0,0,2.073155
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1441188,0.1441188,0,-1,0,0.1441188,0,0,2.775558E-17,0,0,0.151704,0.1441188,0,0,9.971917,1.650549,0,0.151704,-0.151704,4.379927,31.28513,0.2015866,0.1585307,0,0,1.650549
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14048,1.498845,0,0,0,4.379927,31.28513,0.2015866,0,0,0,1.498845
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.110275,1.110275,0,-1,0,1.110275,0,0,2.220446E-16,0,0,1.16871,1.110275,0,0,10.14048,1.498845,0,1.16871,-1.16871,3.147998,22.48566,0.2015866,1.221302,0,0,1.498845
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43904,0.3301348,0,0,0,3.147998,22.48566,0.2015866,0,0,0,0.3301348
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4209251,0.4209251,3.926188,0,1.236849,0.4209251,0,0,0,0,0,0,0,3.505263,3.33,11.43904,0.3301348,3.33,0,3.33,6.307114,45.05072,0.2018749,0.4630176,0,5,0.3301348
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6293008,0,0,3.505263,3.33,8.109044,3.327135,3.959301,0,3.959301,10.06324,71.88011,0.2016405,0,0.5034406,5,3.956436
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,2.566797,0,0.8657356,0,0,0,0,0,1.711286,0,0,2.566797,2.438457,4.149743,6.890505,4.149743,0,4.149743,14.00003,100,0.2007578,0,1.369029,5,8.601791
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.208293,3.208293,0,-1,0,3.208293,88.93975,0,0,0.1991224,2.853448,3.377151,3.208293,0,0,0,10.62527,0,0.5237027,-0.5237027,13.448,96.05693,0.2007578,3.529122,2.282758,0,13.47872
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,6.411475,3.33,0,-1,0,3.33,112.8638,0,3.081475,3.722622,3.758365,3.505263,3.33,0,0,0.5818919,10.10157,0.2531016,0,0.2531016,13.68811,97.77202,0.2006553,7.052622,3.006692,0,13.85994
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.966933,1.966933,0,-1,0,1.966933,222.878,1.984614,0,0,4.38386,2.070455,1.966933,0,0,0.3287903,10.32936,0.3287903,0,0.3287903,14.00003,100,0.2005223,2.163626,3.507088,0,14.71322
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2005223,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6055369,0.6055369,0,-1,0,0.6055369,827.0345,4.370592,0,0,5.007999,0.6374073,0.6055369,0,0,0,10.62527,0,0,0,14.00003,100,0.2005223,0.6660906,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2005223,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1329699,0.1329699,0,-1,0,0.1329699,2565.334,3.271154,0,0,3.411122,0.1399683,0.1329699,0,0,0,10.62527,0,0,0,14.00003,100,0.2005223,0.1462669,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.793192,2.793192,0,-1,0,2.793192,68.47156,4.440892E-16,0,0,1.912542,2.940202,2.793192,0,0,0,10.62527,0,1.02766,-1.02766,12.91678,92.26252,0.2005223,3.072511,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.499704,1.499704,0,-1,0,1.499704,85.47266,0,0,0,1.281837,1.578636,1.499704,0,0,1.141845,9.597614,0,0.2967988,-0.2967988,12.60393,90.02786,0.2005223,1.649674,1.025469,0,10.87945
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,5.757762,3.33,0,-1,0,3.33,5.301333,0,2.427762,3.003539,0.1765344,3.505263,3.33,0,0,1.471621,9.300816,0,3.328729,-3.328729,9.095138,64.96514,0.2005223,6.333539,0.1412275,0,9.477349
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.271966,1.271966,0,-1,0,1.271966,0,0,0,0,0,1.338911,1.271966,0,0,5.170208,5.972086,0,1.338911,-1.338911,7.683801,54.88418,0.2005223,1.399162,0,0,5.972086
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.657888,4.633175,0,0,0,7.683801,54.88418,0.2005223,0,0,0,4.633175
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.242461,2.242461,0,-1,0,2.242461,0,0,0,0,0,2.360486,2.242461,0,0,6.657888,4.633175,0,2.360486,-2.360486,5.195631,37.11158,0.2005223,2.466707,0,0,4.633175
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.280649,2.27269,0,0,0,5.195631,37.11158,0.2005223,0,0,0,2.27269
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2461489,0.2461489,0,-1,0,0.2461489,0,0,2.775558E-17,0,0,0.2591041,0.2461489,0,0,9.280649,2.27269,0,0.2591041,-0.2591041,4.922511,35.16072,0.2005223,0.2707638,0,0,2.27269
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.06699222,0.06699222,0,-1,0,0.06699222,0,0,1.387779E-17,0,0,0.07051813,0.06699222,0,0,9.568543,2.013586,0,0.07051813,-0.07051813,4.848178,34.62978,0.2005223,0.07369144,0,0,2.013586
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.718009,0.718009,0,-1,0,0.718009,0,0,0,0,0,0.7557989,0.718009,0,0,9.646896,1.943067,0,0.7557989,-0.7557989,4.051497,28.9392,0.2005223,0.7898099,0,0,1.943067
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.7458931,0.7458931,0,-1,0,0.7458931,0,0,1.110223E-16,0,0,0.7851506,0.7458931,0,0,10.48667,1.187268,0,0.7851506,-0.7851506,3.223875,23.02763,0.2005223,0.8204824,0,0,1.187268
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.106733,0.106733,0,-1,0,0.106733,0,0,0,0,0,0.1123505,0.106733,0,0,11.35906,0.4021178,0,0.1123505,-0.1123505,3.105447,22.18172,0.2005223,0.1174063,0,0,0.4021178
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.7260654,0.275279,0,-1,0,0.275279,0,0,0.4507864,0.523393,0,0.2897673,0.275279,0,0,11.4839,0.2897673,0,0.2897673,-0.2897673,2.800006,20,0.2005223,0.798672,0,0,0.2897673
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.8929436,0.8929436,4.398207,0,1.36571,0.8929436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2010974,0.982238,0,5,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.4873073,0.4873073,3.99257,0,1.254972,0.4873073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2014202,0.5360381,0,5,2.997
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,5.14586,5.994,3.65321,0,3.65321,12.58398,89.88536,0.201318,0,0.2585684,5,6.317211
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.59918,2.59918,0,0,0,2.59918,48.1207,0,0,0,1.250744,2.735979,2.59918,0,0,1.49265,9.281889,0,1.485235,-1.485235,11.0184,78.70271,0.201318,2.859098,1.000595,0,10.53263
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.231888,3.231888,0,-1,0,3.231888,91.74092,0,0,0.2250766,2.964963,3.401987,3.231888,0,0,3.142911,7.796654,0,0.4370236,-0.4370236,10.55774,75.41226,0.201318,3.555077,2.371971,0,10.76162
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.787914,2.787914,0,-1,0,2.787914,140.6215,0,0,0,3.920407,2.934647,2.787914,0,0,3.628493,7.359631,0.98576,0,0.98576,11.49291,82.09206,0.2009269,3.066706,3.136325,0,11.28004
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1367254,0.1367254,0,-1,0,0.1367254,3317.081,1.748638,0,0,4.535292,0.1439215,0.1367254,0,0,2.642733,8.246815,2.642733,0,2.642733,14.00003,100,0.1998856,0.1503979,3.628234,0,12.78211
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.764432,1.764432,0,-1,0,1.764432,265.8832,2.834032,0,0,4.691329,1.857297,1.764432,0,0,0,10.62527,0,0,0,14.00003,100,0.1998856,1.940876,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.9041874,0.9041874,0,-1,0,0.9041874,500.5282,3.573937,0,0,4.525713,0.9517762,0.9041874,0,0,0,10.62527,0,0,0,14.00003,100,0.1998856,0.9946061,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.251524,3.251524,0,-1,0,3.251524,147.3238,1.367612,0,0.2466763,4.790268,3.422657,3.251524,0,0,0,10.62527,0,0,0,14.00003,100,0.1998856,3.576676,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.555293,3.33,0,-1,0,3.33,85.11256,0,0.2252931,0.5808223,2.834248,3.505263,3.33,0,0,0,10.62527,0,0.6710151,-0.6710151,13.29272,94.94778,0.1998856,3.910822,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.693238,2.693238,0,-1,0,2.693238,77.66709,0,0,0,2.091759,2.834987,2.693238,0,0,0.7455723,9.954259,0,0.7432277,-0.7432277,12.50928,89.35186,0.1998856,2.962561,1.673407,0,12.04602
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002291234,0.002291234,0,-1,0,0.002291234,22607.67,0,0,0,0.5179948,0.002411826,0.002291234,0,0,1.571381,9.211031,0.515583,0,0.515583,12.99841,92.8456,0.1996838,0.002520358,0.4143958,0,9.729026
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0,0,0,0.1447113,0,0,0,0,1.055798,9.675056,0.1447113,0,0.1447113,13.1357,93.82621,0.1996272,0,0.115769,0,9.819767
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3745861,0.3745861,0,-1,0,0.3745861,0,0,5.551115E-17,0,0,0.3943011,0.3745861,0,0,0.9110867,9.805296,0,0.3943011,-0.3943011,12.72007,90.85743,0.1996272,0.4120447,0,0,9.805296
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.777151,3.33,0,-1,0,3.33,0,0,0.4471513,0.8248664,0,3.505263,3.33,0,0,1.349199,9.410995,0,3.505263,-3.505263,9.025193,64.46554,0.1996272,4.154866,0,0,9.410995
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.445003,2.445003,0,-1,0,2.445003,0,0,4.440892E-16,0,0,2.573688,2.445003,0,0,5.243936,5.905732,0,2.573688,-2.573688,6.312289,45.08768,0.1996272,2.689504,0,0,5.905732
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.2894025,0.2894025,0,-1,0,0.2894025,0,0,5.551115E-17,0,0,0.3046343,0.2894025,0,0,8.103589,3.332044,0,0.3046343,-0.3046343,5.991176,42.79403,0.1996272,0.3183428,0,0,3.332044
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.8370491,0.8370491,0,-1,0,0.8370491,0,0,1.110223E-16,0,0,0.8811043,0.8370491,0,0,8.442071,3.02741,0,0.8811043,-0.8811043,5.06241,36.16,0.1996272,0.920754,0,0,3.02741
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6101564,0.6101564,0,-1,0,0.6101564,0,0,0,0,0,0.6422698,0.6101564,0,0,9.421076,2.146306,0,0.6422698,-0.6422698,4.385398,31.32421,0.1996272,0.671172,0,0,2.146306
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3179236,0.3179236,0,-1,0,0.3179236,0,0,5.551115E-17,0,0,0.3346564,0.3179236,0,0,10.13471,1.504036,0,0.3346564,-0.3346564,4.03264,28.80451,0.1996272,0.349716,0,0,1.504036
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.835983,0.835983,0,-1,0,0.835983,0,0,1.110223E-16,0,0,0.8799821,0.835983,0,0,10.50655,1.169379,0,0.8799821,-0.8799821,3.105057,22.17894,0.1996272,0.9195814,0,0,1.169379
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.005515,0.2749274,0,-1,0,0.2749274,0,0,0.7305878,0.8311393,0,0.2893973,0.2749274,0,0,11.48431,0.2893973,0,0.2893973,-0.2893973,2.800006,20,0.1996272,1.106067,0,0,0.2893973
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.6750357,0,0,-1,0,0,0,0,0.6750357,0.7425393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1996272,0.7425393,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.173209,1.173209,4.678473,0,1.442223,1.173209,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2003572,1.29053,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2003899,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.721687,2.721687,5,0,1.53,2.721687,7.555065,0,0,0,0.2056252,0,0,2.278313,2.164397,5.14586,5.994,2.370023,0,2.370023,11.36664,81.1901,0.2009199,2.993856,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,2.775838,8.12702,0.9971289,0,0.9971289,12.3126,87.94695,0.2005351,0,0.7977031,0,9.124149
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,1.778709,9.024436,1.638784,0,1.638784,13.86728,99.05183,0.1999059,0,1.311028,0,10.66322
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.082259,1.082259,0,-1,0,1.082259,256.4045,1.495816,0,0,2.774961,1.13922,1.082259,0,0,0.1399243,10.49934,0.1399243,0,0.1399243,14.00003,100,0.1998523,1.190485,2.219969,0,13.2743
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3698944,0.3698944,0,-1,0,0.3698944,1030.738,3.423281,0,0,3.812644,0.3893626,0.3698944,0,0,0,10.62527,0,0,0,14.00003,100,0.1998523,0.4068839,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.45471,2.45471,0,-1,0,2.45471,170.4036,1.599008,0,0,4.182914,2.583905,2.45471,0,0,0,10.62527,0,0,0,14.00003,100,0.1998523,2.700181,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1998523,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.046212,3.33,0,-1,0,3.33,103.8292,0,1.716212,2.220833,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.1998523,5.550833,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.244169,1.244169,0,-1,0,1.244169,159.7051,0.6242936,0,0,1.987001,1.309651,1.244169,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.1998321,1.368586,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.529138,2.529138,0,-1,0,2.529138,54.28134,0,0,0,1.37285,2.66225,2.529138,0,0,0,10.62527,0,1.2894,-1.2894,12.64088,90.29182,0.1998321,2.782052,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.229931,3.33,0,-1,0,3.33,16.39594,0,1.899931,2.422925,0.5459847,3.505263,3.33,0,0,1.432667,9.335874,0,2.959278,-2.959278,9.521527,68.01077,0.1998321,5.752924,0.4367878,0,9.881859
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,4.720754,6.376595,0.2509806,0,0.2509806,9.759628,69.71149,0.1997361,0,0.2007845,0,6.627576
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469774,6.602478,0,0,0,9.759628,69.71149,0.1997361,0,0,0,6.602478
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.21185,3.21185,0,-1,0,3.21185,0,0,0,0.2030347,0,3.380894,3.21185,0,0,4.469774,6.602478,0,3.380894,-3.380894,6.195853,44.256,0.1997361,3.533035,0,0,6.602478
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.132016,3.060504,0,-1,0,3.060504,0,0,3.071512,3.684713,0,3.221583,3.060504,0,0,8.226323,3.221583,0,3.221583,-3.221583,2.800006,20,0.1997361,6.745217,0,0,3.221583
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.332802,0,0,-1,0,0,0,0,1.332802,1.466083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,1.466083,0,0,0
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.7055627,0,0,-1,0,0,0,0,0.7055627,0.7761189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0.7761189,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.3793015,0,0,-1,0,0,0,0,0.3793015,0.4172316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0.4172316,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3226236,0,0,-1,0,0,0,0,0.3226236,0.3548859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0.3548859,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2658521,0,0,-1,0,0,0,0,0.2658521,0.2924373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0.2924373,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.6310261,0,0,-1,0,0,0,0,0.6310261,0.6941288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1997361,0.6941288,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3170913,0.3170913,3.822355,0,1.208503,0.3170913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.199955,0.3488005,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01568292,0.01568292,3.520946,0,1.126218,0.01568292,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1999985,0.01725121,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.31971,4.31971,5,0,1.53,4.31971,10.28316,0,0,0,0.4442029,0,0,0.68029,0.6462755,5.14586,5.994,1.090478,0,1.090478,10.15275,72.51953,0.2002176,4.751681,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.9221796,0.9221796,4.427443,0,1.373692,0.9221796,62.5906,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,4.055382,6.97543,3.907198,0,3.907198,13.85945,98.99586,0.2005573,1.014398,0.4617582,5,7.552629
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.414036,1.414036,0,-1,0,1.414036,108.4734,0,0,0,1.533853,1.488459,1.414036,0,0,0.1481841,10.49191,0.04539357,0,0.04539357,13.90251,99.30346,0.2005403,1.55544,1.227082,0,12.02576
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.447397,2.447397,0,-1,0,2.447397,77.32102,4.440892E-16,0,0,1.892352,2.576207,2.447397,0,0,0.1027905,10.53276,0,0.6838548,-0.6838548,13.18167,94.15457,0.2005403,2.692136,1.513882,0,12.42511
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,1.626359,0,0,2.488988,0,0,0,0,0.8626291,9.848908,0.8626291,0,0.8626291,14.00003,100,0.2002171,0,1.99119,0,12.3379
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.315256,2.315256,0,-1,0,2.315256,120.769,0.3589993,0,0,2.796111,2.437112,2.315256,0,0,0,10.62527,0,0,0,14.00003,100,0.2002171,2.546782,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.171468,1.171468,0,-1,0,1.171468,243.4671,1.619016,0,0,2.852141,1.233125,1.171468,0,0,0,10.62527,0,0,0,14.00003,100,0.2002171,1.288615,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2002171,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5229348,0.5229348,0,-1,0,0.5229348,432.4585,1.711018,0,0,2.261476,0.5504577,0.5229348,0,0,0,10.62527,0,0,0,14.00003,100,0.2002171,0.5752283,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.739945,2.739945,0,-1,0,2.739945,35.02703,0,0,0,0.9597214,2.884153,2.739945,0,0,0,10.62527,0,1.924431,-1.924431,11.9715,85.51054,0.2002171,3.01394,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,2.138257,8.700843,0.366004,0,0.366004,12.31872,87.99069,0.2000803,0,0.2928032,0,9.066847
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,8.493582,3.33,0,-1,0,3.33,6.754162,0,5.163582,6.01294,0.2249136,3.505263,3.33,0,0,1.772253,9.030247,0,3.280349,-3.280349,8.860929,63.29222,0.2000803,9.34294,0.1799309,0,9.25516
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,5.339716,3.33,0,-1,0,3.33,0,0,2.009716,2.543688,0,3.505263,3.33,0,0,5.417086,5.749897,0,3.505263,-3.505263,5.166057,36.90033,0.2000803,5.873688,0,0,5.749897
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.380461,1.380461,0,-1,0,1.380461,0,0,2.220446E-16,0,0,1.453117,1.380461,0,0,9.311823,2.244634,0,1.453117,-1.453117,3.634337,25.9595,0.2000803,1.518507,0,0,2.244634
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9264,0.7915167,0,0,0,3.634337,25.9595,0.2000803,0,0,0,0.7915167
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9264,0.7915167,0,0,0,3.634337,25.9595,0.2000803,0,0,0,0.7915167
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9264,0.7915167,0,0,0,3.634337,25.9595,0.2000803,0,0,0,0.7915167
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.5996574,0.5996574,0,-1,0,0.5996574,0,0,0,0,0,0.6312183,0.5996574,0,0,10.9264,0.7915167,0,0.6312183,-0.6312183,2.968975,21.20692,0.2000803,0.6596231,0,0,0.7915167
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4418017,0.1522835,0,-1,0,0.1522835,0,0,0.2895183,0.3336984,0,0.1602984,0.1522835,0,0,11.62775,0.1602984,0,0.1602984,-0.1602984,2.800006,20,0.2000803,0.4859819,0,0,0.1602984
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.8769398,0,0,-1,0,0,0,0,0.8769398,0.9646338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000803,0.9646338,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.7446689,0,0,-1,0,0,0,0,0.7446689,0.8191358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000803,0.8191358,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.330836,0,0,-1,0,0,0,0,1.330836,1.463919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2000803,1.463919,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.5874671,0.5874671,4.09273,0,1.282315,0.5874671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.200444,0.6462138,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.6842844,0.6842844,4.189548,0,1.308746,0.6842844,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2008574,0.7527128,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.846888,2.846888,5,0,1.53,2.846888,18.17703,0,0,0,0.5174796,0,0,2.153112,2.045457,5.14586,5.994,2.562936,0,2.562936,11.54965,82.49734,0.2013849,3.131577,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.072247,3.072247,4.271173,0,1.33103,3.072247,42.99448,0,0,0,1.320896,0,0,1.198926,1.13898,2.582924,8.300643,2.459876,0,2.459876,13.8833,99.16619,0.2018397,3.379471,1.056717,5,9.621539
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.687639,2.687639,0,-1,0,2.687639,103.088,0,0,0,2.770632,2.829094,2.687639,0,0,0.1230477,10.51453,0,0.05846155,-0.05846155,13.82167,98.72602,0.2018397,2.956403,2.216506,0,13.28516
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.643884,3.33,0,-1,0,3.33,101.9369,0,0.3138841,0.6782725,3.394497,3.505263,3.33,0,0,0.188005,10.45607,0,0.1107658,-0.1107658,13.70491,97.89204,0.2018397,4.008273,2.715598,0,13.85057
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.41121,1.41121,0,-1,0,1.41121,328.8821,2.844656,0,0,4.641218,1.485484,1.41121,0,0,0.3110781,10.3453,0.3110781,0,0.3110781,14.00003,100,0.2017251,1.552331,3.712975,0,14.98652
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.495708,3.33,0,-1,0,3.33,152.8327,1.584065,0.1657077,0.5152785,5.089328,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,3.845279,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,3.891026,3.33,0,-1,0,3.33,144.2796,1.299246,0.5610257,0.9501283,4.804509,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,4.280128,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.875599,1.875599,0,-1,0,1.875599,242.8198,2.580012,0,0,4.554327,1.974315,1.875599,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,2.063159,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2017251,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,3.86496,3.33,0,-1,0,3.33,2.708112,4.440892E-16,0.5349602,0.9214562,0.09018012,3.505263,3.33,0,0,0,10.62527,0,3.415083,-3.415083,10.40021,74.28709,0.2017251,4.251456,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.180731,3.180731,0,-1,0,3.180731,0,0,4.440892E-16,0.1688045,0,3.348138,3.180731,0,0,3.794537,7.210191,0,3.348138,-3.348138,6.870967,49.07824,0.2017251,3.498805,0,0,7.210191
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.566367,3.33,0,-1,0,3.33,0,0,0.2363672,0.5930039,0,3.505263,3.33,0,0,7.51469,3.862053,0,3.505263,-3.505263,3.176095,22.68635,0.2017251,3.923004,0,0,3.862053
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.836993,0.3389503,0,-1,0,0.3389503,0,0,2.498043,2.781742,0,0.3567897,0.3389503,0,0,11.40943,0.3567897,0,0.3567897,-0.3567897,2.800006,20,0.2017251,3.120693,0,0,0.3567897
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.5785623,0,0,-1,0,0,0,0,0.5785623,0.6364186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.6364186,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.8562404,0,0,-1,0,0,0,0,0.8562404,0.9418644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.9418644,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.7223036,0,0,-1,0,0,0,0,0.7223036,0.7945339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.7945339,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.3844005,0,0,-1,0,0,0,0,0.3844005,0.4228406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.4228406,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.272734,0,0,-1,0,0,0,0,0.272734,0.3000074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.3000074,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.61063,0,0,-1,0,0,0,0,0.61063,0.6716931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2017251,0.6716931,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.851991,1.851991,5,0,1.53,1.851991,0,0,0,0,0,0,0,3.148009,2.990608,11.80586,0,2.990608,0,2.990608,5.637146,40.26525,0.2023636,2.03719,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.6394809,0.6394809,4.144744,0,1.296515,0.6394809,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.815251,2.691548,3.33,0,3.33,8.796262,62.83031,0.2027322,0.703429,0,5,2.691548
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1945523,0.1945523,3.699816,0,1.17505,0.1945523,434.6364,0,0,0,0.8455951,0,0,3.505263,3.33,5.485251,5.688548,4.175595,0,4.175595,12.75758,91.12538,0.2025469,0.2140075,0.6764761,5,6.534143
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3045511,0.3045511,0,0,0,0.3045511,605.4446,0.2136517,0,0,1.843888,0.3205801,0.3045511,0,0,1.309657,9.446584,1.309657,0,1.309657,14.00003,100,0.2020728,0.3350062,1.475111,0,11.29047
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.693413,2.693413,0,-1,0,2.693413,141.7641,0.9831212,0,0,3.818293,2.835172,2.693413,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,2.962754,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.370151,3.33,0,-1,0,3.33,142.7203,1.247323,1.040151,1.477166,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,4.807167,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.527538,3.33,0,-1,0,3.33,147.937,1.42104,0.1975383,0.5502922,4.926303,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,3.880292,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,8.549551,3.33,0,-1,0,3.33,128.2722,0.7662024,5.219551,6.074506,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,9.404506,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.40706,1.40706,0,-1,0,1.40706,165.4132,0.8463473,0,0,2.327463,1.481116,1.40706,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,1.547766,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2020728,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.114261,1.114261,0,-1,0,1.114261,17.60476,0,0,0,0.1961629,1.172906,1.114261,0,0,0,10.62527,0,0.9767429,-0.9767429,12.97045,92.64589,0.2020728,1.225687,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.466291,3.33,0,-1,0,3.33,0,0,1.136292,1.582921,0,3.505263,3.33,0,0,1.08527,9.648531,0,3.505263,-3.505263,9.275578,66.254,0.2020728,4.912921,0,0,9.648531
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.669105,1.669105,0,-1,0,1.669105,0,0,2.220446E-16,0,0,1.756952,1.669105,0,0,4.980007,6.143268,0,1.756952,-1.756952,7.423588,53.02552,0.2020728,1.836015,0,0,6.143268
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.538246,2.538246,0,-1,0,2.538246,0,0,0,0,0,2.671838,2.538246,0,0,6.932176,4.386316,0,2.671838,-2.671838,4.607224,32.90868,0.2020728,2.79207,0,0,4.386316
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.980982,0.980982,0,-1,0,0.980982,0,0,2.220446E-16,0,0,1.032613,0.980982,0,0,9.900885,1.714478,0,1.032613,-1.032613,3.518755,25.13391,0.2020728,1.07908,0,0,1.714478
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3179499,0.3179499,0,-1,0,0.3179499,0,0,5.551115E-17,0,0,0.3346841,0.3179499,0,0,11.04823,0.6818653,0,0.3346841,-0.3346841,3.165967,22.614,0.2020728,0.3497449,0,0,0.6818653
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.6978791,0.3298222,0,-1,0,0.3298222,0,0,0.3680569,0.4378448,0,0.3471813,0.3298222,0,0,11.4201,0.3471813,0,0.3471813,-0.3471813,2.800006,20,0.2020728,0.7676671,0,0,0.3471813
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.07200392,0,0,-1,0,0,0,0,0.07200392,0.07920431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020728,0.07920431,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.7883102,0,0,-1,0,0,0,0,0.7883102,0.8671412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020728,0.8671412,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020728,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.895197,0,0,-1,0,0,0,0,0.895197,0.9847167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2020728,0.9847167,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.8080636,0.8080636,4.313327,0,1.342538,0.8080636,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2025282,0.88887,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.28994,1.28994,4.795203,0,1.47409,1.28994,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.203215,1.418934,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1960084,0.1960084,3.701272,0,1.175447,0.1960084,396.6681,0,0,0,0.7775025,0,0,3.505263,3.33,5.14586,5.994,4.107502,0,4.107502,13.01496,92.96378,0.2030552,0.2156092,0.6220021,5,6.771502
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.756145,3.756145,2.739716,0,0.9129425,3.756145,56.12889,0,0,0,2.108282,1.069925,1.016428,0,0,1.038358,9.690752,1.038358,0,1.038358,14.00003,100,0.2032099,4.131759,1.686626,5,11.79903
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.381391,2.381391,0,-1,0,2.381391,138.0473,0.780719,0,0,3.287447,2.506728,2.381391,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,2.61953,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.401191,3.33,0,-1,0,3.33,124.0484,0.6255497,0.07119153,0.4113107,4.130813,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,3.741311,3.30465,0,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,8.802341,3.33,0,-1,0,3.33,148.279,1.432427,5.472341,6.352574,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,9.682574,3.950152,0,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.701658,2.701658,0,-1,0,2.701658,194.3746,2.407487,0,0,5.251338,2.843851,2.701658,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,2.971824,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,8.368576,3.33,0,-1,0,3.33,134.2504,0.9652737,5.038576,5.875434,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,9.205434,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.869542,1.869542,0,-1,0,1.869542,227.2918,2.281377,0,0,4.249315,1.967939,1.869542,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,2.056496,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.7305266,0.7305266,0,-1,0,0.7305266,498.6311,2.873657,0,0,3.642632,0.7689753,0.7305266,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,0.8035792,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.360401,1.360401,0,-1,0,1.360401,174.518,0.9421431,0,0,2.374144,1.432001,1.360401,0,0,0,10.62527,0,0,0,14.00003,100,0.2032099,1.496441,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.45814,1.45814,0,-1,0,1.45814,72.49358,0,0,0,1.057058,1.534885,1.45814,0,0,0,10.62527,0,0.4778263,-0.4778263,13.49636,96.40234,0.2032099,1.603954,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,4.79625,3.33,0,-1,0,3.33,3.721531,0,1.466251,1.945876,0.123927,3.505263,3.33,0,0,0.5309181,10.14745,0,3.381336,-3.381336,9.932114,70.94353,0.2032099,5.275876,0.09914158,0,10.27137
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.051603,3.051603,0,-1,0,3.051603,0,0,0,0.02676348,0,3.212214,3.051603,0,0,4.287958,6.766112,0,3.212214,-3.212214,6.546143,46.75807,0.2032099,3.356763,0,0,6.766112
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.918943,3.33,0,-1,0,3.33,0,0,1.588944,2.080838,0,3.505263,3.33,0,0,7.857085,3.553898,0,3.505263,-3.505263,2.851271,20.36618,0.2032099,5.410838,0,0,3.553898
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.614043,0.04620293,0,-1,0,0.04620293,0,0,2.56784,2.829244,0,0.04863466,0.04620293,0,0,11.75182,0.04863466,0,0.04863466,-0.04863466,2.800006,20,0.2032099,2.875447,0,0,0.04863466
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3238817,0,0,-1,0,0,0,0,0.3238817,0.3562698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,0.3562698,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.557354,0,0,-1,0,0,0,0,1.557354,1.713089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,1.713089,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.5637753,0,0,-1,0,0,0,0,0.5637753,0.6201528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,0.6201528,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.5986801,0,0,-1,0,0,0,0,0.5986801,0.6585481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,0.6585481,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.055191,0,0,-1,0,0,0,0,1.055191,1.16071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,1.16071,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3689572,0,0,-1,0,0,0,0,0.3689572,0.4058529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,0.4058529,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.005427,0,0,-1,0,0,0,0,1.005427,1.105969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032099,1.105969,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1874872,0.1874872,3.69275,0,1.173121,0.1874872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2033217,0.2062359,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.5896001,0.5896001,4.094863,0,1.282898,0.5896001,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2036434,0.6485601,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.151021,4.151021,5,0,1.53,4.151021,19.67131,0,0,0,0.8165601,0,0,0.8489791,0.8065301,5.14586,5.994,1.62309,0,1.62309,10.65804,76.12867,0.2039234,4.566123,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,1.763492,0,0.6464332,0,0,0,0,0,1.847453,0,0,1.763492,1.675317,3.52277,7.454781,3.52277,0,3.52277,14.00003,100,0.2029585,0,1.477962,5,9.302234
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.358803,2.358803,0,-1,0,2.358803,135.3062,0.7086552,0,0,3.191606,2.48295,2.358803,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,2.594683,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.803766,1.803766,0,-1,0,1.803766,230.1342,2.252381,0,0,4.151082,1.898701,1.803766,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,1.984142,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.068533,1.068533,0,-1,0,1.068533,466.9825,3.865092,0,0,4.989864,1.124772,1.068533,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,1.175387,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.784124,2.784124,0,-1,0,2.784124,183.1494,2.168449,0,0,5.099106,2.930657,2.784124,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,3.062536,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,3.916306,3.33,0,-1,0,3.33,142.6877,1.246238,0.5863059,0.9779364,4.751501,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,4.307937,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.707171,1.707171,0,-1,0,1.707171,255.7909,2.569766,0,0,4.366788,1.797022,1.707171,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,1.877888,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.413642,1.413642,0,-1,0,1.413642,247.9023,2.016407,0,0,3.504452,1.488045,1.413642,0,0,0,10.62527,0,0,0,14.00003,100,0.2029585,1.555007,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.853665,2.853665,0,-1,0,2.853665,88.98511,0,0,0,2.539336,3.003858,2.853665,0,0,0,10.62527,0,0.4645211,-0.4645211,13.51038,96.50252,0.2029585,3.139031,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,0.9843858,0,0,1.50052,0,0,0,0,0.5161346,10.16075,0.5161346,0,0.5161346,14.00003,100,0.202779,0,1.200416,0,11.66127
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,3.948021,3.33,0,-1,0,3.33,9.170803,0,0.6180208,1.012823,0.3053877,3.505263,3.33,0,0,0,10.62527,0,3.199875,-3.199875,10.62706,75.90744,0.202779,4.342823,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.559668,3.33,0,-1,0,3.33,0,0,1.229668,1.685635,0,3.505263,3.33,0,0,3.555417,7.425399,0,3.505263,-3.505263,6.932191,49.51555,0.202779,5.015635,0,0,7.425399
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.429466,3.33,0,-1,0,3.33,0,0,0.09946578,0.4424123,0,3.505263,3.33,0,0,7.450154,3.920136,0,3.505263,-3.505263,3.237319,23.12366,0.202779,3.772412,0,0,3.920136
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.865925,0.3941288,0,-1,0,0.3941288,0,0,4.471797,4.958389,0,0.4148725,0.3941288,0,0,11.34489,0.4148725,0,0.4148725,-0.4148725,2.800006,20,0.202779,5.352518,0,0,0.4148725
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.8226963,0,0,-1,0,0,0,0,0.8226963,0.904966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.904966,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3245467,0,0,-1,0,0,0,0,0.3245467,0.3570014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.3570014,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5088826,0,0,-1,0,0,0,0,0.5088826,0.5597709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.5597709,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3647017,0,0,-1,0,0,0,0,0.3647017,0.4011718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.4011718,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.3519627,0,0,-1,0,0,0,0,0.3519627,0.387159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.387159,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.243886,0,0,-1,0,0,0,0,1.243886,1.368275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,1.368275,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02759837,0,0,-1,0,0,0,0,0.02759837,0.03035821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.202779,0.03035821,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1367225,0.1367225,3.641986,0,1.159262,0.1367225,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2028647,0.1503947,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.6329097,0.6329097,4.138173,0,1.294721,0.6329097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2032045,0.6962007,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3642833,0.3642833,3.869546,0,1.221386,0.3642833,144.5713,4.440892E-16,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2032228,0.4007116,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.117889,2.117889,0,0,0,2.117889,81.26036,0,0,0,1.721004,2.229357,2.117889,0,0,1.289211,9.464984,0,0.5083526,-0.5083526,12.24112,87.43642,0.2032228,2.329678,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.130902,0,0,2.984949,0,0,0,0,1.854047,8.956632,1.854047,0,1.854047,14.00003,100,0.2025906,0,2.387959,0,11.94158
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.176613,2.176613,0,-1,0,2.176613,149.8918,0.9713926,0,0,3.262564,2.291171,2.176613,0,0,0,10.62527,0,0,0,14.00003,100,0.2025906,2.394274,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.7955814,0.7955814,0,-1,0,0.7955814,586.0049,3.824692,0,0,4.662147,0.8374541,0.7955814,0,0,0,10.62527,0,0,0,14.00003,100,0.2025906,0.8751395,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.35551,1.35551,0,-1,0,1.35551,351.5326,3.338207,0,0,4.76506,1.426853,1.35551,0,0,0,10.62527,0,0,0,14.00003,100,0.2025906,1.491061,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025906,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.290213,2.290213,0,-1,0,2.290213,188.7303,1.911576,0,0,4.322327,2.410751,2.290213,0,0,0,10.62527,0,0,0,14.00003,100,0.2025906,2.519235,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,4.764329,3.33,0,-1,0,3.33,99.7878,0,1.434329,1.910762,3.322934,3.505263,3.33,0,0,0,10.62527,0,0.1823294,-0.1823294,13.80784,98.6272,0.2025906,5.240762,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.6211576,0.6211576,0,-1,0,0.6211576,313.3322,1.089848,0,0,1.946287,0.6538501,0.6211576,0,0,0.2025882,10.44294,0.2025882,0,0.2025882,14.00003,100,0.2025218,0.6832733,1.557029,0,12.38923
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.652949,1.652949,0,-1,0,1.652949,77.03477,0,2.220446E-16,0,1.273346,1.739946,1.652949,0,0,0,10.62527,0,0.4666009,-0.4666009,13.50819,96.48686,0.2025218,1.818244,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.105332,3.33,0,-1,0,3.33,5.121323,0,0.7753321,1.185865,0.17054,3.505263,3.33,0,0,0.5184454,10.15867,0,3.334723,-3.334723,9.993081,71.37901,0.2025218,4.515865,0.136432,0,10.32921
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.615422,2.615422,0,-1,0,2.615422,0,0,4.440892E-16,0,0,2.753075,2.615422,0,0,4.223693,6.82395,0,2.753075,-2.753075,7.091084,50.6505,0.2025218,2.876964,0,0,6.82395
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.282666,4.070875,0,0,0,7.091084,50.6505,0.2025218,0,0,0,4.070875
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.682752,3.33,0,-1,0,3.33,0,0,1.352752,1.821027,0,3.505263,3.33,0,0,7.282666,4.070875,0,3.505263,-3.505263,3.396213,24.25861,0.2025218,5.151027,0,0,4.070875
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01805238,0.01805238,0,-1,0,0.01805238,0,0,3.469447E-18,0,0,0.0190025,0.01805238,0,0,11.1774,0.5656116,0,0.0190025,-0.0190025,3.376182,24.11554,0.2025218,0.01985762,0,0,0.5656116
