Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1933957,0.1933957,0,-1,0,0.1933957,0,0,0,0,0,0.2035744,0.1933957,0,0,11.19852,0.5466091,0,0.2035744,-0.2035744,3.161596,22.58278,0.2025218,0.2127352,0,0,0.5466091
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.366761,0.325883,0,-1,0,0.325883,0,0,0.04087806,0.07755417,0,0.3430347,0.325883,0,0,11.42471,0.3430347,0,0.3430347,-0.3430347,2.800006,20,0.2025218,0.4034371,0,0,0.3430347
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.06207,0,0,-1,0,0,0,0,1.06207,1.168277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025218,1.168277,0,0,0
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.8387714,0,0,-1,0,0,0,0,0.8387714,0.9226485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025218,0.9226485,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.933537,0,0,-1,0,0,0,0,1.933537,2.12689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025218,2.12689,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.066556,0,0,-1,0,0,0,0,1.066556,1.173212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025218,1.173212,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2025218,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.177379,1.177379,4.682642,0,1.443361,1.177379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2031337,1.295117,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.472968,2.472968,5,0,1.53,2.472968,35.03665,0,0,0,0.866445,0,0,2.527032,2.400681,8.475861,2.997,3.267126,0,3.267126,9.058588,64.70407,0.2037186,2.720265,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.55535,2.55535,5,0,1.53,2.55535,84.81247,0,0,0,2.167255,0,0,2.44465,2.322418,5.208735,5.937413,4.489673,0,4.489673,13.31787,95.12743,0.2040856,2.810885,1.733804,5,8.104669
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.042301,3.042301,0,-1,0,3.042301,102.3924,0,0,0.01653102,3.115085,3.202422,3.042301,0,0,0.7190617,9.978119,0,0.08733673,-0.08733673,13.22581,94.46985,0.2040856,3.346531,2.492068,0,13.0932
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.971488,2.971488,0,-1,0,2.971488,143.9178,0.3325138,0,0,4.276498,3.127882,2.971488,0,0,0.8161026,9.890781,0.8161026,0,0.8161026,14.00003,100,0.2038117,3.268636,3.421198,0,14.16728
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.184768,3.184768,0,-1,0,3.184768,152.7124,1.511149,0,0.1732451,4.863536,3.352388,3.184768,0,0,0,10.62527,0,0,0,14.00003,100,0.2038117,3.503245,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038117,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.907611,1.907611,0,-1,0,1.907611,214.2254,2.078577,0,0,4.086589,2.008012,1.907611,0,0,0,10.62527,0,0,0,14.00003,100,0.2038117,2.098373,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.647152,1.647152,0,-1,0,1.647152,229.262,2.04245,0,0,3.776295,1.733844,1.647152,0,0,0,10.62527,0,0,0,14.00003,100,0.2038117,1.811867,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.034156,2.034156,0,-1,0,2.034156,161.8057,1.150164,0,0,3.29138,2.141217,2.034156,0,0,0,10.62527,0,0,0,14.00003,100,0.2038117,2.237571,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.111275,3.33,0,-1,0,3.33,70.58521,0,1.781275,2.292402,2.350487,3.505263,3.33,0,0,0,10.62527,0,1.154776,-1.154776,12.78279,91.30544,0.2038117,5.622402,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0,0,0,1.155234,0,0,0,0,1.283084,9.470498,1.155234,0,1.155234,13.87874,99.13365,0.2034252,0,0.9241874,0,10.62573
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.024248,3.024248,0,-1,0,3.024248,7.219502,0,4.440892E-16,0,0.2183357,3.183419,3.024248,0,0,0.1278502,10.51021,0,2.965083,-2.965083,10.75327,76.80889,0.2034252,3.326673,0.1746685,0,10.72854
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.422387,7.545126,0,0,0,10.75327,76.80889,0.2034252,0,0,0,7.545126
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.422387,7.545126,0,0,0,10.75327,76.80889,0.2034252,0,0,0,7.545126
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.697864,2.697864,0,-1,0,2.697864,0,0,0,0,0,2.839857,2.697864,0,0,3.422387,7.545126,0,2.839857,-2.839857,7.759794,55.42699,0.2034252,2.967651,0,0,7.545126
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1031444,0.1031444,0,-1,0,0.1031444,0,0,1.387779E-17,0,0,0.108573,0.1031444,0,0,6.577784,4.705269,0,0.108573,-0.108573,7.645348,54.60952,0.2034252,0.1134588,0,0,4.705269
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.615606,1.615606,0,-1,0,1.615606,0,0,2.220446E-16,0,0,1.700638,1.615606,0,0,6.698421,4.596696,0,1.700638,-1.700638,5.852718,41.80505,0.2034252,1.777167,0,0,4.596696
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.588018,2.896058,0,0,0,5.852718,41.80505,0.2034252,0,0,0,2.896058
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.303632,0.303632,0,-1,0,0.303632,0,0,5.551115E-17,0,0,0.3196127,0.303632,0,0,8.588018,2.896058,0,0.3196127,-0.3196127,5.515817,39.39862,0.2034252,0.3339952,0,0,2.896058
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.502231,0.502231,0,-1,0,0.502231,0,0,0,0,0,0.5286642,0.502231,0,0,8.943144,2.576445,0,0.5286642,-0.5286642,4.958556,35.41819,0.2034252,0.5524541,0,0,2.576445
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2729394,0.2729394,0,-1,0,0.2729394,0,0,0,0,0,0.2873046,0.2729394,0,0,9.530548,2.047781,0,0.2873046,-0.2873046,4.655711,33.25501,0.2034252,0.3002333,0,0,2.047781
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.849775,1.760476,0,0,0,4.655711,33.25501,0.2034252,0,0,0,1.760476
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.068219,1.068219,0,0,0,1.068219,0,0,0,0,0,1.124442,1.068219,0,0,9.849775,1.760476,0,1.124442,-1.124442,3.470445,24.78884,0.2034252,1.175041,0,0,1.760476
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.7883195,0.7883195,4.293583,0,1.337148,0.7883195,0,0,0,0,0,0,0,3.505263,3.33,11.09916,0.6360347,3.33,0,3.33,6.62956,47.35391,0.2038265,0.8671515,0,5,0.6360347
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.141396,3.141396,5,0,1.53,3.141396,17.72644,0,0,0,0.5568578,0,0,1.858604,1.765674,7.769155,3.633035,2.322531,0,2.322531,8.832907,63.09207,0.2042344,3.455536,0.4454863,5,4.189893
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.506568,2.506568,5,0,1.53,2.506568,64.74767,0,0,0,1.622945,0,0,2.493432,2.36876,5.446624,5.723313,3.991705,0,3.991705,12.61977,90.14104,0.2047552,2.757225,1.298356,5,7.346258
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,4.827475,3.33,0,-1,0,3.33,78.73131,4.440892E-16,1.497475,1.980222,2.621753,3.505263,3.33,0,0,1.454919,9.315847,0,0.8835105,-0.8835105,11.68847,83.4889,0.2047552,5.310222,2.097402,0,11.9376
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0.9210378,0,0,3.357635,0,0,0,0,2.436597,8.432337,2.436597,0,2.436597,14.00003,100,0.2039522,0,2.686108,0,11.78997
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.550282,1.550282,0,-1,0,1.550282,275.021,2.631726,0,0,4.263602,1.631876,1.550282,0,0,0,10.62527,0,0,0,14.00003,100,0.2039522,1.70531,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.206788,1.206788,0,-1,0,1.206788,409.2716,3.668738,0,0,4.939041,1.270303,1.206788,0,0,0,10.62527,0,0,0,14.00003,100,0.2039522,1.327467,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.188771,3.188771,0,-1,0,3.188771,147.4973,1.346751,0,0.1776479,4.703351,3.356601,3.188771,0,0,0,10.62527,0,0,0,14.00003,100,0.2039522,3.507648,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.779828,2.779828,0,-1,0,2.779828,153.7505,1.347864,0,0,4.273999,2.926135,2.779828,0,0,0,10.62527,0,0,0,14.00003,100,0.2039522,3.057811,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.532507,3.33,0,-1,0,3.33,84.04865,0,1.202507,1.655758,2.79882,3.505263,3.33,0,0,0,10.62527,0,0.7064431,-0.7064431,13.25537,94.68104,0.2039522,4.985758,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.606011,2.606011,0,-1,0,2.606011,82.59967,0,0,0,2.152557,2.74317,2.606011,0,0,0.7849368,9.918831,0,0.5906131,-0.5906131,12.63281,90.23418,0.2039522,2.866612,1.722045,0,12.07139
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.44604,2.44604,0,-1,0,2.44604,33.17955,0,4.440892E-16,0,0.8115852,2.574779,2.44604,0,0,1.441174,9.328218,0,1.763194,-1.763194,10.77424,76.95871,0.2039522,2.690644,0.6492682,0,10.1398
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,5.828661,3.33,0,-1,0,3.33,4.762717,4.440892E-16,2.498662,3.081528,0.1585985,3.505263,3.33,0,0,3.400278,7.565024,0,3.346665,-3.346665,7.246547,51.76094,0.2039522,6.411528,0.1268788,0,7.723622
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.118794,4.218359,0,0,0,7.246547,51.76094,0.2039522,0,0,0,4.218359
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.118794,4.218359,0,0,0,7.246547,51.76094,0.2039522,0,0,0,4.218359
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2632929,0.2632929,0,-1,0,0.2632929,0,0,5.551115E-17,0,0,0.2771504,0.2632929,0,0,7.118794,4.218359,0,0.2771504,-0.2771504,6.954404,49.67422,0.2039522,0.2896222,0,0,4.218359
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2530181,0.2530181,0,-1,0,0.2530181,0,0,0,0,0,0.2663348,0.2530181,0,0,7.426739,3.941209,0,0.2663348,-0.2663348,6.673663,47.66893,0.2039522,0.2783199,0,0,3.941209
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2942784,0.2942784,0,-1,0,0.2942784,0,0,0,0,0,0.3097667,0.2942784,0,0,7.722667,3.674874,0,0.3097667,-0.3097667,6.34714,45.33662,0.2039522,0.3237062,0,0,3.674874
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1534503,0.1534503,0,-1,0,0.1534503,0,0,2.775558E-17,0,0,0.1615266,0.1534503,0,0,8.066853,3.365107,0,0.1615266,-0.1615266,6.176876,44.12046,0.2039522,0.1687953,0,0,3.365107
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.945308,0.945308,0,-1,0,0.945308,0,0,0,0,0,0.9950611,0.945308,0,0,8.246326,3.203581,0,0.9950611,-0.9950611,5.12799,36.62843,0.2039522,1.039839,0,0,3.203581
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1152035,0.1152035,0,-1,0,0.1152035,0,0,0,0,0,0.1212668,0.1152035,0,0,9.35195,2.20852,0,0.1212668,-0.1212668,5.000163,35.71538,0.2039522,0.1267238,0,0,2.20852
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.903834,0.903834,0,-1,0,0.903834,0,0,1.110223E-16,0,0,0.9514043,0.903834,0,0,9.486691,2.087253,0,0.9514043,-0.9514043,3.997295,28.55205,0.2039522,0.9942175,0,0,2.087253
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.6766419,0.6766419,0,-1,0,0.6766419,0,0,0,0,0,0.7122546,0.6766419,0,0,10.54381,1.135849,0,0.7122546,-0.7122546,3.246513,23.18933,0.2039522,0.7443061,0,0,1.135849
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.5588083,0.5588083,4.064072,0,1.274492,0.5588083,0,0,0,0,0,0,0,3.505263,3.33,11.3352,0.4235939,3.33,0,3.33,6.405628,45.75439,0.2042314,0.6146891,0,5,0.4235939
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.3777491,0.3777491,3.883012,0,1.225062,0.3777491,0,0,0,0,0,0,0,3.505263,3.33,8.0052,3.420594,3.33,0,3.33,9.564744,68.31946,0.2044203,0.415524,0,5,3.420594
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.198419,6.198419,5,0,1.53,6.198419,5.806231,2.220446E-16,0,0,0.3598945,1.261494,1.198419,0,0,4.6752,6.417594,0,0.901599,-0.901599,8.614375,61.53112,0.2044203,6.818261,0.2879156,5,6.777488
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.213774,2.213774,5,0,1.53,2.213774,73.09563,0,0,0,1.618172,0,0,2.786226,2.646915,5.676977,5.515995,4.265087,0,4.265087,12.66059,90.43262,0.2048404,2.435151,1.294538,5,7.134167
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.645355,1.645355,0,-1,0,1.645355,115.5188,0,0,0,1.900695,1.731953,1.645355,0,0,1.41189,9.354573,0.1687425,0,0.1687425,12.82067,91.57607,0.2047858,1.809891,1.520556,0,11.25527
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,6.395746,3.33,0,-1,0,3.33,114.4791,0,3.065746,3.705321,3.812155,3.505263,3.33,0,0,1.243148,9.506441,0.3068918,0,0.3068918,13.11182,93.65565,0.2046864,7.03532,3.049724,0,13.3186
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,4.745023,3.33,0,-1,0,3.33,107.6072,0,1.415023,1.889525,3.583319,3.505263,3.33,0,0,0.9362558,9.782644,0.07805566,0,0.07805566,13.18587,94.18459,0.2046612,5.219525,2.866655,0,13.36596
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.134315,2.134315,0,-1,0,2.134315,139.6989,0,0,0,2.981615,2.246648,2.134315,0,0,0.8582001,9.852894,0.7349671,0,0.7349671,13.88312,99.16494,0.2044238,2.347747,2.385292,0,12.83451
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.763161,1.763161,0,-1,0,1.763161,179.3494,1.183027,0,0,3.162219,1.855959,1.763161,0,0,0.123233,10.51436,0.123233,0,0.123233,14.00003,100,0.204384,1.939477,2.529775,0,13.67658
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1596187,0.1596187,0,-1,0,0.1596187,2273.36,3.460688,0,0,3.628708,0.1680197,0.1596187,0,0,0,10.62527,0,0,0,14.00003,100,0.204384,0.1755806,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4469256,0.4469256,0,-1,0,0.4469256,255.6713,0.6722125,0,0,1.14266,0.470448,0.4469256,0,0,0,10.62527,0,0,0,14.00003,100,0.204384,0.4916182,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.577801,1.577801,0,-1,0,1.577801,52.95662,0,0,0,0.8355499,1.660843,1.577801,0,0,0,10.62527,0,0.8252931,-0.8252931,13.13009,93.78619,0.204384,1.735581,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.516672,1.516672,0,-1,0,1.516672,65.61775,0,2.220446E-16,0,0.9952061,1.596497,1.516672,0,0,0.9169923,9.799981,0,0.6012907,-0.6012907,12.49628,89.25894,0.204384,1.668339,0.7961649,0,10.79519
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.506747,3.33,0,-1,0,3.33,7.099025,4.440892E-16,0.1767474,0.5274221,0.2363975,3.505263,3.33,0,0,1.585093,9.19869,0,3.268866,-3.268866,9.05059,64.64694,0.204384,3.857422,0.189118,0,9.435088
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.42214,3.33,0,-1,0,3.33,0,0,1.09214,1.534354,0,3.505263,3.33,0,0,5.217166,5.929825,0,3.505263,-3.505263,5.355718,38.25505,0.204384,4.864354,0,0,5.929825
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.111903,2.424562,0,0,0,5.355718,38.25505,0.204384,0,0,0,2.424562
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.111903,2.424562,0,0,0,5.355718,38.25505,0.204384,0,0,0,2.424562
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.3928352,0.3928352,0,-1,0,0.3928352,0,0,5.551115E-17,0,0,0.4135108,0.3928352,0,0,9.111903,2.424562,0,0.4135108,-0.4135108,4.919839,35.14164,0.204384,0.4321188,0,0,2.424562
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.57136,2.011051,0,0,0,4.919839,35.14164,0.204384,0,0,0,2.011051
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.123546,1.123546,0,-1,0,1.123546,0,0,0,0,0,1.18268,1.123546,0,0,9.57136,2.011051,0,1.18268,-1.18268,3.673185,26.23698,0.204384,1.235901,0,0,2.011051
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.39356,0.39356,0,-1,0,0.39356,0,0,5.551115E-17,0,0,0.4142737,0.39356,0,0,10.88545,0.8283709,0,0.4142737,-0.4142737,3.236502,23.11783,0.204384,0.432916,0,0,0.8283709
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.9032963,0.3933924,0,-1,0,0.3933924,0,0,0.5099039,0.6002336,0,0.4140972,0.3933924,0,0,11.34575,0.4140972,0,0.4140972,-0.4140972,2.800006,20,0.204384,0.9936259,0,0,0.4140972
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.000582,0,0,-1,0,0,0,0,1.000582,1.100641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204384,1.100641,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.8411469,0,0,-1,0,0,0,0,0.8411469,0.9252617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204384,0.9252617,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204384,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.045545,1.045545,4.550808,0,1.407371,1.045545,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048874,1.150099,0,5,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.337793,3.337793,5,0,1.53,3.337793,17.71853,0,0,0,0.5914078,0,0,1.662207,1.579097,8.475861,2.997,2.170505,0,2.170505,8.018243,57.27305,0.2052471,3.671572,0.4731262,5,3.588408
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,6.305356,4.950454,4.71222,0,4.71222,12.48865,89.20444,0.2048075,0,1.105776,5,6.332675
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.248118,2.248118,0,-1,0,2.248118,119.3539,0,0,0,2.683217,2.36644,2.248118,0,0,1.593135,9.191452,0.3167769,0,0.3167769,12.78917,91.35102,0.2047067,2.47293,2.146574,0,11.87467
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,2.671889,0,0,3.948247,0,0,0,0,1.276358,9.476552,1.276358,0,1.276358,14.00003,100,0.2043019,0,3.158598,0,13.4248
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043019,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043019,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.335001,2.335001,0,-1,0,2.335001,144.912,0.9258005,0,0,3.383697,2.457896,2.335001,0,0,0,10.62527,0,0,0,14.00003,100,0.2043019,2.568501,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,5.643983,3.33,0,-1,0,3.33,101.1194,0,2.313983,2.878381,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2043019,6.208381,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2042534,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042534,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.737746,1.737746,0,-1,0,1.737746,50.49823,0,0,0,0.8775309,1.829206,1.737746,0,0,0,10.62527,0,0.9516753,-0.9516753,12.99687,92.83463,0.2042534,1.91152,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.31296,1.31296,0,-1,0,1.31296,17.25756,0,2.220446E-16,0,0.2265848,1.382063,1.31296,0,0,1.057417,9.673599,0,1.155478,-1.155478,11.77889,84.13478,0.2042534,1.444256,0.1812679,0,9.900184
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.788546,3.33,0,-1,0,3.33,0,0,2.458546,3.037401,0,3.505263,3.33,0,0,2.341282,8.518121,0,3.505263,-3.505263,8.084022,57.74289,0.2042534,6.367401,0,0,8.518121
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.004917,3.33,0,-1,0,3.33,0,0,1.674917,2.175409,0,3.505263,3.33,0,0,6.236019,5.012857,0,3.505263,-3.505263,4.38915,31.35101,0.2042534,5.505409,0,0,5.012857
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.820097,1.432215,0,-1,0,1.432215,0,0,1.387883,1.669892,0,1.507594,1.432215,0,0,10.13076,1.507594,0,1.507594,-1.507594,2.800006,20,0.2042534,3.102107,0,0,1.507594
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2640462,0,0,-1,0,0,0,0,0.2640462,0.2904509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0.2904509,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.20546,0,0,-1,0,0,0,0,1.20546,1.326007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,1.326007,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.571258,0,0,-1,0,0,0,0,1.571258,1.728384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,1.728384,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.6533318,0,0,-1,0,0,0,0,0.6533318,0.7186649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0.7186649,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3175592,0,0,-1,0,0,0,0,0.3175592,0.3493151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0.3493151,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3365166,0,0,-1,0,0,0,0,0.3365166,0.3701682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0.3701682,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2042534,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.8545609,0.8545609,4.359824,0,1.355232,0.8545609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046589,0.940017,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2044059,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.334485,3.334485,5,0,1.53,3.334485,57.64561,0,0,0,1.922185,0,0,1.665515,1.582239,4.325688,6.732155,3.504423,0,3.504423,13.22091,94.43487,0.2049279,3.667934,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.918654,1.918654,0,-1,0,1.918654,151.092,0.05803302,0,0,2.898934,2.019636,1.918654,0,0,0.8212647,9.886136,0.8212647,0,0.8212647,14.00003,100,0.2046719,2.11052,2.319147,0,12.78507
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.8192835,0.8192835,0,-1,0,0.8192835,378.0165,2.234623,0,0,3.097027,0.8624037,0.8192835,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,0.9012118,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.169714,2.169714,0,-1,0,2.169714,152,1.014056,0,0,3.297966,2.28391,2.169714,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,2.386686,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.491666,2.491666,0,-1,0,2.491666,152.375,1.17387,0,0,3.796676,2.622806,2.491666,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,2.740833,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046719,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.535949,3.33,0,-1,0,3.33,71.79941,4.440892E-16,0.2059495,0.5595444,2.39092,3.505263,3.33,0,0,0,10.62527,0,1.114343,-1.114343,12.82541,91.60987,0.2046719,3.889544,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,5.723497,3.33,0,-1,0,3.33,32.21616,0,2.393497,2.965847,1.072798,3.505263,3.33,0,0,1.238159,9.510931,0,2.432465,-2.432465,10.26136,73.29531,0.2046719,6.295846,0.8582384,0,10.58373
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.691007,2.691007,0,-1,0,2.691007,5.084669,0,4.440892E-16,0,0.1368288,2.832639,2.691007,0,0,3.940898,7.078466,0,2.69581,-2.69581,7.419731,52.99797,0.2046719,2.960108,0.109463,0,7.215295
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7059859,0.7059859,0,-1,0,0.7059859,0,0,1.110223E-16,0,0,0.7431431,0.7059859,0,0,6.936243,4.382656,0,0.7431431,-0.7431431,6.636389,47.40268,0.2046719,0.7765845,0,0,4.382656
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.574529,2.574529,0,-1,0,2.574529,0,0,0,0,0,2.710031,2.574529,0,0,7.761957,3.639513,0,2.710031,-2.710031,3.779766,26.99828,0.2046719,2.831982,0,0,3.639513
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.550815,0.8830083,0,-1,0,0.8830083,0,0,1.667807,1.922888,0,0.9294824,0.8830083,0,0,10.7731,0.9294824,0,0.9294824,-0.9294824,2.800006,20,0.2046719,2.805897,0,0,0.9294824
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.876175,0,0,-1,0,0,0,0,0.876175,0.9637925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0.9637925,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.460922,0,0,-1,0,0,0,0,0.460922,0.5070142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0.5070142,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.6695203,0,0,-1,0,0,0,0,0.6695203,0.7364723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0.7364723,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.6935669,0,0,-1,0,0,0,0,0.6935669,0.7629235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0.7629235,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046719,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.8370166,0.8370166,4.34228,0,1.350442,0.8370166,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.20506,0.9207183,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.3691016,0.3691016,3.874365,0,1.222702,0.3691016,199.8391,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2050028,0.4060117,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.17405,4.17405,5,0,1.53,4.17405,37.35728,0,0,0,1.559312,0,0,0.8259495,0.7846521,4.408251,6.657848,2.343964,0,2.343964,12.04167,86.01178,0.2053316,4.591455,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.748614,2.748614,0,-1,0,2.748614,85.74125,0,0,0,2.356696,2.893277,2.748614,0,0,2.064287,8.767415,0,0.5365818,-0.5365818,11.47607,81.97174,0.2053316,3.023475,1.885357,0,11.12411
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.807894,1.807894,0,-1,0,1.807894,194.7931,0,0,0,3.521653,1.903047,1.807894,0,0,2.660489,8.230834,1.618606,0,1.618606,13.01161,92.9399,0.2048347,1.988684,2.817322,0,11.75249
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.494255,2.494255,0,-1,0,2.494255,185.3998,0.9569289,0,0,4.624343,2.625531,2.494255,0,0,1.041883,9.687579,1.041883,0,1.041883,14.00003,100,0.204516,2.74368,3.699475,0,14.31192
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204516,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,3.841997,3.33,0,-1,0,3.33,121.0717,0.5264242,0.5119968,0.8961965,4.031687,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.204516,4.226196,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204516,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.925459,2.925459,0,-1,0,2.925459,96.97767,0,0,0,2.837042,3.07943,2.925459,0,0,0,10.62527,0,0.2423886,-0.2423886,13.74453,98.175,0.204516,3.218005,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.716663,2.716663,0,-1,0,2.716663,64.79693,0,0,0,1.760314,2.859645,2.716663,0,0,0.2693206,10.38289,0,1.099331,-1.099331,12.58573,89.8979,0.204516,2.988329,1.408251,0,12.1432
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.655794,3.33,0,-1,0,3.33,35.61666,0,1.325794,1.791373,1.186035,3.505263,3.33,0,0,1.4908,9.283554,0,2.319228,-2.319228,10.14105,72.43593,0.204516,5.121373,0.9488279,0,10.46959
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.7804524,0.7804524,0,-1,0,0.7804524,35.47325,0,1.110223E-16,0,0.2768518,0.8215289,0.7804524,0,0,4.06772,6.964326,0,0.544677,-0.544677,9.56691,68.33494,0.204516,0.8584976,0.2214815,0,7.241178
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,8.853566,3.33,0,-1,0,3.33,0,0,5.523566,6.408923,0,3.505263,3.33,0,0,4.672916,6.419649,0,3.505263,-3.505263,5.872038,41.94305,0.204516,9.738923,0,0,6.419649
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,6.628558,2.768667,0,-1,0,2.768667,0,0,3.859891,4.522747,0,2.914386,2.768667,0,0,8.567654,2.914386,0,2.914386,-2.914386,2.800006,20,0.204516,7.291414,0,0,2.914386
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.533288,0,0,-1,0,0,0,0,4.533288,4.986617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,4.986617,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.6595607,0,0,-1,0,0,0,0,0.6595607,0.7255168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0.7255168,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.400009,0,0,-1,0,0,0,0,1.400009,1.54001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,1.54001,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5006357,0,0,-1,0,0,0,0,0.5006357,0.5506994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0.5506994,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5466224,0,0,-1,0,0,0,0,0.5466224,0.6012846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0.6012846,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1936753,0,0,-1,0,0,0,0,0.1936753,0.2130428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.204516,0.2130428,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.7438725,0.7438725,4.249135,0,1.325014,0.7438725,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048558,0.8182597,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.3975588,0.3975588,3.902822,0,1.23047,0.3975588,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2050369,0.4373147,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.837289,1.837289,4.891506,0,1.500381,1.837289,24.99774,0,0,0,0.4592808,0,0,3.054217,2.901506,5.14586,5.994,3.360787,0,3.360787,12.30656,87.90382,0.2055807,2.021018,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.785073,9.018708,1.492481,0,1.492481,13.72245,98.0173,0.2051304,0,1.193985,0,10.51119
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.433115,0,0,1.725708,0,0,0,0,0.2925927,10.36194,0.2925927,0,0.2925927,14.00003,100,0.2050423,0,1.380566,0,12.08765
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03666962,0.03666962,0,-1,0,0.03666962,6833.113,2.467077,0,0,2.505676,0.0385996,0.03666962,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,0.04033658,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4651164,0.4651164,0,-1,0,0.4651164,442.3952,1.568056,0,0,2.057652,0.4895962,0.4651164,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,0.511628,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,5.828017,3.33,0,-1,0,3.33,119.9952,0.4905787,2.498017,3.080819,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,6.410819,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.880457,1.880457,0,-1,0,1.880457,230.7441,2.359616,0,0,4.339045,1.979429,1.880457,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,2.068503,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050423,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.519763,3.33,0,-1,0,3.33,49.89072,0,1.189763,1.641739,1.661361,3.505263,3.33,0,0,0,10.62527,0,1.843902,-1.843902,12.05638,86.11686,0.2050423,4.971739,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.956097,1.956097,0,-1,0,1.956097,37.6862,0,0,0,0.7371787,2.05905,1.956097,0,0,2.04878,8.781372,0,1.321871,-1.321871,10.66301,76.16421,0.2050423,2.151707,0.589743,0,9.518551
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,3.517526,7.459501,0.2132304,0,0.2132304,10.8653,77.60912,0.2049782,0,0.1705843,0,7.672731
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.523706,3.33,0,-1,0,3.33,0,0,2.193706,2.746077,0,3.505263,3.33,0,0,3.304296,7.651408,0,3.505263,-3.505263,7.170426,51.21723,0.2049782,6.076077,0,0,7.651408
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.934489,3.33,0,-1,0,3.33,0,0,0.6044884,0.9979373,0,3.505263,3.33,0,0,7.199032,4.146145,0,3.505263,-3.505263,3.475554,24.82534,0.2049782,4.327937,0,0,4.146145
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.11957,0.6088378,0,-1,0,0.6088378,0,0,5.510732,6.122689,0,0.6408819,0.6088378,0,0,11.09377,0.6408819,0,0.6408819,-0.6408819,2.800006,20,0.2049782,6.731527,0,0,0.6408819
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.8643613,0,0,-1,0,0,0,0,0.8643613,0.9507975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0.9507975,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.08485942,0,0,-1,0,0,0,0,0.08485942,0.09334536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0.09334536,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4162309,0,0,-1,0,0,0,0,0.4162309,0.457854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,0.457854,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.521724,0,0,-1,0,0,0,0,1.521724,1.673897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049782,1.673897,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.3876238,0.3876238,3.892887,0,1.227758,0.3876238,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.205152,0.4263861,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.8186424,0.8186424,4.323905,0,1.345426,0.8186424,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2055141,0.9005067,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.547182,2.547182,5,0,1.53,2.547182,28.50402,0,0,0,0.7260494,0,0,2.452818,2.330177,5.14586,5.994,3.056226,0,3.056226,12.01763,85.84002,0.2059842,2.8019,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.818401,2.818401,0,0,0,2.818401,74.15545,0,4.440892E-16,0,2.089998,2.966738,2.818401,0,0,2.089634,8.744604,0,0.87674,-0.87674,11.09346,79.23885,0.2059842,3.100241,1.671998,0,10.8346
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.380978,3.33,0,-1,0,3.33,93.39761,0,0.05097802,0.3890758,3.11014,3.505263,3.33,0,0,3.063789,7.867864,0,0.395123,-0.395123,10.67697,76.26389,0.2059842,3.719076,2.488112,0,10.978
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.759984,2.759984,0,-1,0,2.759984,148.0011,0,0,0,4.084806,2.905246,2.759984,0,0,3.502815,7.472741,1.17956,0,1.17956,11.79599,84.25694,0.2056335,3.035983,3.267845,0,11.55755
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.107472,3.33,0,-1,0,3.33,140.4681,0,0.7774724,1.18822,4.677589,3.505263,3.33,0,0,2.323255,8.534345,1.172326,0,1.172326,12.90816,92.20096,0.2052861,4.518219,3.742071,0,13.21193
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.6930941,0.6930941,0,-1,0,0.6930941,759.7506,3.385284,0,0,5.265787,0.7295728,0.6930941,0,0,1.150929,9.589437,1.150929,0,1.150929,14.00003,100,0.2049462,0.7624035,4.212629,0,14.85522
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2049462,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2049462,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.5718986,0.5718986,0,-1,0,0.5718986,596.8553,2.811409,0,0,3.413407,0.6019985,0.5718986,0,0,0,10.62527,0,0,0,14.00003,100,0.2049462,0.6290885,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.202033,2.202033,0,-1,0,2.202033,129.2078,0.5272694,0,0,2.845199,2.31793,2.202033,0,0,0,10.62527,0,0,0,14.00003,100,0.2049462,2.422236,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,3.855378,3.33,0,-1,0,3.33,43.79088,0,0.5253781,0.9109159,1.458236,3.505263,3.33,0,0,0,10.62527,0,2.047027,-2.047027,11.84227,84.58749,0.2049462,4.240916,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,3.994147,3.33,0,-1,0,3.33,10.42489,0,0.6641466,1.063561,0.3471488,3.505263,3.33,0,0,2.274474,8.578247,0,3.158114,-3.158114,8.513328,60.80936,0.2049462,4.393561,0.2777191,0,8.925396
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.198289,2.198289,0,-1,0,2.198289,0,0,4.440892E-16,0,0,2.313988,2.198289,0,0,5.78349,5.420133,0,2.313988,-2.313988,6.07417,43.38684,0.2049462,2.418118,0,0,5.420133
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,8.084192,2.950837,0,-1,0,2.950837,0,0,5.133355,5.941774,0,3.106145,2.950837,0,0,8.354589,3.106145,0,3.106145,-3.106145,2.800006,20,0.2049462,8.892612,0,0,3.106145
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.321655,0,0,-1,0,0,0,0,2.321655,2.55382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,2.55382,0,0,0
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1855791,0,0,-1,0,0,0,0,0.1855791,0.204137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,0.204137,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.6687294,0,0,-1,0,0,0,0,0.6687294,0.7356024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,0.7356024,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.9908171,0,0,-1,0,0,0,0,0.9908171,1.089899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,1.089899,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.286301,0,0,-1,0,0,0,0,1.286301,1.414931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,1.414931,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.6474411,0,0,-1,0,0,0,0,0.6474411,0.7121852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,0.7121852,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.8875684,0,0,-1,0,0,0,0,0.8875684,0.9763252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049462,0.9763252,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.18812,1.18812,4.693383,0,1.446293,1.18812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2054645,1.306932,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2054644,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2052562,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2049519,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,5.318823,3.33,0,-1,0,3.33,82.31658,0,1.988823,2.520705,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2049519,5.850705,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2046906,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.547758,1.547758,0,-1,0,1.547758,218.6586,1.755087,0,0,3.384306,1.629219,1.547758,0,0,0,10.62527,0,0,0,14.00003,100,0.2046906,1.702534,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.200063,3.200063,0,-1,0,3.200063,92.73231,0,0,0.1900699,2.967493,3.368488,3.200063,0,0,0,10.62527,0,0.4009952,-0.4009952,13.57734,96.98082,0.2046906,3.52007,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.697665,1.697665,0,-1,0,1.697665,229.1118,1.656985,0,0,3.889552,1.787016,1.697665,0,0,0.4455502,10.22428,0.4455502,0,0.4455502,14.00003,100,0.2045618,1.867432,3.111641,0,14.11383
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.304149,2.304149,0,-1,0,2.304149,160.1535,1.264755,0,0,3.690175,2.42542,2.304149,0,0,0,10.62527,0,0,0,14.00003,100,0.2045618,2.534564,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045618,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.941756,1.941756,0,-1,0,1.941756,112.991,0.1500564,0,0,2.19401,2.043954,1.941756,0,0,0,10.62527,0,0,0,14.00003,100,0.2045618,2.135932,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,5.859771,3.33,0,-1,0,3.33,47.54137,0,2.529771,3.115748,1.583127,3.505263,3.33,0,0,0,10.62527,0,1.922136,-1.922136,11.97392,85.52782,0.2045618,6.445748,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.9922673,0.9922673,0,-1,0,0.9922673,41.77941,0,1.110223E-16,0,0.4145634,1.044492,0.9922673,0,0,2.135706,8.703138,0,0.6299285,-0.6299285,11.30992,80.78496,0.2045618,1.091494,0.3316507,0,9.117702
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,6.277685,3.33,0,-1,0,3.33,0,0,2.947685,3.575454,0,3.505263,3.33,0,0,2.835627,8.07321,0,3.505263,-3.505263,7.615045,54.39307,0.2045618,6.905454,0,0,8.07321
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2995838,0.2995838,0,-1,0,0.2995838,0,0,0,0,0,0.3153514,0.2995838,0,0,6.730364,4.567947,0,0.3153514,-0.3153514,7.282635,52.01871,0.2045618,0.3295422,0,0,4.567947
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.738748,3.33,0,-1,0,3.33,0,0,0.4087479,0.7826226,0,3.505263,3.33,0,0,7.080754,4.252595,0,3.505263,-3.505263,3.587763,25.62683,0.2045618,4.112623,0,0,4.252595
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.103693,0.7099658,0,-1,0,0.7099658,0,0,0.3937272,0.5040966,0,0.7473324,0.7099658,0,0,10.97549,0.7473324,0,0.7473324,-0.7473324,2.800006,20,0.2045618,1.214062,0,0,0.7473324
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.6364857,0,0,-1,0,0,0,0,0.6364857,0.7001343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,0.7001343,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2771589,0,0,-1,0,0,0,0,0.2771589,0.3048748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,0.3048748,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.8777649,0,0,-1,0,0,0,0,0.8777649,0.9655414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,0.9655414,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1133309,0,0,-1,0,0,0,0,0.1133309,0.124664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,0.124664,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.9259622,0,0,-1,0,0,0,0,0.9259622,1.018558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045618,1.018558,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.289529,1.289529,4.794792,0,1.473978,1.289529,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2050988,1.418481,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2629947,0.2629947,3.768258,0,1.193734,0.2629947,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.205212,0.2892942,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1954945,0.1954945,3.700758,0,1.175307,0.1954945,229.6681,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.2051673,0.215044,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,3.924633,3.924633,4.550794,0,1.407367,3.924633,18.03366,0,0,0,0.7077547,0,0,0.6261611,0.594853,1.366872,9.39509,1.302608,0,1.302608,13.93906,99.56453,0.2053432,4.317096,0.5662038,5,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.263675,0,0,1.327939,0,0,0,0,0.0642639,10.56744,0.0642639,0,0.0642639,14.00003,100,0.2053249,0,1.062351,0,11.89538
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,-1,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053249,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.045877,2.045877,0,-1,0,2.045877,93.20016,0,0,0,1.906761,2.153555,2.045877,0,0,0,10.62527,0,0.246794,-0.246794,13.73988,98.14184,0.2053249,2.250465,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.286341,2.286341,0,-1,0,2.286341,90.86266,0,0,0,2.07743,2.406675,2.286341,0,0,0.2742155,10.37848,0,0.3292445,-0.3292445,13.39283,95.66288,0.2053249,2.514975,1.661944,0,12.45591
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.600711,3.33,0,-1,0,3.33,59.9392,0,1.270711,1.730782,1.995975,3.505263,3.33,0,0,0.6400428,10.04924,0,1.509288,-1.509288,11.8019,84.29913,0.2053249,5.060782,1.59678,0,12.04521
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,0.4832916,0,0,2.800321,0,0,0,0,2.317029,8.539948,2.317029,0,2.317029,14.00003,100,0.2046662,0,2.240257,0,11.34027
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.774884,2.774884,0,-1,0,2.774884,75.55518,0,0,0,2.096568,2.92093,2.774884,0,0,0,10.62527,0,0.8243617,-0.8243617,13.13107,93.7932,0.2046662,3.052372,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.95982,2.95982,0,-1,0,2.95982,33.9375,0,4.440892E-16,0,1.004489,3.1156,2.95982,0,0,0.9159575,9.800913,0,2.111111,-2.111111,10.90577,77.89819,0.2046662,3.255802,0.803591,0,10.8054
