Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,3.915319,3.33,0,-1,0,3.33,18.06532,0,0.5853188,0.9768507,0.6015753,3.505263,3.33,0,0,3.261636,7.689802,0,2.903688,-2.903688,7.845012,56.03569,0.2046662,4.306851,0.4812602,0,8.291377
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,5.834666,3.33,0,-1,0,3.33,7.704532,4.440892E-16,2.504666,3.088133,0.2565609,3.505263,3.33,0,0,6.487956,4.786114,0,3.248702,-3.248702,4.420579,31.5755,0.2046662,6.418133,0.2052487,0,5.042675
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09763,1.537411,0,0,0,4.420579,31.5755,0.2046662,0,0,0,1.537411
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.243811,1.460541,0,-1,0,1.460541,0,0,0.7832699,1.007651,0,1.537411,1.460541,0,0,10.09763,1.537411,0,1.537411,-1.537411,2.800006,20,0.2046662,2.468192,0,0,1.537411
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.139599,0,0,-1,0,0,0,0,3.139599,3.453558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,3.453558,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.9761934,0,0,-1,0,0,0,0,0.9761934,1.073813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,1.073813,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6136721,0,0,-1,0,0,0,0,0.6136721,0.6750393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0.6750393,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.09800552,0,0,-1,0,0,0,0,0.09800552,0.1078061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0.1078061,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.402067,0,0,-1,0,0,0,0,1.402067,1.542273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,1.542273,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4477215,0,0,-1,0,0,0,0,0.4477215,0.4924937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0.4924937,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046662,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.882094,2.882094,5,0,1.53,2.882094,10.66305,0,0,0,0.3073192,0,0,2.117906,2.012011,11.80586,0,2.31933,0,2.31933,5.000315,35.71647,0.2050199,3.170303,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.8567179,0.8567179,4.361981,0,1.355821,0.8567179,83.13836,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,9.48653,2.087397,4.042261,0,4.042261,8.835141,63.10802,0.2051781,0.9423897,0.569809,5,2.799658
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.9474039,0.9474039,0,-1,0,0.9474039,239.5591,0,0,0,2.269593,0.9972673,0.9474039,0,0,5.444269,5.725432,1.272325,0,1.272325,10.04218,71.72968,0.2048204,1.042144,1.815674,0,7.995025
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.334048,2.334048,0,-1,0,2.334048,117.8643,0,0,0,2.75101,2.456892,2.334048,0,0,4.171944,6.870525,0.2941178,0,0.2941178,10.3212,73.72271,0.2047379,2.567452,2.200808,0,9.621535
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.9794171,0.9794171,0,-1,0,0.9794171,381.2962,0,0,0,3.73448,1.030965,0.9794171,0,0,3.877826,7.135231,2.703515,0,2.703515,12.88598,92.04253,0.2039827,1.077359,2.987584,0,10.86971
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.510484,1.510484,0,-1,0,1.510484,260.6946,1.173457,0,0,3.937751,1.589983,1.510484,0,0,1.174311,9.568395,1.174311,0,1.174311,14.00003,100,0.2036564,1.661533,3.150201,0,13.50615
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,-1,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036564,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.412177,2.412177,0,-1,0,2.412177,164.5452,1.429989,0,0,3.969123,2.539134,2.412177,0,0,0,10.62527,0,0,0,14.00003,100,0.2036564,2.653395,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.4705503,0.4705503,0,-1,0,0.4705503,654.2321,2.583175,0,0,3.078491,0.4953161,0.4705503,0,0,0,10.62527,0,0,0,14.00003,100,0.2036564,0.5176054,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.50941,3.33,0,-1,0,3.33,63.94576,4.440892E-16,1.17941,1.630351,2.129394,3.505263,3.33,0,0,0,10.62527,0,1.375869,-1.375869,12.54973,89.64079,0.2036564,4.960351,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.280103,2.280103,0,-1,0,2.280103,55.49363,0,0,0,1.265312,2.400108,2.280103,0,0,1.528744,9.249405,0,1.134797,-1.134797,11.35355,81.09665,0.2036564,2.508113,1.012249,0,10.51472
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.533579,3.33,0,-1,0,3.33,7.892482,0,0.2035786,0.5569364,0.2628196,3.505263,3.33,0,0,2.789629,8.114609,0,3.242444,-3.242444,7.935719,56.68359,0.2036564,3.886936,0.2102557,0,8.377428
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.984529,3.33,0,-1,0,3.33,0,0,3.654528,4.352981,0,3.505263,3.33,0,0,6.392344,4.872165,0,3.505263,-3.505263,4.240847,30.2917,0.2036564,7.682981,0,0,4.872165
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28708,1.366902,0,0,0,4.240847,30.2917,0.2036564,0,0,0,1.366902
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.908072,1.298557,0,-1,0,1.298557,0,0,4.609515,5.200322,0,1.366902,1.298557,0,0,10.28708,1.366902,0,1.366902,-1.366902,2.800006,20,0.2036564,6.498879,0,0,1.366902
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3340848,0,0,-1,0,0,0,0,0.3340848,0.3674932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0.3674932,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.787182,0,0,-1,0,0,0,0,0.787182,0.8659003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0.8659003,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4671488,0,0,-1,0,0,0,0,0.4671488,0.5138637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0.5138637,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.6391591,0,0,-1,0,0,0,0,0.6391591,0.703075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0.703075,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.4798748,0,0,-1,0,0,0,0,0.4798748,0.5278623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0.5278623,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.521079,0,0,-1,0,0,0,0,1.521079,1.673186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,1.673186,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2036564,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.6260898,0.6260898,4.131353,0,1.292859,0.6260898,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2039219,0.6886988,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.3786218,0.3786218,3.883885,0,1.225301,0.3786218,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2040838,0.4164839,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3186658,0.3186658,3.823929,0,1.208933,0.3186658,107.2972,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2041259,0.3505324,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.600036,4.600036,5,0,1.53,4.600036,16.95105,0,0,0,0.7797542,0,0,0.3999638,0.3799656,1.473941,9.298727,1.15972,0,1.15972,13.70193,97.87074,0.2042725,5.06004,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.740942,3.33,0,-1,0,3.33,59.63061,0,0.4109422,0.7850364,1.985699,3.505263,3.33,0,0,0.3142211,10.34247,0,1.519564,-1.519564,12.10017,86.42962,0.2042725,4.115036,1.58856,0,12.32817
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.639019,1.639019,0,-1,0,1.639019,154.6167,0,0,0,2.534198,1.725283,1.639019,0,0,2.002625,8.822911,0.8089147,0,0.8089147,12.86757,91.91106,0.2040511,1.802921,2.027358,0,11.35711
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,-1,0,0,0,0.2167179,0,0,1.410429,0,0,0,0,1.193711,9.550935,1.193711,0,1.193711,14.00003,100,0.2037253,0,1.128343,0,10.96136
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.8976151,0.8976151,0,-1,0,0.8976151,255.4417,1.348026,0,0,2.292884,0.944858,0.8976151,0,0,0,10.62527,0,0,0,14.00003,100,0.2037253,0.9873766,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.158592,3.33,0,-1,0,3.33,52.02771,0,0.8285919,1.244451,1.732523,3.505263,3.33,0,0,0,10.62527,0,1.77274,-1.77274,12.1314,86.65265,0.2037253,4.574451,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.969712,8.852533,0.9255656,0,0.9255656,13.00946,92.92456,0.2034734,0,0.7404525,0,9.778099
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.46715,2.46715,0,-1,0,2.46715,29.06031,0,0,0,0.7169616,2.597001,2.46715,0,0,1.044146,9.685543,0,1.880039,-1.880039,11.02773,78.76933,0.2034734,2.713866,0.5735692,0,10.4025
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,3.133078,7.805504,0.5497258,0,0.5497258,11.54924,82.49444,0.2033241,0,0.4397806,0,8.355229
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.624043,2.624043,0,-1,0,2.624043,6.486132,0,4.440892E-16,0,0.1701989,2.76215,2.624043,0,0,2.583352,8.300257,0,2.591951,-2.591951,8.817088,62.97907,0.2033241,2.886447,0.1361591,0,8.470456
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,5.463298,5.708305,0.1370576,0,0.1370576,8.947112,63.90782,0.2032869,0,0.1096461,0,5.845363
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.809803,3.33,0,-1,0,3.33,0,0,1.479803,1.960783,0,3.505263,3.33,0,0,5.326241,5.831657,0,3.505263,-3.505263,5.252241,37.51593,0.2032869,5.290783,0,0,5.831657
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.310597,1.310597,0,-1,0,1.310597,0,0,2.220446E-16,0,0,1.379575,1.310597,0,0,9.220978,2.326394,0,1.379575,-1.379575,3.79804,27.12881,0.2032869,1.441656,0,0,2.326394
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.30586,0.8994779,0,-1,0,0.8994779,0,0,0.4063818,0.5369678,0,0.9468189,0.8994779,0,0,10.75384,0.9468189,0,0.9468189,-0.9468189,2.800006,20,0.2032869,1.436446,0,0,0.9468189
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.178249,0,0,-1,0,0,0,0,1.178249,1.296073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,1.296073,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4150072,0,0,-1,0,0,0,0,0.4150072,0.4565079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,0.4565079,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.905729,0,0,-1,0,0,0,0,1.905729,2.096302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,2.096302,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.4891402,0,0,-1,0,0,0,0,0.4891402,0.5380543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,0.5380543,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.9896903,0,0,-1,0,0,0,0,0.9896903,1.088659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,1.088659,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.8694646,0,0,-1,0,0,0,0,0.8694646,0.9564111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2032869,0.9564111,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.5798722,0.5798722,4.085135,0,1.280242,0.5798722,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2035301,0.6378594,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.851292,1.851292,5,0,1.53,1.851292,0,0,0,0,0,0,0,3.148708,2.991272,8.475861,2.997,2.991272,0,2.991272,8.796891,62.83481,0.2039885,2.036422,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.125669,2.125669,5,0,1.53,2.125669,37.4896,0,0,0,0.7969049,0,0,2.874331,2.730614,5.484588,5.689145,3.527519,0,3.527519,12.14339,86.73833,0.2044917,2.338236,0.6375239,5,6.48605
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.240584,1.240584,0,0,0,1.240584,161.4965,0,0,0,2.0035,1.305878,1.240584,0,0,1.957068,8.863913,0.6976216,0,0.6976216,12.80521,91.46561,0.2043039,1.364643,1.6028,0,10.86741
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.807582,2.807582,0,-1,0,2.807582,105.1105,4.440892E-16,0,0,2.951063,2.95535,2.807582,0,0,1.259447,9.491772,0,0.004286136,-0.004286136,12.80069,91.43334,0.2043039,3.08834,2.360851,0,12.44284
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.021456,3.021456,0,-1,0,3.021456,112.2459,0,0,0,3.39146,3.18048,3.021456,0,0,1.264209,9.487486,0.2109801,0,0.2109801,13.00085,92.86301,0.2042472,3.323602,2.713168,0,12.87895
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.328048,1.328048,0,-1,0,1.328048,311.0556,1.679793,0,0,4.130967,1.397945,1.328048,0,0,1.053229,9.677368,1.053229,0,1.053229,14.00003,100,0.2039645,1.460852,3.304774,0,13.80834
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.992161,2.992161,0,-1,0,2.992161,140.7677,1.062353,0,0,4.211996,3.149642,2.992161,0,0,0,10.62527,0,0,0,14.00003,100,0.2039645,3.291377,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,4.842815,3.33,0,-1,0,3.33,129.7229,0.8145087,1.512815,1.997097,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039645,5.327097,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,5.648427,3.33,0,-1,0,3.33,127.9419,0.7552012,2.318427,2.883269,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039645,6.213269,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.7604825,0.7604825,0,-1,0,0.7604825,502.049,3.017487,0,0,3.817995,0.8005079,0.7604825,0,0,0,10.62527,0,0,0,14.00003,100,0.2039645,0.8365307,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.31346,3.33,0,-1,0,3.33,78.55018,4.440892E-16,0.9834603,1.414806,2.615721,3.505263,3.33,0,0,0,10.62527,0,0.8895422,-0.8895422,13.06237,93.30244,0.2039645,4.744806,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.775873,1.775873,0,-1,0,1.775873,72.17963,0,0,0,1.281819,1.86934,1.775873,0,0,0.9883803,9.735732,0,0.5875216,-0.5875216,12.44307,88.87887,0.2039645,1.95346,1.025455,0,11.01755
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.36517,2.36517,0,-1,0,2.36517,14.03823,0,4.440892E-16,0,0.332028,2.489653,2.36517,0,0,1.641182,9.148211,0,2.157625,-2.157625,10.16873,72.63364,0.2039645,2.601687,0.2656224,0,9.480238
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.04446,3.33,0,-1,0,3.33,0,0,1.71446,2.218906,0,3.505263,3.33,0,0,4.038543,6.990585,0,3.505263,-3.505263,6.473858,46.24175,0.2039645,5.548906,0,0,6.990585
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.085589,3.085589,0,-1,0,3.085589,0,0,4.440892E-16,0.08309206,0,3.247989,3.085589,0,0,7.93328,3.485322,0,3.247989,-3.247989,3.050177,21.78694,0.2039645,3.394148,0,0,3.485322
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,6.215398,0.2254669,0,-1,0,0.2254669,0,0,5.989931,6.611471,0,0.2373335,0.2254669,0,0,11.54216,0.2373335,0,0.2373335,-0.2373335,2.800006,20,0.2039645,6.836937,0,0,0.2373335
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.8280086,0,0,-1,0,0,0,0,0.8280086,0.9108095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,0.9108095,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3696184,0,0,-1,0,0,0,0,0.3696184,0.4065803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,0.4065803,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.619106,0,0,-1,0,0,0,0,1.619106,1.781016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,1.781016,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.148097,0,0,-1,0,0,0,0,1.148097,1.262907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,1.262907,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.8507748,0,0,-1,0,0,0,0,0.8507748,0.9358523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,0.9358523,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.5864516,0,0,-1,0,0,0,0,0.5864516,0.6450968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2039645,0.6450968,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.6560158,0.6560158,4.161279,0,1.301029,0.6560158,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2042312,0.7216174,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1513733,0.1513733,3.656636,0,1.163262,0.1513733,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2042963,0.1665107,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3251883,0.3251883,3.830451,0,1.210713,0.3251883,207.4035,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2042505,0.3577071,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.707814,1.707814,0,0,0,1.707814,94.36929,0,0,0,1.611652,1.797699,1.707814,0,0,1.141408,9.598007,0,0.186047,-0.186047,12.72108,90.86469,0.2042505,1.878595,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.386555,0,0,2.734682,0,0,0,0,1.348127,9.41196,1.348127,0,1.348127,14.00003,100,0.2038943,0,2.187746,0,12.14664
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.746075,3.33,0,-1,0,3.33,123.7962,0.6171507,0.4160752,0.7906827,4.122414,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038943,4.120683,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,-1,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038943,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.603334,2.603334,0,-1,0,2.603334,147.0997,1.089144,0,0,3.829495,2.740351,2.603334,0,0,0,10.62527,0,0,0,14.00003,100,0.2038943,2.863667,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.159004,3.33,0,-1,0,3.33,140.7476,1.18163,1.829004,2.344905,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038943,5.674904,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.586982,3.33,0,-1,0,3.33,114.8961,0.3207756,0.256982,0.6156802,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038943,3.94568,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.916337,2.916337,0,-1,0,2.916337,94.79549,0,0,0,2.764556,3.069829,2.916337,0,0,0,10.62527,0,0.3052725,-0.3052725,13.67824,97.70154,0.2038943,3.207971,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.00144,2.00144,0,-1,0,2.00144,96.5742,0,0,0,1.932874,2.106779,2.00144,0,0,0.3391916,10.32,0,0.1739042,-0.1739042,13.49493,96.39217,0.2038943,2.201584,1.5463,0,12.25288
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.314301,3.33,0,-1,0,3.33,37.56841,0,0.9843017,1.415732,1.251028,3.505263,3.33,0,0,0.5324185,10.1461,0,2.254235,-2.254235,11.11876,79.41955,0.2038943,4.745732,1.000822,0,11.39713
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,7.395638,3.33,0,-1,0,3.33,5.596964,4.440892E-16,4.065638,4.805201,0.1863789,3.505263,3.33,0,0,3.037124,7.891862,0,3.318884,-3.318884,7.620347,54.43095,0.2038943,8.135201,0.1491031,0,8.078241
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.325075,3.325075,0,-1,0,3.325075,0,0,0,0.327583,0,3.500079,3.325075,0,0,6.724773,4.572978,0,3.500079,-3.500079,3.93094,28.07809,0.2038943,3.657583,0,0,4.572978
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.600681,0.600681,0,-1,0,0.600681,0,0,1.110223E-16,0,0,0.6322958,0.600681,0,0,10.61375,1.072899,0,0.6322958,-0.6322958,3.264442,23.31739,0.2038943,0.6607491,0,0,1.072899
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.0197092,0.0197092,0,-1,0,0.0197092,0,0,0,0,0,0.02074652,0.0197092,0,0,11.3163,0.4406028,0,0.02074652,-0.02074652,3.242573,23.16119,0.2038943,0.02168012,0,0,0.4406028
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3511701,0.3511701,0,-1,0,0.3511701,0,0,0,0,0,0.3696527,0.3511701,0,0,11.33935,0.4198563,0,0.3696527,-0.3696527,2.852925,20.37799,0.2038943,0.3862871,0,0,0.4198563
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.7286002,0.04769334,0,-1,0,0.04769334,0,0,0.6809068,0.7537668,0,0.05020352,0.04769334,0,0,11.75008,0.05020352,0,0.05020352,-0.05020352,2.800006,20,0.2038943,0.8014602,0,0,0.05020352
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.6606497,0,0,-1,0,0,0,0,0.6606497,0.7267147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038943,0.7267147,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.0568645,0,0,-1,0,0,0,0,0.0568645,0.06255095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038943,0.06255095,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038943,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.232346,0,0,-1,0,0,0,0,1.232346,1.355581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038943,1.355581,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038943,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.480247,1.480247,4.98551,0,1.526044,1.480247,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2043893,1.628272,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2043937,0,0,5,2.997
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.488734,1.488734,4.592273,0,1.418691,1.488734,44.55729,0,0,0,0.6633394,0,0,3.103539,2.948363,5.14586,5.994,3.611702,0,3.611702,12.5446,89.60409,0.2047456,1.637607,0.5306715,5,6.65734
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.007074,2.007074,0,0,0,2.007074,78.81235,0,4.440892E-16,0,1.581822,2.112709,2.007074,0,0,1.534158,9.244532,0,0.5308874,-0.5308874,11.98499,85.60693,0.2047456,2.207781,1.265458,0,10.82635
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.474245,3.33,0,-1,0,3.33,92.73285,0,1.144245,1.591669,3.088004,3.505263,3.33,0,0,2.124033,8.713644,0,0.4172592,-0.4172592,11.54516,82.46529,0.2047456,4.921669,2.470403,0,11.80165
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.620921,3.33,0,-1,0,3.33,105.0266,0,2.290921,2.853013,3.497385,3.505263,3.33,0,0,2.587654,8.296385,0,0.0078783,-0.0078783,11.53686,82.40597,0.2047456,6.183013,2.797908,0,11.79377
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,5.808913,3.33,0,-1,0,3.33,109.6643,0,2.478913,3.059805,3.651821,3.505263,3.33,0,0,2.596408,8.288507,0.1465581,0,0.1465581,11.6759,83.39909,0.2047073,6.389804,2.921457,0,11.94033
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.034734,3.33,0,-1,0,3.33,130.6887,0,1.704734,2.208208,4.351934,3.505263,3.33,0,0,2.44985,8.420409,0.8466713,0,0.8466713,12.47912,89.13638,0.2044863,5.538208,3.481548,0,12.77234
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,-1,0,0,0,3.077187,0,0,4.680366,0,0,0,0,1.603179,9.182413,1.603179,0,1.603179,14.00003,100,0.2040692,0,3.744293,0,13.86278
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.168624,1.168624,0,-1,0,1.168624,325.7863,2.577087,0,0,3.807218,1.230131,1.168624,0,0,0,10.62527,0,0,0,14.00003,100,0.2040692,1.285487,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040692,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.05444,1.05444,0,-1,0,1.05444,237.7741,1.397249,0,0,2.507186,1.109937,1.05444,0,0,0,10.62527,0,0,0,14.00003,100,0.2040692,1.159884,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.155605,1.155605,0,-1,0,1.155605,98.92883,0,0,0,1.143226,1.216426,1.155605,0,0,0,10.62527,0,0.0731997,-0.0731997,13.92287,99.44886,0.2040692,1.271165,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.650609,3.33,0,-1,0,3.33,5.745935,0,0.3206089,0.6856698,0.1913397,3.505263,3.33,0,0,0.081333,10.55207,0,3.313924,-3.313924,10.42969,74.49761,0.2040692,4.01567,0.1530717,0,10.74341
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.53247,0.53247,0,-1,0,0.53247,0,0,0,0,0,0.5604947,0.53247,0,0,3.76347,7.238151,0,0.5604947,-0.5604947,9.838873,70.27753,0.2040692,0.585717,0,0,7.238151
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.954718,3.33,0,-1,0,3.33,0,0,4.624718,5.42019,0,3.505263,3.33,0,0,4.386242,6.677656,0,3.505263,-3.505263,6.144001,43.88564,0.2040692,8.75019,0,0,6.677656
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2992253,0.2992253,0,-1,0,0.2992253,0,0,0,0,0,0.314974,0.2992253,0,0,8.280979,3.172393,0,0.314974,-0.314974,5.81199,41.51413,0.2040692,0.3291478,0,0,3.172393
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.8747905,0.8747905,0,-1,0,0.8747905,0,0,1.110223E-16,0,0,0.9208321,0.8747905,0,0,8.63095,2.857419,0,0.9208321,-0.9208321,4.841348,34.58099,0.2040692,0.9622695,0,0,2.857419
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.627588,0.627588,0,-1,0,0.627588,0,0,0,0,0,0.660619,0.627588,0,0,9.654097,1.936587,0,0.660619,-0.660619,4.144994,29.60704,0.2040692,0.6903468,0,0,1.936587
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.8416245,0.8416245,0,-1,0,0.8416245,0,0,1.110223E-16,0,0,0.8859205,0.8416245,0,0,10.38812,1.275968,0,0.8859205,-0.8859205,3.211152,22.93675,0.2040692,0.9257869,0,0,1.275968
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37247,0.3900476,0,0,0,3.211152,22.93675,0.2040692,0,0,0,0.3900476
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.06767232,0.06767232,0,-1,0,0.06767232,0,0,0,0,0,0.07123403,0.06767232,0,0,11.37247,0.3900476,0,0.07123403,-0.07123403,3.136065,22.40042,0.2040692,0.07443956,0,0,0.3900476
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45162,0.3188135,0,0,0,3.136065,22.40042,0.2040692,0,0,0,0.3188135
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.8577482,0.3028728,0,-1,0,0.3028728,0,0,0.5548753,0.6406501,0,0.3188135,0.3028728,0,0,11.45162,0.3188135,0,0.3188135,-0.3188135,2.800006,20,0.2040692,0.9435229,0,0,0.3188135
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.7910999,0.7910999,4.296363,0,1.337907,0.7910999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.204379,0.8702099,0,5,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.5283199,0.5283199,4.033583,0,1.266168,0.5283199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2045856,0.5811519,0,5,2.997
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2889197,0.2889197,3.794183,0,1.200812,0.2889197,262.9965,4.440892E-16,0,0,0.7598488,0,0,3.505263,3.33,5.14586,5.994,4.089849,0,4.089849,12.99821,92.84415,0.204504,0.3178117,0.6078791,5,6.753849
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.268752,4.268752,3.324688,0,1.07264,4.268752,48.01786,2.220446E-16,0,0,2.049763,0.9937519,0.9440644,0,0,1.056011,9.674864,1.056011,0,1.056011,14.00003,100,0.2046148,4.695628,1.639811,5,11.72463
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.5566726,0.5566726,0,-1,0,0.5566726,576.3192,2.62224,0,0,3.208211,0.5859712,0.5566726,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,0.6123399,2.566569,0,13.83349
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.160542,3.33,0,-1,0,3.33,118.7503,0.4491206,0.8305423,1.246597,3.954384,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,4.576597,3.163507,0,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.054672,2.054672,0,-1,0,2.054672,213.9052,2.232238,0,0,4.39505,2.162812,2.054672,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,2.260139,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,4.977007,3.33,0,-1,0,3.33,130.489,0.8400211,1.647007,2.144707,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,5.474708,3.476227,0,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.220499,3.220499,0,-1,0,3.220499,155.367,1.613594,0,0.2125487,5.003592,3.389999,3.220499,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,3.542549,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,3.836683,3.33,0,-1,0,3.33,111.6262,0.2118896,0.5066828,0.8903511,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046148,4.220351,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,7.576689,3.33,0,-1,0,3.33,97.39046,0,4.246688,5.004357,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2046148,8.334357,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.770723,1.770723,0,-1,0,1.770723,106.1975,0,0,0,1.880464,1.863919,1.770723,0,0,0.2912895,10.36311,0.01654488,0,0.01654488,13.73938,98.13825,0.2046105,1.947796,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.355646,3.33,0,-1,0,3.33,30.99484,4.440892E-16,0.0256464,0.361211,1.032128,3.505263,3.33,0,0,0.2747447,10.378,0,2.473135,-2.473135,11.13247,79.51748,0.2046105,3.691211,0.8257025,0,11.41013
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,3.022672,7.904869,0.1632217,0,0.1632217,11.28731,80.62352,0.2045687,0,0.1305773,0,8.06809
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.00416,3.33,0,-1,0,3.33,0,0,0.6741602,1.074576,0,3.505263,3.33,0,0,2.859451,8.051768,0,3.505263,-3.505263,7.592443,54.23163,0.2045687,4.404576,0,0,8.051768
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.754188,4.546505,0,0,0,7.592443,54.23163,0.2045687,0,0,0,4.546505
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.597428,2.597428,0,-1,0,2.597428,0,0,0,0,0,2.734134,2.597428,0,0,6.754188,4.546505,0,2.734134,-2.734134,4.710413,33.64574,0.2045687,2.85717,0,0,4.546505
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.385362,1.385362,0,-1,0,1.385362,0,0,0,0,0,1.458276,1.385362,0,0,9.792114,1.812371,0,1.458276,-1.458276,3.173255,22.66606,0.2045687,1.523898,0,0,1.812371
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1708625,0.1708625,0,-1,0,0.1708625,0,0,0,0,0,0.1798553,0.1708625,0,0,11.41242,0.3540951,0,0.1798553,-0.1798553,2.98367,21.31189,0.2045687,0.1879488,0,0,0.3540951
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.374036,0.1655278,0,-1,0,0.1655278,0,0,1.208508,1.345912,0,0.1742398,0.1655278,0,0,11.61226,0.1742398,0,0.1742398,-0.1742398,2.800006,20,0.2045687,1.511439,0,0,0.1742398
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5168006,0,0,-1,0,0,0,0,0.5168006,0.5684807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045687,0.5684807,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.071349,0,0,-1,0,0,0,0,1.071349,1.178483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045687,1.178483,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.4971174,0,0,-1,0,0,0,0,0.4971174,0.5468291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045687,0.5468291,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.360978,0,0,-1,0,0,0,0,1.360978,1.497076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045687,1.497076,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6127659,0.6127659,4.118029,0,1.289222,0.6127659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048043,0.6740425,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.7482039,0.7482039,4.253467,0,1.326197,0.7482039,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.205089,0.8230243,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.383829,3.383829,5,0,1.53,3.383829,26.97588,2.220446E-16,0,0,0.9128176,0,0,1.616171,1.535362,5.14586,5.994,2.44818,0,2.44818,11.44078,81.71972,0.2054002,3.722212,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0,0,0,2.359156,0,0,0,0,2.69768,8.197362,2.359156,0,2.359156,13.67888,97.70605,0.2048015,0,1.887325,0,10.55652
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.658145,3.33,0,-1,0,3.33,106.1624,0,0.3281448,0.6939594,3.535209,3.505263,3.33,0,0,0.3385245,10.3206,0.02994593,0,0.02994593,13.70728,97.90898,0.2047939,4.023959,2.828167,0,13.85581
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.564401,1.564401,0,-1,0,1.564401,261.3313,2.132953,0,0,4.08827,1.646738,1.564401,0,0,0.3085785,10.34755,0.3085785,0,0.3085785,14.00003,100,0.2047159,1.720841,3.270616,0,14.43582
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,4.784738,3.33,0,-1,0,3.33,140.2494,1.165042,1.454738,1.933212,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2047159,5.263212,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.383418,3.33,0,-1,0,3.33,146.936,1.387704,1.053418,1.49176,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2047159,4.82176,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.106136,3.106136,0,-1,0,3.106136,141.4693,1.12461,0,0.08674955,4.394227,3.269617,3.106136,0,0,0,10.62527,0,0,0,14.00003,100,0.2047159,3.416749,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.5949594,0.5949594,0,-1,0,0.5949594,736.0457,3.752899,0,0,4.379172,0.626273,0.5949594,0,0,0,10.62527,0,0,0,14.00003,100,0.2047159,0.6544553,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.352726,2.352726,0,-1,0,2.352726,169.8459,1.519455,0,0,3.996008,2.476554,2.352726,0,0,0,10.62527,0,0,0,14.00003,100,0.2047159,2.587999,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.65573,3.33,0,-1,0,3.33,76.71639,4.440892E-16,1.32573,1.791303,2.554656,3.505263,3.33,0,0,0,10.62527,0,0.9506074,-0.9506074,12.998,92.84267,0.2047159,5.121304,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.47872,3.33,0,-1,0,3.33,44.52295,0,0.1487202,0.4965923,1.482614,3.505263,3.33,0,0,1.05623,9.674666,0,2.022649,-2.022649,10.86594,77.61371,0.2047159,3.826592,1.186091,0,11.15728
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.243445,3.33,0,-1,0,3.33,8.67297,0,1.913445,2.437789,0.2888099,3.505263,3.33,0,0,3.303618,7.652018,0,3.216453,-3.216453,7.475502,53.39633,0.2047159,5.767789,0.2310479,0,7.940828
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.877455,4.435565,0,0,0,7.475502,53.39633,0.2047159,0,0,0,4.435565
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.504751,1.504751,0,-1,0,1.504751,0,0,2.220446E-16,0,0,1.583948,1.504751,0,0,6.877455,4.435565,0,1.583948,-1.583948,5.805873,41.47044,0.2047159,1.655226,0,0,4.435565
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.637398,2.851616,0,0,0,5.805873,41.47044,0.2047159,0,0,0,2.851616
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.637398,2.851616,0,0,0,5.805873,41.47044,0.2047159,0,0,0,2.851616
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.5767756,0.5767756,0,-1,0,0.5767756,0,0,0,0,0,0.6071321,0.5767756,0,0,8.637398,2.851616,0,0.6071321,-0.6071321,5.1659,36.89921,0.2047159,0.6344531,0,0,2.851616
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.6355351,0.6355351,0,-1,0,0.6355351,0,0,1.110223E-16,0,0,0.6689844,0.6355351,0,0,9.311989,2.244484,0,0.6689844,-0.6689844,4.460728,31.86228,0.2047159,0.6990886,0,0,2.244484
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3447176,0.3447176,0,-1,0,0.3447176,0,0,5.551115E-17,0,0,0.3628606,0.3447176,0,0,10.0553,1.5755,0,0.3628606,-0.3628606,4.07824,29.13023,0.2047159,0.3791894,0,0,1.5755
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.7924221,0.7924221,0,-1,0,0.7924221,0,0,0,0,0,0.8341285,0.7924221,0,0,10.45848,1.212639,0,0.8341285,-0.8341285,3.198991,22.84989,0.2047159,0.8716643,0,0,1.212639
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38529,0.3785108,0,0,0,3.198991,22.84989,0.2047159,0,0,0,0.3785108
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.8784766,0.3595853,0,-1,0,0.3595853,0,0,0.5188913,0.606739,0,0.3785108,0.3595853,0,0,11.38529,0.3785108,0,0.3785108,-0.3785108,2.800006,20,0.2047159,0.9663243,0,0,0.3785108
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.3832509,0.3832509,3.888514,0,1.226564,0.3832509,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048618,0.421576,0,5,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2151076,0.2151076,3.720371,0,1.180661,0.2151076,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2049441,0.2366183,0,5,2.997
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.604187,2.604187,5,0,1.53,2.604187,25.24525,0,0,0,0.6574336,0,0,2.395813,2.276022,5.14586,5.994,2.933456,0,2.933456,11.90116,85.00809,0.2053286,2.864606,0.5259469,5,6.651433
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.351571,1.351571,0,0,0,1.351571,153.3569,0,0,0,2.072728,1.422707,1.351571,0,0,2.212404,8.63411,0.6500213,0,0.6500213,12.51782,89.41283,0.2051658,1.486728,1.658182,0,10.70684
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.326819,3.326819,0,-1,0,3.326819,84.28633,0,4.440892E-16,0.3295014,2.804054,3.501915,3.326819,0,0,1.562383,9.21913,0,0.6978613,-0.6978613,11.78221,84.15848,0.2051658,3.659501,2.243243,0,12.02318
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.241627,1.241627,0,-1,0,1.241627,280.7874,0,0,0,3.486332,1.306976,1.241627,0,0,2.337785,8.521268,2.179356,0,2.179356,13.84973,98.92644,0.2046219,1.36579,2.789065,0,12.0076
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,4.114739,0,0,4.273168,0,0,0,0,0.1584286,10.48269,0.1584286,0,0.1584286,14.00003,100,0.2045825,0,3.418535,0,14.75586
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,3.812066,3.33,0,-1,0,3.33,150.5868,1.509277,0.482066,0.8632726,5.014541,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2045825,4.193273,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.712124,3.33,0,-1,0,3.33,141.415,1.203858,0.3821239,0.7533363,4.709121,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2045825,4.083336,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.7693232,0.7693232,0,-1,0,0.7693232,360.387,1.962726,0,0,2.77254,0.8098139,0.7693232,0,0,0,10.62527,0,0,0,14.00003,100,0.2045825,0.8462555,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.6355016,0.6355016,0,-1,0,0.6355016,175.8142,0.4483528,0,0,1.117302,0.668949,0.6355016,0,0,0,10.62527,0,0,0,14.00003,100,0.2045825,0.6990517,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.895963,2.895963,0,-1,0,2.895963,37.54376,0,4.440892E-16,0,1.087253,3.048382,2.895963,0,0,0,10.62527,0,1.961128,-1.961128,11.93282,85.23424,0.2045825,3.185559,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.101071,3.33,0,-1,0,3.33,19.22927,0,1.771072,2.281179,0.6403347,3.505263,3.33,0,0,2.179032,8.664145,0,2.864928,-2.864928,8.912917,63.66357,0.2045825,5.611179,0.5122678,0,9.304481
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1325471,0.1325471,0,-1,0,0.1325471,89.75599,0,0,0,0.118969,0.1395233,0.1325471,0,0,5.362286,5.799217,0,0.02055431,-0.02055431,8.891252,63.50881,0.2045825,0.1458018,0.09517518,0,5.918186
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.385124,5.778663,0,0,0,8.891252,63.50881,0.2045825,0,0,0,5.778663
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1437993,0.1437993,0,-1,0,0.1437993,0,0,2.775558E-17,0,0,0.1513676,0.1437993,0,0,5.385124,5.778663,0,0.1513676,-0.1513676,8.731696,62.36913,0.2045825,0.1581792,0,0,5.778663
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.50563,3.33,0,-1,0,3.33,0,0,2.17563,2.726193,0,3.505263,3.33,0,0,5.55331,5.627295,0,3.505263,-3.505263,5.036824,35.97724,0.2045825,6.056193,0,0,5.627295
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.448047,2.122032,0,0,0,5.036824,35.97724,0.2045825,0,0,0,2.122032
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2360371,0.2360371,0,-1,0,0.2360371,0,0,0,0,0,0.2484601,0.2360371,0,0,9.448047,2.122032,0,0.2484601,-0.2484601,4.774924,34.10653,0.2045825,0.2596408,0,0,2.122032
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2699651,0.2699651,0,-1,0,0.2699651,0,0,5.551115E-17,0,0,0.2841738,0.2699651,0,0,9.724113,1.873572,0,0.2841738,-0.2841738,4.475379,31.96692,0.2045825,0.2969616,0,0,1.873572
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4194921,0.4194921,0,-1,0,0.4194921,0,0,0,0,0,0.4415706,0.4194921,0,0,10.03986,1.589398,0,0.4415706,-0.4415706,4.009922,28.64224,0.2045825,0.4614413,0,0,1.589398
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.5972135,0.5972135,0,-1,0,0.5972135,0,0,0,0,0,0.6286458,0.5972135,0,0,10.5305,1.147828,0,0.6286458,-0.6286458,3.347271,23.90903,0.2045825,0.6569349,0,0,1.147828
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22899,0.5191818,0,0,0,3.347271,23.90903,0.2045825,0,0,0,0.5191818
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2737545,0.2737545,0,-1,0,0.2737545,0,0,5.551115E-17,0,0,0.2881626,0.2737545,0,0,11.22899,0.5191818,0,0.2881626,-0.2881626,3.043521,21.73939,0.2045825,0.30113,0,0,0.5191818
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3128239,0.3128239,3.818087,0,1.207338,0.3128239,0,0,0,0,0,0,0,3.505263,3.33,11.54917,0.2310192,3.33,0,3.33,6.202637,44.30446,0.2047008,0.3441063,0,5,0.2310192
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.06293006,0.06293006,3.568193,0,1.139117,0.06293006,0,0,0,0,0,0,0,3.505263,3.33,8.219172,3.228019,3.33,0,3.33,9.361752,66.86952,0.2047268,0.06922307,0,5,3.228019
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.912744,1.912744,5,0,1.53,1.912744,13.78531,0,0,0,0.2636775,0,0,3.087256,2.932894,4.889172,6.225019,3.196571,0,3.196571,12.39429,88.53043,0.2051571,2.104018,0.210942,5,6.488697
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.295263,3.295263,4.208468,0,1.313912,3.295263,22.19343,0,0,0,0.7313321,0,0,0.9132056,0.8675452,1.692601,9.101933,1.598877,0,1.598877,13.91111,99.3649,0.2053487,3.624789,0.5850657,5,9.833265
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.295949,1.295949,0,-1,0,1.295949,128.3598,0.2055965,0,0,1.663477,1.364157,1.295949,0,0,0.09372373,10.54092,0.09372373,0,0.09372373,14.00003,100,0.2053256,1.425544,1.330782,0,12.2044
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.344754,3.33,0,-1,0,3.33,79.88581,0,0.01475339,0.3492287,2.660197,3.505263,3.33,0,0,0,10.62527,0,0.8450656,-0.8450656,13.10925,93.63731,0.2053256,3.679229,2.128158,0,13.28547
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.670926,1.670926,0,-1,0,1.670926,139.283,0,0,0,2.327316,1.758869,1.670926,0,0,0.9389618,9.780209,0.5684465,0,0.5684465,13.64853,97.48928,0.2051857,1.838018,1.861852,0,12.10752
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.612708,1.612708,0,-1,0,1.612708,193.292,1.049132,0,0,3.117235,1.697587,1.612708,0,0,0.3705153,10.29181,0.3705153,0,0.3705153,14.00003,100,0.2050946,1.773979,2.493788,0,13.40905
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.063384,2.063384,0,-1,0,2.063384,149.1313,0.9051688,0,0,3.077151,2.171983,2.063384,0,0,0,10.62527,0,0,0,14.00003,100,0.2050946,2.269722,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1125332,0.1125332,0,-1,0,0.1125332,2248.261,2.411585,0,0,2.530041,0.118456,0.1125332,0,0,0,10.62527,0,0,0,14.00003,100,0.2050946,0.1237866,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.607108,2.607108,0,-1,0,2.607108,112.1664,0.1799761,0,0,2.9243,2.744324,2.607108,0,0,0,10.62527,0,0,0,14.00003,100,0.2050946,2.867819,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2050946,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,3.920702,3.33,0,-1,0,3.33,10.38667,4.440892E-16,0.5907021,0.9827724,0.3458759,3.505263,3.33,0,0,0,10.62527,0,3.159387,-3.159387,10.66974,76.21229,0.2050946,4.312772,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.449813,3.33,0,-1,0,3.33,4.094129,0,1.119813,1.564794,0.1363345,3.505263,3.33,0,0,3.51043,7.465887,0,3.368929,-3.368929,7.118579,50.84689,0.2050946,4.894794,0.1090676,0,7.602221
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4247011,0.4247011,0,-1,0,0.4247011,0,0,5.551115E-17,0,0,0.4470538,0.4247011,0,0,7.253685,4.096958,0,0.4470538,-0.4470538,6.647343,47.48093,0.2050946,0.4671712,0,0,4.096958
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.585099,2.585099,0,-1,0,2.585099,0,0,0,0,0,2.721157,2.585099,0,0,7.750411,3.649904,0,2.721157,-2.721157,3.778991,26.99274,0.2050946,2.843609,0,0,3.649904
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,8.32296,0.8823101,0,-1,0,0.8823101,0,0,7.44065,8.272945,0,0.9287475,0.8823101,0,0,10.77392,0.9287475,0,0.9287475,-0.9287475,2.800006,20,0.2050946,9.155256,0,0,0.9287475
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.096871,0,0,-1,0,0,0,0,1.096871,1.206558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.206558,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.045,0,0,-1,0,0,0,0,1.045,1.1495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.1495,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.141208,0,0,-1,0,0,0,0,1.141208,1.255329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.255329,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.9464546,0,0,-1,0,0,0,0,0.9464546,1.0411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.0411,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.5786561,0,0,-1,0,0,0,0,0.5786561,0.6365217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,0.6365217,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.316098,0,0,-1,0,0,0,0,1.316098,1.447708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.447708,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.034811,0,0,-1,0,0,0,0,1.034811,1.138293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050946,1.138293,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3729165,0.3729165,3.87818,0,1.223743,0.3729165,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.205231,0.4102082,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.303005,1.303005,4.808268,0,1.477657,1.303005,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2056824,1.433306,0,5,2.997
