Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.610165,4.610165,5,0,1.53,4.610165,19.25259,0,0,0,0.887576,0,0,0.389835,0.3703432,5.14586,5.994,1.257919,0,1.257919,10.3116,73.65416,0.2058192,5.071181,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.985984,2.985984,4.514202,0,1.397377,2.985984,76.33298,2.220446E-16,0,0,2.27929,0,0,1.528218,1.451807,3.887941,7.126127,3.731097,0,3.731097,13.85123,98.93718,0.2060817,3.284582,1.823432,5,9.405417
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.132857,3.33,0,-1,0,3.33,93.03034,0,2.802857,3.416142,3.09791,3.505263,3.33,0,0,0.1568434,10.48411,0,0.4073527,-0.4073527,13.42185,95.87013,0.2060817,6.746142,2.478328,0,13.58203
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.241876,2.241876,0,-1,0,2.241876,179.4994,1.054826,0,0,4.024153,2.359869,2.241876,0,0,0.6094576,10.07676,0.6094576,0,0.6094576,14.00003,100,0.2059335,2.466064,3.219323,0,14.10092
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.548327,3.33,0,-1,0,3.33,122.2835,0.5667773,2.218327,2.77316,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,6.10316,3.257632,0,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.044135,3.33,0,-1,0,3.33,151.1462,1.527905,0.7141351,1.118549,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,4.448549,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.288164,1.288164,0,-1,0,1.288164,374.1802,3.464092,0,0,4.820054,1.355962,1.288164,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,1.41698,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.605095,2.605095,0,-1,0,2.605095,167.4608,1.620308,0,0,4.362514,2.742206,2.605095,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,2.865605,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04029636,0.04029636,0,-1,0,0.04029636,3116.016,1.213224,0,0,1.255641,0.04241722,0.04029636,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,0.044326,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2059335,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.581235,2.581235,0,-1,0,2.581235,0,0,0,0,0,2.71709,2.581235,0,0,0,10.62527,0,2.71709,-2.71709,11.13596,79.54244,0.2059335,2.839359,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,7.217909,3.33,0,-1,0,3.33,0,0,3.887909,4.6097,0,3.505263,3.33,0,0,3.018989,7.908185,0,3.505263,-3.505263,7.441092,53.15055,0.2059335,7.9397,0,0,7.908185
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.177288,3.177288,0,-1,0,3.177288,0,0,4.440892E-16,0.1650167,0,3.344514,3.177288,0,0,6.913725,4.402921,0,3.344514,-3.344514,3.915665,27.96898,0.2059335,3.495017,0,0,4.402921
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2355536,0.2355536,0,-1,0,0.2355536,0,0,2.775558E-17,0,0,0.2479512,0.2355536,0,0,10.62985,1.058408,0,0.2479512,-0.2479512,3.654302,26.1021,0.2059335,0.259109,0,0,1.058408
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1531356,0.1531356,0,-1,0,0.1531356,0,0,2.775558E-17,0,0,0.1611954,0.1531356,0,0,10.90535,0.8104565,0,0.1611954,-0.1611954,3.484387,24.88843,0.2059335,0.1684491,0,0,0.8104565
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.5905476,0.5905476,0,-1,0,0.5905476,0,0,1.110223E-16,0.03280422,0,0.621629,0.5905476,0,0,11.08446,0.6492612,0,0.621629,-0.621629,2.829132,20.20805,0.2059335,0.6496024,0,0,0.6492612
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.398724,0.02625053,0,-1,0,0.02625053,0,0,1.372473,1.512345,0,0.02763214,0.02625053,0,0,11.77516,0.02763214,0,0.02763214,-0.02763214,2.800006,20,0.2059335,1.538596,0,0,0.02763214
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6028371,0,0,-1,0,0,0,0,0.6028371,0.6631208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059335,0.6631208,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4092591,0,0,-1,0,0,0,0,0.4092591,0.450185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059335,0.450185,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.7339,0,0,-1,0,0,0,0,0.7339,0.80729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059335,0.80729,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.212251,1.212251,4.717515,0,1.452881,1.212251,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2063639,1.333477,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2063603,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.212616,1.212616,4.717879,0,1.452981,1.212616,56.00017,0,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.2066222,1.333877,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.628426,4.628426,3.822999,0,1.208679,4.628426,42.87873,0,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.2067301,5.091268,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.677752,2.677752,0,-1,0,2.677752,127.1787,0.5868452,0,0,3.405532,2.818687,2.677752,0,0,0,10.62527,0,0,0,14.00003,100,0.2067301,2.945528,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,5.509498,3.33,0,-1,0,3.33,125.598,0.6771514,2.179498,2.730448,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2067301,6.060448,3.345932,0,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,5.408483,3.33,0,-1,0,3.33,121.5544,0.542499,2.078483,2.619331,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2067301,5.949331,3.23821,0,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.394793,2.394793,0,-1,0,2.394793,194.5851,2.139075,0,0,4.65991,2.520834,2.394793,0,0,0,10.62527,0,0,0,14.00003,100,0.2067301,2.634272,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.9911926,0.9911926,0,-1,0,0.9911926,418.3498,3.103292,0,0,4.146653,1.043361,0.9911926,0,0,0,10.62527,0,0,0,14.00003,100,0.2067301,1.090312,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,3.986266,3.33,0,-1,0,3.33,79.85627,0,0.6562662,1.054893,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2067301,4.384893,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3301645,0.3301645,0,-1,0,0.3301645,640.213,0.8261594,0,0,2.113756,0.3475416,0.3301645,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2065041,0.3631809,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.707443,2.707443,0,-1,0,2.707443,55.08983,0,0,0,1.491526,2.84994,2.707443,0,0,0,10.62527,0,1.358414,-1.358414,12.56813,89.7722,0.2065041,2.978188,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.4990108,0.4990108,0,-1,0,0.4990108,83.33366,0,0,0,0.4158439,0.5252745,0.4990108,0,0,1.509349,9.26686,0,0.1094306,-0.1094306,12.45278,88.94827,0.2065041,0.5489119,0.3326752,0,9.682704
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.377907,1.377907,0,-1,0,1.377907,9.36572,0,2.220446E-16,0,0.1290509,1.450429,1.377907,0,0,1.630939,9.15743,0,1.321378,-1.321378,11.05993,78.99934,0.2065041,1.515698,0.1032407,0,9.28648
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.26955,2.26955,0,-1,0,2.26955,0,0,0,0,0,2.389,2.26955,0,0,3.099136,7.836051,0,2.389,-2.389,8.541701,61.01203,0.2065041,2.496505,0,0,7.836051
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.351121,1.351121,0,-1,0,1.351121,0,0,0,0,0,1.422233,1.351121,0,0,5.753581,5.447051,0,1.422233,-1.422233,7.042537,50.30373,0.2065041,1.486233,0,0,5.447051
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.333839,4.024818,0,0,0,7.042537,50.30373,0.2065041,0,0,0,4.024818
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.333839,4.024818,0,0,0,7.042537,50.30373,0.2065041,0,0,0,4.024818
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.8612882,0.8612882,0,-1,0,0.8612882,0,0,1.110223E-16,0,0,0.9066192,0.8612882,0,0,7.333839,4.024818,0,0.9066192,-0.9066192,6.086876,43.4776,0.2065041,0.947417,0,0,4.024818
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.8622736,0.8622736,0,-1,0,0.8622736,0,0,1.110223E-16,0,0,0.9076564,0.8622736,0,0,8.341194,3.1182,0,0.9076564,-0.9076564,5.130123,36.64366,0.2065041,0.9485009,0,0,3.1182
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.349701,2.210543,0,0,0,5.130123,36.64366,0.2065041,0,0,0,2.210543
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.6223009,0.6223009,0,-1,0,0.6223009,0,0,0,0,0,0.6550536,0.6223009,0,0,9.349701,2.210543,0,0.6550536,-0.6550536,4.439636,31.71162,0.2065041,0.684531,0,0,2.210543
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.9811724,0.9811724,0,-1,0,0.9811724,0,0,1.110223E-16,0,0,1.032813,0.9811724,0,0,10.07754,1.55549,0,1.032813,-1.032813,3.350955,23.93534,0.2065041,1.07929,0,0,1.55549
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3742665,0.3742665,0,-1,0,0.3742665,0,0,5.551115E-17,0,0,0.3939647,0.3742665,0,0,11.22511,0.5226765,0,0.3939647,-0.3939647,2.93568,20.9691,0.2065041,0.4116932,0,0,0.5226765
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.365342,1.365342,4.870605,0,1.494675,1.365342,0,0,0,0,0,0,0,3.505263,3.33,11.66285,0.1287117,3.33,0,3.33,6.094795,43.53416,0.2069393,1.501877,0,5,0.1287117
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.508172,1.508172,5,0,1.53,1.508172,0,0,0,0,0,0,0,3.491827,3.317236,8.332848,3.125712,3.317236,0,3.317236,9.241801,66.01273,0.2073695,1.65899,0,5,3.125712
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.507549,3.507549,5,0,1.53,3.507549,9.938004,0,0,0,0.3485804,0,0,1.492451,1.417828,5.015611,6.111224,1.766409,0,1.766409,10.91756,77.98244,0.2075847,3.858304,0.2788643,5,6.459805
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.414037,3.414037,5,0,1.53,3.414037,40.3616,0,0,0,1.37796,0,0,1.585964,1.506665,3.249202,7.700992,2.884625,0,2.884625,13.65416,97.52952,0.2079054,3.75544,1.102368,5,9.078952
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.956096,2.956096,0,-1,0,2.956096,53.98507,0,4.440892E-16,0,1.59585,3.11168,2.956096,0,0,0.3645773,10.29715,0,1.515829,-1.515829,12.05634,86.11651,0.2079054,3.251705,1.27668,0,11.89301
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.892353,1.892353,0,-1,0,1.892353,184.0177,0,0,0,3.482264,1.991951,1.892353,0,0,2.048832,8.781325,1.490313,0,1.490313,13.47017,96.21531,0.2075503,2.081588,2.785811,0,12.26359
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,3.927829,3.33,0,-1,0,3.33,72.44065,0,0.597829,0.9906119,2.412274,3.505263,3.33,0,0,0.558519,10.12261,0,1.092989,-1.092989,12.31806,87.98595,0.2075503,4.320612,1.929819,0,12.53488
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.721364,1.721364,0,-1,0,1.721364,192.5283,0,0,0,3.314114,1.811963,1.721364,0,0,1.772952,9.029617,1.502151,0,1.502151,13.74312,98.16498,0.2071936,1.893501,2.651291,0,12.34373
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.131972,3.33,0,-1,0,3.33,114.6216,0.04083652,0.8019718,1.215169,3.8169,3.505263,3.33,0,0,0.2708003,10.38155,0.2708003,0,0.2708003,14.00003,100,0.2071294,4.545169,3.05352,0,14.19845
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.842177,2.842177,0,-1,0,2.842177,83.77719,0,0,0,2.381096,2.991765,2.842177,0,0,0,10.62527,0,0.6106691,-0.6106691,13.35633,95.40214,0.2071294,3.126395,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.327061,2.327061,0,-1,0,2.327061,61.39704,0,0,0,1.428747,2.449538,2.327061,0,0,0.6785213,10.0146,0,1.020791,-1.020791,12.28032,87.71638,0.2071294,2.559767,1.142998,0,11.44335
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3479033,0.3479033,0,-1,0,0.3479033,349.9806,0,0,0,1.217594,0.366214,0.3479033,0,0,1.812734,8.993814,0.8513799,0,0.8513799,13.08801,93.48558,0.206928,0.3826936,0.9740751,0,10.21141
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.072692,1.072692,0,-1,0,1.072692,65.96979,0,0,0,0.7076529,1.12915,1.072692,0,0,0.9613541,9.760056,0,0.421497,-0.421497,12.64371,90.31203,0.206928,1.179962,0.5661224,0,10.46771
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0,0,0,0.2456798,0,0,0,0,1.429684,9.338558,0.2456798,0,0.2456798,12.87678,91.97684,0.2068699,0,0.1965438,0,9.584238
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.944758,3.33,0,-1,0,3.33,0,0,3.614758,4.309234,0,3.505263,3.33,0,0,1.184004,9.55967,0,3.505263,-3.505263,9.181911,65.58495,0.2068699,7.639234,0,0,9.55967
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.389707,3.33,0,-1,0,3.33,0,0,2.059707,2.598677,0,3.505263,3.33,0,0,5.078741,6.054407,0,3.505263,-3.505263,5.48704,39.19306,0.2068699,5.928678,0,0,6.054407
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.941157,0.941157,0,-1,0,0.941157,0,0,1.110223E-16,0,0,0.9906916,0.941157,0,0,8.973478,2.549144,0,0.9906916,-0.9906916,4.442759,31.73393,0.2068699,1.035273,0,0,2.549144
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07425,1.558452,0,0,0,4.442759,31.73393,0.2068699,0,0,0,1.558452
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.6529665,0.6529665,0,-1,0,0.6529665,0,0,1.110223E-16,0,0,0.6873332,0.6529665,0,0,10.07425,1.558452,0,0.6873332,-0.6873332,3.718246,26.55885,0.2068699,0.7182631,0,0,1.558452
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.8510745,0.8275633,0,-1,0,0.8275633,0,0,0.02351111,0.1086186,0,0.8711193,0.8275633,0,0,10.83795,0.8711193,0,0.8711193,-0.8711193,2.800006,20,0.2068699,0.9361818,0,0,0.8711193
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.934713,0,0,-1,0,0,0,0,0.934713,1.028184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068699,1.028184,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5112804,0,0,-1,0,0,0,0,0.5112804,0.5624084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068699,0.5624084,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2886148,0,0,-1,0,0,0,0,0.2886148,0.3174762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068699,0.3174762,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068699,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2068699,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00095132,0.00095132,3.506214,0,1.122197,0.00095132,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2068648,0.001046452,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.737325,1.737325,4.661278,0,1.437529,1.737325,55.91386,0,0,0,0.9714057,0,0,2.923953,2.777755,8.475861,2.997,3.749161,0,3.749161,9.515887,67.97049,0.2071585,1.911058,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.1314,1.1314,3.897218,0,1.22894,1.1314,185.5376,0,0,0,2.099173,0,0,2.765817,2.627527,4.726699,6.371245,4.726699,0,4.726699,14.00003,100,0.2069599,1.24454,1.679338,5,8.470418
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069599,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.188653,3.188653,0,-1,0,3.188653,102.5032,4.440892E-16,0,0.1775189,3.268472,3.356477,3.188653,0,0,0,10.62527,0,0.08800503,-0.08800503,13.90726,99.33739,0.2069599,3.507519,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,3.038186,0,0,3.13597,0,0,0,0,0.09778336,10.53727,0.09778336,0,0.09778336,14.00003,100,0.2069371,0,2.508776,0,13.67324
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.717493,2.717493,0,-1,0,2.717493,138.0737,0.8916252,0,0,3.752144,2.860518,2.717493,0,0,0,10.62527,0,0,0,14.00003,100,0.2069371,2.989242,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.712248,3.33,0,-1,0,3.33,156.4844,1.705667,0.3822479,0.7534727,5.21093,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069371,4.083473,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.903256,1.903256,0,-1,0,1.903256,255.4798,2.859007,0,0,4.862434,2.003428,1.903256,0,0,0,10.62527,0,0,0,14.00003,100,0.2069371,2.093582,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.8764296,0.8764296,0,-1,0,0.8764296,347.7316,2.125065,0,0,3.047622,0.9225574,0.8764296,0,0,0,10.62527,0,0,0,14.00003,100,0.2069371,0.9640725,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.223816,3.223816,0,-1,0,3.223816,69.79912,0,0,0.2161978,2.250195,3.393491,3.223816,0,0,0,10.62527,0,1.143295,-1.143295,12.79489,91.39188,0.2069371,3.546198,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.9215229,0.9215229,0,-1,0,0.9215229,127.8103,0,0,0,1.177801,0.9700241,0.9215229,0,0,1.270328,9.481978,0.207777,0,0.207777,12.992,92.79984,0.2068886,1.013675,0.942241,0,10.65978
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.185868,1.185868,0,-1,0,1.185868,23.79981,0,0,0,0.2822343,1.248282,1.185868,0,0,1.062551,9.668978,0,0.9660476,-0.9660476,11.9737,85.52626,0.2068886,1.304455,0.2257875,0,9.951213
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135937,8.70293,0,0,0,11.9737,85.52626,0.2068886,0,0,0,8.70293
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.863882,1.863882,0,-1,0,1.863882,0,0,0,0,0,1.961981,1.863882,0,0,2.135937,8.70293,0,1.961981,-1.961981,9.90559,70.75407,0.2068886,2.05027,0,0,8.70293
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.573971,2.573971,0,-1,0,2.573971,0,0,4.440892E-16,0,0,2.709443,2.573971,0,0,4.315916,6.74095,0,2.709443,-2.709443,7.049586,50.35409,0.2068886,2.831368,0,0,6.74095
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.451051,1.451051,0,-1,0,1.451051,0,0,2.220446E-16,0,0,1.527422,1.451051,0,0,7.326409,4.031506,0,1.527422,-1.527422,5.439542,38.85379,0.2068886,1.596156,0,0,4.031506
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2668035,0.2668035,0,-1,0,0.2668035,0,0,5.551115E-17,0,0,0.2808458,0.2668035,0,0,9.023544,2.504084,0,0.2808458,-0.2808458,5.143505,36.73925,0.2068886,0.2934838,0,0,2.504084
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.335595,2.223238,0,0,0,5.143505,36.73925,0.2068886,0,0,0,2.223238
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.7711191,0.7711191,0,-1,0,0.7711191,0,0,1.110223E-16,0,0,0.8117043,0.7711191,0,0,9.335595,2.223238,0,0.8117043,-0.8117043,4.287893,30.62775,0.2068886,0.848231,0,0,2.223238
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23749,1.411534,0,0,0,4.287893,30.62775,0.2068886,0,0,0,1.411534
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.283341,1.283341,0,-1,0,1.283341,0,0,2.220446E-16,0.07071716,0,1.350885,1.283341,0,0,10.23749,1.411534,0,1.350885,-1.350885,2.863936,20.45664,0.2068886,1.411675,0,0,1.411534
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.5718971,0.05761691,0,-1,0,0.05761691,0,0,0.5142801,0.5714698,0,0.06064938,0.05761691,0,0,11.73847,0.06064938,0,0.06064938,-0.06064938,2.800006,20,0.2068886,0.6290868,0,0,0.06064938
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2750211,0.2750211,3.780284,0,1.197018,0.2750211,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069768,0.3025233,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.288839,1.288839,4.794103,0,1.47379,1.288839,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2073951,1.417723,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.9556972,0.9556972,4.46096,0,1.382842,0.9556972,33.16901,0,0,0,0.3169953,0,0,3.505263,3.33,5.14586,5.994,3.646995,0,3.646995,12.57808,89.84325,0.2076375,1.051267,0.2535962,5,6.310995
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.086726,5.086726,5,0,1.53,5.086726,22.67486,0,0,0,1.153408,0.09129003,0.08672553,0,0,1.498865,9.276296,1.062118,0,1.062118,13.58569,97.04047,0.2077327,5.595398,0.9227264,5,10.4297
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.8048058,0.8048058,0,-1,0,0.8048058,289.4835,1.045869,0,0,2.32978,0.847164,0.8048058,0,0,0.436747,10.2322,0.436747,0,0.436747,14.00003,100,0.2076318,0.8852864,1.863824,0,12.56198
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.548761,2.548761,0,-1,0,2.548761,89.04528,0,4.440892E-16,0,2.269551,2.682906,2.548761,0,0,0,10.62527,0,0.4133549,-0.4133549,13.56431,96.88776,0.2076318,2.803637,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.159056,3.33,0,-1,0,3.33,55.8571,0,0.8290558,1.244961,1.860041,3.505263,3.33,0,0,0.4592833,10.21192,0,1.645222,-1.645222,11.8301,84.50053,0.2076318,4.574961,1.488033,0,12.07196
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.530364,1.530364,0,-1,0,1.530364,174.402,0,0,0,2.668984,1.610909,1.530364,0,0,2.287308,8.566697,1.058075,0,1.058075,12.83388,91.67036,0.2073878,1.6834,2.135187,0,11.23568
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.9038767,0.9038767,0,-1,0,0.9038767,327.7884,0.7821212,0,0,2.962803,0.9514492,0.9038767,0,0,1.229232,9.518965,1.229232,0,1.229232,14.00003,100,0.207105,0.9942644,2.370242,0,12.48177
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.684831,3.33,0,-1,0,3.33,126.0063,0.6907454,1.354831,1.823314,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207105,5.153314,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.63773,3.33,0,-1,0,3.33,104.6685,0,0.3077302,0.6715032,3.48546,3.505263,3.33,0,0,0,10.62527,0,0.01980302,-0.01980302,13.97915,99.8509,0.207105,4.001503,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.006069,3.006069,0,-1,0,3.006069,76.14265,0,0,0,2.2889,3.164283,3.006069,0,0,0.02200335,10.60547,0,0.8753824,-0.8753824,13.05642,93.25996,0.207105,3.306675,1.83112,0,12.89437
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.391321,3.33,0,-1,0,3.33,38.46197,0,0.06132118,0.4004533,1.280784,3.505263,3.33,0,0,0.9946504,9.730089,0,2.224479,-2.224479,10.71161,76.51137,0.207105,3.730453,1.024627,0,11.01087
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,6.954185,3.33,0,-1,0,3.33,5.961061,4.440892E-16,3.624185,4.319603,0.1985033,3.505263,3.33,0,0,3.466294,7.50561,0,3.30676,-3.30676,7.225982,51.61405,0.207105,7.649603,0.1588026,0,7.704113
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.151702,3.33,0,-1,0,3.33,0,0,0.8217022,1.236872,0,3.505263,3.33,0,0,7.140472,4.19885,0,3.505263,-3.505263,3.53111,25.22216,0.207105,4.566873,0,0,4.19885
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.009986,0.658907,0,-1,0,0.658907,0,0,0.3510787,0.4520772,0,0.6935863,0.658907,0,0,11.03521,0.6935863,0,0.6935863,-0.6935863,2.800006,20,0.207105,1.110984,0,0,0.6935863
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.422961,0,0,-1,0,0,0,0,4.422961,4.865257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,4.865257,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.5828667,0,0,-1,0,0,0,0,0.5828667,0.6411533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0.6411533,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.494813,0,0,-1,0,0,0,0,1.494813,1.644294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,1.644294,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6148074,0,0,-1,0,0,0,0,0.6148074,0.6762881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0.6762881,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3444878,0,0,-1,0,0,0,0,0.3444878,0.3789366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0.3789366,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.7881163,0,0,-1,0,0,0,0,0.7881163,0.8669279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0.8669279,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.207105,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.34573,1.34573,4.850993,0,1.489321,1.34573,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2075179,1.480303,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.6400237,0.6400237,4.145287,0,1.296663,0.6400237,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.207724,0.7040261,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.71472,3.71472,5,0,1.53,3.71472,16.87652,0,0,0,0.6269155,0,0,1.28528,1.221016,5.14586,5.994,1.847931,0,1.847931,10.87134,77.65226,0.2079291,4.086192,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2188251,0.2188251,1.718182,0,0.6340637,0.2188251,856.1815,0,0,0,1.87354,0,0,1.499357,1.424389,3.297929,7.657138,3.297929,0,3.297929,14.00003,100,0.2073338,0.2407076,1.498832,5,9.530678
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.502131,3.33,0,-1,0,3.33,93.45175,0,1.172131,1.622344,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2073338,4.952343,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.358539,1.358539,0,-1,0,1.358539,265.6662,1.742117,0,0,3.60918,1.430041,1.358539,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2072347,1.494393,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,4.952563,3.33,0,-1,0,3.33,144.207,1.296831,1.622563,2.117819,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072347,5.447819,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.63931,3.33,0,-1,0,3.33,145.0837,1.326023,0.30931,0.673241,4.831286,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072347,4.003241,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.26474,2.26474,0,-1,0,2.26474,217.2722,2.536714,0,0,4.920651,2.383937,2.26474,0,0,0,10.62527,0,0,0,14.00003,100,0.2072347,2.491215,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.344955,3.33,0,-1,0,3.33,118.355,0.4359573,0.01495543,0.349451,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072347,3.679451,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.679317,2.679317,0,-1,0,2.679317,94.19034,0,0,0,2.523658,2.820334,2.679317,0,0,0,10.62527,0,0.2966761,-0.2966761,13.6873,97.76626,0.2072347,2.947249,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.331653,2.331653,0,-1,0,2.331653,109.9604,0,0,0,2.563895,2.454372,2.331653,0,0,0.3296401,10.3286,0.1095231,0,0.1095231,13.79121,98.50842,0.2072099,2.564819,2.051116,0,12.89249
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,5.490968,3.33,0,-1,0,3.33,32.41069,0,2.160968,2.710065,1.079276,3.505263,3.33,0,0,0.2201169,10.42717,0,2.425987,-2.425987,11.23399,80.24264,0.2072099,6.040065,0.8634209,0,11.50644
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,3.912612,3.33,0,-1,0,3.33,5.437437,4.440892E-16,0.5826123,0.9738735,0.1810667,3.505263,3.33,0,0,2.915658,8.001182,0,3.324197,-3.324197,7.729981,55.21404,0.2072099,4.303874,0.1448533,0,8.182248
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.60921,4.676985,0,0,0,7.729981,55.21404,0.2072099,0,0,0,4.676985
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.905265,3.33,0,-1,0,3.33,0,0,0.5752651,0.9657916,0,3.505263,3.33,0,0,6.60921,4.676985,0,3.505263,-3.505263,4.03511,28.82215,0.2072099,4.295792,0,0,4.676985
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.645488,1.113136,0,-1,0,1.113136,0,0,2.532352,2.8969,0,1.171722,1.113136,0,0,10.50395,1.171722,0,1.171722,-1.171722,2.800006,20,0.2072099,4.010036,0,0,1.171722
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.621284,0,0,-1,0,0,0,0,1.621284,1.783413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,1.783413,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.5991151,0,0,-1,0,0,0,0,0.5991151,0.6590267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,0.6590267,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.005303,0,0,-1,0,0,0,0,1.005303,1.105833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,1.105833,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5086225,0,0,-1,0,0,0,0,0.5086225,0.5594847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,0.5594847,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4373451,0,0,-1,0,0,0,0,0.4373451,0.4810796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,0.4810796,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.356867,0,0,-1,0,0,0,0,1.356867,1.492553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,1.492553,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1834207,0,0,-1,0,0,0,0,0.1834207,0.2017627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2072099,0.2017627,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.37803,2.37803,5,0,1.53,2.37803,0,0,0,0,0,0,0,2.62197,2.490872,11.80586,0,2.490872,0,2.490872,5.163054,36.87888,0.2075145,2.615833,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.6387295,0.6387295,4.143992,0,1.29631,0.6387295,0,0,0,0,0,0,0,3.505263,3.33,9.314988,2.241785,3.33,0,3.33,8.322169,59.44395,0.2077176,0.7026024,0,5,2.241785
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.611548,1.611548,4.865477,0,1.493275,1.611548,35.61736,0,0,0,0.5739906,0,0,3.253929,3.091233,5.984989,5.238784,3.665223,0,3.665223,11.7993,84.28059,0.2080808,1.772702,0.4591925,5,5.812775
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,6.73745,6.73745,5,0,1.53,6.73745,18.07858,2.220446E-16,0,0,1.218035,1.828895,1.73745,0,0,2.319765,8.537485,0,0.6108599,-0.6108599,11.1554,79.68129,0.2080808,7.411195,0.9744281,5,9.755521
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4071169,0.4071169,0,-1,0,0.4071169,398.4098,0,0,0,1.621994,0.4285441,0.4071169,0,0,2.998498,7.926626,1.193449,0,1.193449,12.28761,87.76846,0.2078122,0.4478286,1.297595,0,9.548619
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.228515,3.228515,0,-1,0,3.228515,93.75563,0,0,0.2213665,3.026915,3.398437,3.228515,0,0,1.805049,9.000731,0,0.3715223,-0.3715223,11.89599,84.97118,0.2078122,3.551367,2.421532,0,12.02765
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,3.915017,3.33,0,-1,0,3.33,128.2598,0,0.5850166,0.9765183,4.271052,3.505263,3.33,0,0,2.217851,8.629208,0.7657892,0,0.7657892,12.62248,90.16039,0.2076402,4.306518,3.416842,0,12.90026
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.792816,2.792816,0,-1,0,2.792816,140.9789,0,0,0,3.937282,2.939806,2.792816,0,0,1.452062,9.318419,0.9974759,0,0.9974759,13.56877,96.91959,0.2074167,3.072098,3.149826,0,13.2557
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.803993,1.803993,0,-1,0,1.803993,236.6061,1.914831,0,0,4.268357,1.89894,1.803993,0,0,0.4545864,10.21615,0.4545864,0,0.4545864,14.00003,100,0.2073149,1.984392,3.414686,0,14.4845
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.436481,2.436481,0,-1,0,2.436481,116.8095,0.2813253,0,0,2.846042,2.564717,2.436481,0,0,0,10.62527,0,0,0,14.00003,100,0.2073149,2.680129,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.201101,2.201101,0,-1,0,2.201101,120.4773,0.3348777,0,0,2.651826,2.316948,2.201101,0,0,0,10.62527,0,0,0,14.00003,100,0.2073149,2.421211,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073149,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,3.880803,3.33,0,-1,0,3.33,20.93951,0,0.550803,0.9388833,0.6972855,3.505263,3.33,0,0,0,10.62527,0,2.807978,-2.807978,11.04016,78.85812,0.2073149,4.268883,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,4.808135,3.33,0,-1,0,3.33,6.667283,0,1.478135,1.958949,0.2220205,3.505263,3.33,0,0,3.119975,7.817297,0,3.283243,-3.283243,7.579318,54.13788,0.2073149,5.288949,0.1776164,0,8.039317
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.294333,3.33,0,-1,0,3.33,0,0,1.964333,2.493766,0,3.505263,3.33,0,0,6.768023,4.534054,0,3.505263,-3.505263,3.884446,27.74599,0.2073149,5.823766,0,0,4.534054
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.80715,0.9773512,0,-1,0,0.9773512,0,0,2.829799,3.210514,0,1.028791,0.9773512,0,0,10.66276,1.028791,0,1.028791,-1.028791,2.800006,20,0.2073149,4.187865,0,0,1.028791
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.9782032,0,0,-1,0,0,0,0,0.9782032,1.076023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,1.076023,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5383452,0,0,-1,0,0,0,0,0.5383452,0.5921798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,0.5921798,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.835274,0,0,-1,0,0,0,0,0.835274,0.9188015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,0.9188015,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.237957,0,0,-1,0,0,0,0,1.237957,1.361752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,1.361752,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.305854,0,0,-1,0,0,0,0,1.305854,1.43644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,1.43644,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.32071,0,0,-1,0,0,0,0,1.32071,1.452781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,1.452781,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.7372128,0,0,-1,0,0,0,0,0.7372128,0.8109341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073149,0.8109341,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3447653,0.3447653,3.850029,0,1.216058,0.3447653,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2074206,0.3792418,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.377794,1.377794,4.883057,0,1.498075,1.377794,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2078197,1.515573,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.8143557,0.8143557,4.319619,0,1.344256,0.8143557,73.15764,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.2079427,0.8957912,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.5331469,0.5331469,0,0,0,0.5331469,331.3437,0,0,0,1.766549,0.5612072,0.5331469,0,0,1.220097,9.527187,1.205341,0,1.205341,13.98603,99.90001,0.2076757,0.5864615,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.075528,0,0,3.090283,0,0,0,0,0.01475545,10.61199,0.01475545,0,0.01475545,14.00003,100,0.2076724,0,2.472227,0,13.70228
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.615165,1.615165,0,-1,0,1.615165,197.2641,1.485966,0,0,3.186139,1.700173,1.615165,0,0,0,10.62527,0,0,0,14.00003,100,0.2076724,1.776681,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,-1,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076724,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.64229,1.64229,0,-1,0,1.64229,316.1158,3.462814,0,0,5.19154,1.728727,1.64229,0,0,0,10.62527,0,0,0,14.00003,100,0.2076724,1.806519,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.330187,2.330187,0,-1,0,2.330187,218.7819,2.645198,0,0,5.098026,2.452828,2.330187,0,0,0,10.62527,0,0,0,14.00003,100,0.2076724,2.563205,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076724,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.488391,3.33,0,-1,0,3.33,89.05967,0,1.158391,1.60723,2.965687,3.505263,3.33,0,0,0,10.62527,0,0.5395762,-0.5395762,13.43126,95.93742,0.2076724,4.93723,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.791731,2.791731,0,-1,0,2.791731,58.36246,0,4.440892E-16,0,1.629323,2.938664,2.791731,0,0,0.5995291,10.0857,0,1.309341,-1.309341,12.0511,86.0791,0.2076724,3.070904,1.303458,0,11.71502
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,4.939768,3.33,0,-1,0,3.33,20.05076,0,1.609768,2.103745,0.6676903,3.505263,3.33,0,0,2.054353,8.776357,0,2.837573,-2.837573,9.060034,64.71439,0.2076724,5.433745,0.5341523,0,9.444047
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.938279,2.938279,0,-1,0,2.938279,7.432705,0,0,0,0.2183936,3.092925,2.938279,0,0,5.207211,5.938784,0,2.874532,-2.874532,6.030011,43.07142,0.2076724,3.232107,0.1747149,0,6.157177
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.061177,2.91104,0,-1,0,2.91104,0,0,2.150137,2.656255,0,3.064252,2.91104,0,0,8.401135,3.064252,0,3.064252,-3.064252,2.800006,20,0.2076724,5.567295,0,0,3.064252
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.586538,0,0,-1,0,0,0,0,3.586538,3.945192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,3.945192,0,0,0
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1376925,0,0,-1,0,0,0,0,0.1376925,0.1514618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0.1514618,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.136156,0,0,-1,0,0,0,0,1.136156,1.249771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,1.249771,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.8154243,0,0,-1,0,0,0,0,0.8154243,0.8969667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0.8969667,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.7972669,0,0,-1,0,0,0,0,0.7972669,0.8769935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0.8769935,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3376139,0,0,-1,0,0,0,0,0.3376139,0.3713752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0.3713752,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2254362,0,0,-1,0,0,0,0,0.2254362,0.2479799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2076724,0.2479799,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1774546,0.1774546,3.682718,0,1.170382,0.1774546,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077216,0.1952001,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077136,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.316176,1.316176,4.624957,0,1.427613,1.316176,61.39994,0,0,0,0.8081311,0,0,3.308781,3.143342,5.14586,5.994,3.951473,0,3.951473,12.86693,91.90648,0.2079274,1.447793,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.334766,2.334766,0,0,0,2.334766,67.28912,0,0,0,1.571043,2.457649,2.334766,0,0,1.194387,9.550326,0,0.8866051,-0.8866051,11.93237,85.23104,0.2079274,2.568243,1.256835,0,11.12137
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.600815,3.33,0,-1,0,3.33,95.96989,4.440892E-16,1.270815,1.730897,3.195797,3.505263,3.33,0,0,2.179504,8.663721,0,0.309466,-0.309466,11.60616,82.901,0.2079274,5.060897,2.556638,0,11.85952
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.9018669,0.9018669,0,-1,0,0.9018669,364.6124,0,0,0,3.288319,0.9493336,0.9018669,0,0,2.523355,8.354255,2.338985,0,2.338985,13.82512,98.75066,0.2074163,0.9920536,2.630655,0,11.64257
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.208683,3.208683,0,-1,0,3.208683,130.3053,0.619154,0,0.1995515,4.181085,3.377561,3.208683,0,0,0.1843698,10.45934,0.1843698,0,0.1843698,14.00003,100,0.2073761,3.529552,3.344868,0,14.64043
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6104242,0.6104242,0,-1,0,0.6104242,648.5026,3.316065,0,0,3.958616,0.6425517,0.6104242,0,0,0,10.62527,0,0,0,14.00003,100,0.2073761,0.6714665,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073761,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2242568,0.2242568,0,-1,0,0.2242568,1737.568,3.660556,0,0,3.896616,0.2360598,0.2242568,0,0,0,10.62527,0,0,0,14.00003,100,0.2073761,0.2466825,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.208498,3.33,0,-1,0,3.33,68.72524,0,0.8784975,1.299347,2.288551,3.505263,3.33,0,0,0,10.62527,0,1.216713,-1.216713,12.7175,90.8391,0.2073761,4.629347,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02635855,0.02635855,0,-1,0,0.02635855,4094.395,0,0,0,1.079223,0.02774585,0.02635855,0,0,1.351903,9.408562,1.051477,0,1.051477,13.71502,97.96423,0.2071473,0.02899441,0.8633785,0,10.48778
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.131073,3.33,0,-1,0,3.33,20.12033,0,1.801073,2.31418,0.6700071,3.505263,3.33,0,0,0.3004255,10.35489,0,2.835256,-2.835256,10.7264,76.61697,0.2071473,5.64418,0.5360057,0,11.0249
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,6.214803,3.33,0,-1,0,3.33,5.030604,0,2.884803,3.506284,0.1675191,3.505263,3.33,0,0,3.45071,7.519635,0,3.337744,-3.337744,7.208106,51.48637,0.2071473,6.836284,0.1340153,0,7.687154
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.159315,4.181891,0,0,0,7.208106,51.48637,0.2071473,0,0,0,4.181891
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.268461,3.268461,0,-1,0,3.268461,0,0,0,0.2653065,0,3.440485,3.268461,0,0,7.159315,4.181891,0,3.440485,-3.440485,3.581517,25.58221,0.2071473,3.595306,0,0,4.181891
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.361189,0.7043361,0,-1,0,0.7043361,0,0,2.656852,2.992971,0,0.7414064,0.7043361,0,0,10.98208,0.7414064,0,0.7414064,-0.7414064,2.800006,20,0.2071473,3.697308,0,0,0.7414064
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4572071,0,0,-1,0,0,0,0,0.4572071,0.5029278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,0.5029278,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.673584,0,0,-1,0,0,0,0,1.673584,1.840943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,1.840943,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.3461413,0,0,-1,0,0,0,0,0.3461413,0.3807554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,0.3807554,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.4790612,0,0,-1,0,0,0,0,0.4790612,0.5269673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,0.5269673,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.0165,0,0,-1,0,0,0,0,1.0165,1.11815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,1.11815,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.051616,0,0,-1,0,0,0,0,1.051616,1.156777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2071473,1.156777,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.5747375,0.5747375,4.080001,0,1.27884,0.5747375,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2073237,0.6322113,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.6410709,0.6410709,4.146334,0,1.296949,0.6410709,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2075198,0.705178,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.095557,1.095557,4.600821,0,1.421024,1.095557,90.39407,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.2076441,1.205113,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.728693,2.728693,0,0,0,2.728693,79.94913,0,0,0,2.181567,2.872309,2.728693,0,0,0.8255415,9.882287,0,0.6907421,-0.6907421,12.48874,89.20514,0.2076441,3.001563,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.857445,0.857445,0,-1,0,0.857445,396.0819,0.9005779,0,0,3.396184,0.9025737,0.857445,0,0,1.593033,9.191545,1.593033,0,1.593033,14.00003,100,0.2073015,0.9431895,2.716947,0,12.58773
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.231425,2.231425,0,-1,0,2.231425,175.6488,1.570602,0,0,3.91947,2.348868,2.231425,0,0,0,10.62527,0,0,0,14.00003,100,0.2073015,2.454567,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.017955,3.33,0,-1,0,3.33,154.2818,1.632319,0.6879547,1.08975,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2073015,4.41975,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.112714,3.112714,0,-1,0,3.112714,161.1253,1.738829,0,0.0939856,5.01537,3.276541,3.112714,0,0,0,10.62527,0,0,0,14.00003,100,0.2073015,3.423986,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.371655,2.371655,0,-1,0,2.371655,176.8314,1.697351,0,0,4.19383,2.496479,2.371655,0,0,0,10.62527,0,0,0,14.00003,100,0.2073015,2.608821,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.560438,2.560438,0,-1,0,2.560438,126.8788,0.5534551,0,0,3.248653,2.695198,2.560438,0,0,0,10.62527,0,0,0,14.00003,100,0.2073015,2.816482,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.512474,2.512474,0,-1,0,2.512474,50.87964,0,0,0,1.278338,2.644709,2.512474,0,0,0,10.62527,0,1.366372,-1.366372,12.55975,89.71229,0.2073015,2.763721,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.229263,3.229263,0,-1,0,3.229263,50.91687,0,0,0.2221893,1.64424,3.399224,3.229263,0,0,1.518191,9.258903,0,1.754985,-1.754985,10.70983,76.49863,0.2073015,3.552189,1.315392,0,10.90314
