Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.201217,1.201217,0,-1,0,1.201217,58.47971,0,0,0,0.7024681,1.264439,1.201217,0,0,3.468174,7.503918,0,0.5619706,-0.5619706,10.11746,72.26743,0.2073015,1.321338,0.5619745,0,8.206386
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.151712,3.33,0,-1,0,3.33,4.043135,0,1.821712,2.336883,0.1346364,3.505263,3.33,0,0,4.092586,6.941947,0,3.370627,-3.370627,6.564508,46.88925,0.2073015,5.666883,0.1077091,0,7.076584
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.416825,3.33,0,-1,0,3.33,0,0,0.08682458,0.428507,0,3.505263,3.33,0,0,7.837727,3.571321,0,3.505263,-3.505263,2.869636,20.49736,0.2073015,3.758507,0,0,3.571321
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.176753,0.06275444,0,-1,0,0.06275444,0,0,4.113998,4.531674,0,0.06605731,0.06275444,0,0,11.73246,0.06605731,0,0.06605731,-0.06605731,2.800006,20,0.2073015,4.594429,0,0,0.06605731
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.486769,0,0,-1,0,0,0,0,4.486769,4.935446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,4.935446,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.09639923,0,0,-1,0,0,0,0,0.09639923,0.1060392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,0.1060392,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.240374,0,0,-1,0,0,0,0,0.240374,0.2644114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,0.2644114,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.0828389,0,0,-1,0,0,0,0,0.0828389,0.09112279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,0.09112279,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.53993,0,0,-1,0,0,0,0,1.53993,1.693923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,1.693923,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.148744,0,0,-1,0,0,0,0,1.148744,1.263618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,1.263618,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3084774,0,0,-1,0,0,0,0,0.3084774,0.3393252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,0.3393252,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.8879306,0,0,-1,0,0,0,0,0.8879306,0.9767237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073015,0.9767237,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.285894,1.285894,4.791157,0,1.472986,1.285894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076865,1.414483,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2804368,0.2804368,3.7857,0,1.198496,0.2804368,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077663,0.3084804,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2075524,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.796315,1.796315,0,0,0,1.796315,118.3405,0,0,0,2.125769,1.890858,1.796315,0,0,0.8482088,9.861886,0.2349108,0,0.2349108,13.4182,95.84411,0.2075025,1.975947,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.875943,0,0,3.489241,0,0,0,0,0.6132981,10.07331,0.6132981,0,0.6132981,14.00003,100,0.2073722,0,2.791393,0,13.56255
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,6.426335,3.33,0,-1,0,3.33,140.7844,1.182857,3.096335,3.738969,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,7.068969,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.600906,1.600906,0,-1,0,1.600906,253.8932,2.379427,0,0,4.064592,1.685164,1.600906,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,1.760997,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.143736,1.143736,0,-1,0,1.143736,293.6309,2.15443,0,0,3.358362,1.203933,1.143736,0,0,0,10.62527,0,0,0,14.00003,100,0.2073722,1.25811,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.741307,2.741307,0,-1,0,2.741307,80.39539,0,0,0,2.203885,2.885587,2.741307,0,0,0,10.62527,0,0.681702,-0.681702,13.28145,94.86732,0.2073722,3.015438,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.363085,1.363085,0,-1,0,1.363085,70.00481,0,2.220446E-16,0,0.9542248,1.434826,1.363085,0,0,0.7574466,9.943572,0,0.480601,-0.480601,12.77485,91.24876,0.2073722,1.499393,0.7633798,0,10.8978
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.300489,0.300489,0,-1,0,0.300489,53.06058,0,0,0,0.1594412,0.3163042,0.300489,0,0,1.291448,9.462971,0,0.156863,-0.156863,12.6095,90.06771,0.2073722,0.3305379,0.127553,0,9.622413
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,7.270908,3.33,0,-1,0,3.33,0,0,3.940908,4.667999,0,3.505263,3.33,0,0,1.46574,9.306108,0,3.505263,-3.505263,8.914633,63.67582,0.2073722,7.997999,0,0,9.306108
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.606762,3.33,0,-1,0,3.33,0,0,2.276762,2.837438,0,3.505263,3.33,0,0,5.360477,5.800845,0,3.505263,-3.505263,5.219761,37.28394,0.2073722,6.167438,0,0,5.800845
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6903089,0.6903089,0,-1,0,0.6903089,0,0,0,0,0,0.7266409,0.6903089,0,0,9.255214,2.295582,0,0.7266409,-0.7266409,4.453815,31.8129,0.2073722,0.7593397,0,0,2.295582
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.8514796,0.8514796,0,-1,0,0.8514796,0,0,1.110223E-16,0,0,0.8962943,0.8514796,0,0,10.06259,1.568941,0,0.8962943,-0.8962943,3.509037,25.0645,0.2073722,0.9366276,0,0,1.568941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.5511944,0.5511944,0,-1,0,0.5511944,0,0,0,0,0,0.5802046,0.5511944,0,0,11.05848,0.6726466,0,0.5802046,-0.5802046,2.897448,20.69602,0.2073722,0.6063138,0,0,0.6726466
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.4715695,0.0878199,0,-1,0,0.0878199,0,0,0.3837496,0.4309065,0,0.09244201,0.0878199,0,0,11.70315,0.09244201,0,0.09244201,-0.09244201,2.800006,20,0.2073722,0.5187264,0,0,0.09244201
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1662607,0,0,-1,0,0,0,0,0.1662607,0.1828868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073722,0.1828868,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.6325049,0,0,-1,0,0,0,0,0.6325049,0.6957554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073722,0.6957554,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6149356,0,0,-1,0,0,0,0,0.6149356,0.6764291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073722,0.6764291,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2841687,0,0,-1,0,0,0,0,0.2841687,0.3125856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2073722,0.3125856,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.8977324,0.8977324,4.402996,0,1.367018,0.8977324,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2076434,0.9875057,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.3878696,0.3878696,3.893133,0,1.227825,0.3878696,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077555,0.4266566,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.9965919,0.9965919,4.501855,0,1.394006,0.9965919,86.54179,4.440892E-16,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2078723,1.096251,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.580001,2.580001,0,0,0,2.580001,87.64008,4.440892E-16,0,0,2.261115,2.715791,2.580001,0,0,0.9533917,9.767221,0,0.4546758,-0.4546758,12.61629,90.11618,0.2078723,2.838001,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.506541,1.506541,0,-1,0,1.506541,213.7393,0.1756507,0,0,3.22007,1.585833,1.506541,0,0,1.458587,9.312546,1.458587,0,1.458587,14.00003,100,0.2075659,1.657195,2.576056,0,12.53262
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.007951,3.007951,0,-1,0,3.007951,142.1115,1.108379,0,0,4.274643,3.166264,3.007951,0,0,0,10.62527,0,0,0,14.00003,100,0.2075659,3.308746,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.751552,1.751552,0,-1,0,1.751552,255.0928,2.624344,0,0,4.468083,1.843739,1.751552,0,0,0,10.62527,0,0,0,14.00003,100,0.2075659,1.926708,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,5.876851,3.33,0,-1,0,3.33,125.7456,0.6820669,2.546851,3.134536,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075659,6.464536,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.8523912,0.8523912,0,-1,0,0.8523912,583.0388,4.072517,0,0,4.96977,0.8972539,0.8523912,0,0,0,10.62527,0,0,0,14.00003,100,0.2075659,0.9376303,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.981596,2.981596,0,-1,0,2.981596,150.7961,1.357609,0,0,4.496131,3.138522,2.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.2075659,3.279756,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.676105,3.33,0,-1,0,3.33,96.73536,0,0.346105,0.7137155,3.221287,3.505263,3.33,0,0,0,10.62527,0,0.2839757,-0.2839757,13.70069,97.86189,0.2075659,4.043715,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.201704,3.201704,0,-1,0,3.201704,75.22331,0,0,0.1918738,2.408427,3.370214,3.201704,0,0,0.3155285,10.3413,0,0.9617867,-0.9617867,12.68688,90.62038,0.2075659,3.521874,1.926742,0,12.74973
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.149784,3.33,0,-1,0,3.33,44.19135,0,0.8197839,1.234762,1.471572,3.505263,3.33,0,0,1.38418,9.379512,0,2.033691,-2.033691,10.54318,75.30828,0.2075659,4.564762,1.177258,0,10.85108
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.285563,3.33,0,-1,0,3.33,5.553189,0,0.9555625,1.384119,0.1849212,3.505263,3.33,0,0,3.643837,7.34582,0,3.320342,-3.320342,7.043232,50.3087,0.2075659,4.714119,0.147937,0,7.530742
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,11.22925,3.33,0,-1,0,3.33,0,0,7.899254,9.02218,0,3.505263,3.33,0,0,7.333106,4.025478,0,3.505263,-3.505263,3.348361,23.91681,0.2075659,12.35218,0,0,4.025478
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,8.714704,0.4942047,0,-1,0,0.4942047,0,0,8.220499,9.091969,0,0.5202155,0.4942047,0,0,11.22784,0.5202155,0,0.5202155,-0.5202155,2.800006,20,0.2075659,9.586174,0,0,0.5202155
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.795699,0,0,-1,0,0,0,0,4.795699,5.275269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,5.275269,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.045953,0,0,-1,0,0,0,0,1.045953,1.150548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,1.150548,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.6214148,0,0,-1,0,0,0,0,0.6214148,0.6835564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,0.6835564,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.071566,0,0,-1,0,0,0,0,1.071566,1.178722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,1.178722,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3654969,0,0,-1,0,0,0,0,0.3654969,0.4020466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,0.4020466,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.6945584,0,0,-1,0,0,0,0,0.6945584,0.7640143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,0.7640143,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.8601095,0,0,-1,0,0,0,0,0.8601095,0.9461204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,0.9461204,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2241846,0,0,-1,0,0,0,0,0.2241846,0.2466031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2075659,0.2466031,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.5748059,0.5748059,4.080069,0,1.278859,0.5748059,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2077343,0.6322865,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.09954356,0.09954356,3.604807,0,1.149112,0.09954356,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2077569,0.1094979,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.352803,1.352803,4.642493,0,1.432401,1.352803,50.60459,0,0,0,0.6845803,0,0,3.28969,3.125206,5.14586,5.994,3.809786,0,3.809786,12.73252,90.94637,0.2079945,1.488083,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.938816,2.938816,0,0,0,2.938816,64.32043,0,4.440892E-16,0,1.890259,3.09349,2.938816,0,0,1.336074,9.422808,0,1.203231,-1.203231,11.4642,81.88698,0.2079945,3.232697,1.512207,0,11.31307
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.3733,3.33,0,-1,0,3.33,78.00477,0,0.04329984,0.3806298,2.597559,3.505263,3.33,0,0,2.672998,8.219576,0,0.9077043,-0.9077043,10.50739,75.05267,0.2079945,3.71063,2.078047,0,10.81713
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.6531412,0.6531412,0,-1,0,0.6531412,467.4367,0,0,0,3.053022,0.687517,0.6531412,0,0,3.681558,7.311872,2.365505,0,2.365505,12.75151,91.08203,0.2075036,0.7184553,2.442417,0,10.36489
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.690269,1.690269,0,-1,0,1.690269,179.5912,0,0,0,3.035573,1.77923,1.690269,0,0,1.316054,9.440826,1.256343,0,1.256343,13.94338,99.59538,0.2072439,1.859295,2.428459,0,12.4764
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.34867,3.33,0,-1,0,3.33,38.89917,0,0.01867016,0.3535372,1.295343,3.505263,3.33,0,0,0.05971024,10.57154,0,2.209921,-2.209921,11.61392,82.95641,0.2072439,3.683537,1.036274,0,11.86688
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,0.8480857,0,0,3.363263,0,0,0,0,2.515178,8.361614,2.515178,0,2.515178,14.00003,100,0.2067258,0,2.690611,0,11.72488
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.629413,1.629413,0,-1,0,1.629413,153.0637,0.7788685,0,0,2.49404,1.715172,1.629413,0,0,0,10.62527,0,0,0,14.00003,100,0.2067258,1.792354,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4467245,0.4467245,0,-1,0,0.4467245,548.5618,1.980324,0,0,2.45056,0.4702363,0.4467245,0,0,0,10.62527,0,0,0,14.00003,100,0.2067258,0.4913969,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067258,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.1736,1.1736,0,-1,0,1.1736,69.16241,0,0,0,0.81169,1.235368,1.1736,0,0,0,10.62527,0,0.4236783,-0.4236783,13.55343,96.81004,0.2067258,1.29096,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.434471,3.33,0,-1,0,3.33,6.621892,0,1.104471,1.547918,0.220509,3.505263,3.33,0,0,0.4707537,10.2016,0,3.284754,-3.284754,10.091,72.07841,0.2067258,4.877918,0.1764072,0,10.4221
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.29253,2.29253,0,-1,0,2.29253,0,0,0,0,0,2.413189,2.29253,0,0,4.120481,6.916842,0,2.413189,-2.413189,7.547272,53.90898,0.2067258,2.521783,0,0,6.916842
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.9538896,0.9538896,0,-1,0,0.9538896,0,0,0,0,0,1.004094,0.9538896,0,0,6.801802,4.503652,0,1.004094,-1.004094,6.488863,46.34893,0.2067258,1.049278,0,0,4.503652
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.990287,3.32458,0,-1,0,3.32458,0,0,5.665706,6.564735,0,3.499558,3.32458,0,0,7.917462,3.499558,0,3.499558,-3.499558,2.800006,20,0.2067258,9.889315,0,0,3.499558
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0,0,0,0
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.7926401,0,0,-1,0,0,0,0,0.7926401,0.8719041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0.8719041,0,0,0
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1804149,0,0,-1,0,0,0,0,0.1804149,0.1984563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0.1984563,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.7754736,0,0,-1,0,0,0,0,0.7754736,0.8530209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0.8530209,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.126988,0,0,-1,0,0,0,0,1.126988,1.239687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,1.239687,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2390445,0,0,-1,0,0,0,0,0.2390445,0.262949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2067258,0.262949,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.6652539,0.6652539,4.170517,0,1.303551,0.6652539,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069215,0.7317793,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.06866775,0.06866775,3.573931,0,1.140683,0.06866775,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2069371,0.07553453,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2068416,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.800699,1.800699,0,0,0,1.800699,21.05209,0,0,0,0.3790849,1.895473,1.800699,0,0,1.370485,9.391837,0,1.516388,-1.516388,11.10146,79.29597,0.2068416,1.980769,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.055361,7.87545,0.9492265,0,0.9492265,12.00197,85.72821,0.2066486,0,0.7593812,0,8.824677
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.559062,3.33,0,-1,0,3.33,58.49071,0,2.229062,2.784968,1.947741,3.505263,3.33,0,0,2.106134,8.729753,0,1.557523,-1.557523,10.3602,74.00129,0.2066486,6.114968,1.558192,0,10.67749
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,5.418063,3.33,0,-1,0,3.33,60.75818,4.440892E-16,2.088063,2.629869,2.023247,3.505263,3.33,0,0,3.836715,7.172231,0,1.482016,-1.482016,8.798018,62.84286,0.2066486,5.959869,1.618598,0,9.195478
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,3.81477,3.33,0,-1,0,3.33,53.33464,0,0.4847704,0.8662474,1.776044,3.505263,3.33,0,0,5.483399,5.690215,0,1.72922,-1.72922,6.975261,49.8232,0.2066486,4.196248,1.420835,0,7.466259
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,6.697071,3.33,0,-1,0,3.33,91.61493,0,3.367071,4.036778,3.050777,3.505263,3.33,0,0,7.404754,3.960995,0,0.454486,-0.454486,6.496191,46.40127,0.2066486,7.366778,2.440622,0,7.011773
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.36053,1.36053,0,-1,0,1.36053,132.9095,0,0,0,1.808274,1.432137,1.36053,0,0,7.909739,3.50651,0.3761371,0,0.3761371,6.853026,48.95009,0.2065722,1.496583,1.446619,0,5.314784
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.665942,2.665942,0,-1,0,2.665942,48.60718,0,0,0,1.295839,2.806254,2.665942,0,0,7.533601,3.845033,0,1.510415,-1.510415,5.260909,37.57784,0.2065722,2.932536,1.036671,0,5.140872
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.8658051,0.8658051,0,-1,0,0.8658051,42.86985,0,1.110223E-16,0,0.3711694,0.9113739,0.8658051,0,0,9.211841,2.334617,0,0.5402045,-0.5402045,4.691483,33.51052,0.2065722,0.9523857,0.2969355,0,2.705787
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.425353,2.101545,0,-1,0,2.101545,19.87774,0,1.323808,1.983826,0.4177396,2.212152,2.101545,0,0,9.812068,1.794413,0,1.794413,-1.794413,2.800006,20,0.2065722,3.767889,0.3341917,0,2.212152
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.7207,0.1998632,0,-1,0,0.1998632,105.2632,0,2.520837,2.952797,0.2103823,0.2103823,0.1998632,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,2.99277,0.1683058,0,0.2103823
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.35129,0,0,-1,0,0,0,0,1.35129,1.486419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,1.486419,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.794733,0,0,-1,0,0,0,0,3.794733,4.174207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,4.174207,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.722161,0,0,-1,0,0,0,0,2.722161,2.994377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,2.994377,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.8491148,0,0,-1,0,0,0,0,0.8491148,0.9340263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0.9340263,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.690684,0,0,-1,0,0,0,0,1.690684,1.859753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,1.859753,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.6552452,0,0,-1,0,0,0,0,0.6552452,0.7207698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0.7207698,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4132133,0,0,-1,0,0,0,0,0.4132133,0.4545346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0.4545346,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5174864,0,0,-1,0,0,0,0,0.5174864,0.569235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0.569235,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.06502422,0,0,-1,0,0,0,0,0.06502422,0.07152665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0.07152665,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2065722,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.5786192,0.5786192,4.083882,0,1.2799,0.5786192,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2067404,0.6364812,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2616157,0.2616157,3.766879,0,1.193358,0.2616157,228.7717,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2066929,0.2877773,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2064604,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3181337,0.3181337,0,-1,0,0.3181337,446.1985,1.005012,0,0,1.419508,0.3348775,0.3181337,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2064444,0.349947,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.286863,2.286863,0,-1,0,2.286863,110.2161,0.1132667,0,0,2.52049,2.407224,2.286863,0,0,0,10.62527,0,0,0,14.00003,100,0.2064444,2.515549,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.465874,3.33,0,-1,0,3.33,96.71568,4.440892E-16,0.1358743,0.4824618,3.220632,3.505263,3.33,0,0,0,10.62527,0,0.2846308,-0.2846308,13.7,97.85696,0.2064444,3.812462,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.762752,1.762752,0,-1,0,1.762752,192.4317,1.220309,0,0,3.392094,1.855529,1.762752,0,0,0.3162564,10.34064,0.3162564,0,0.3162564,14.00003,100,0.206381,1.939027,2.713675,0,13.73274
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206381,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,3.983246,3.33,0,-1,0,3.33,49.55526,0,0.6532459,1.051571,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.206381,4.38157,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,5.684797,3.33,0,-1,0,3.33,43.19044,0,2.354797,2.923276,1.438242,3.505263,3.33,0,0,2.061192,8.770202,0,2.067022,-2.067022,9.865778,70.4697,0.206381,6.253276,1.150593,0,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,5.338709,3.33,0,-1,0,3.33,63.46939,4.440892E-16,2.008709,2.54258,2.113531,3.505263,3.33,0,0,4.357882,6.70318,0,1.391733,-1.391733,8.398763,59.99104,0.206381,5.87258,1.690824,0,8.81671
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,5.904252,5.311447,0.6282083,0,0.6282083,8.994733,64.24796,0.2062553,0,0.5025666,0,5.939655
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,5.276044,5.876835,0.2039665,0,0.2039665,9.188232,65.6301,0.2062144,0,0.1631732,0,6.080801
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.292703,3.292703,0,-1,0,3.292703,0,0,4.440892E-16,0.2919737,0,3.466004,3.292703,0,0,5.072077,6.060404,0,3.466004,-3.466004,5.534744,39.53381,0.2062144,3.621974,0,0,6.060404
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.7684,2.464681,0,-1,0,2.464681,0,0,3.303719,3.880559,0,2.594401,2.464681,0,0,8.923193,2.594401,0,2.594401,-2.594401,2.800006,20,0.2062144,6.34524,0,0,2.594401
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.844006,0,0,-1,0,0,0,0,5.844006,6.428407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,6.428407,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.4740299,0,0,-1,0,0,0,0,0.4740299,0.5214329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,0.5214329,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.167175,0,0,-1,0,0,0,0,1.167175,1.283892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,1.283892,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.177984,0,0,-1,0,0,0,0,1.177984,1.295783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,1.295783,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.5830617,0,0,-1,0,0,0,0,0.5830617,0.6413679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,0.6413679,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.303313,0,0,-1,0,0,0,0,1.303313,1.433644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2062144,1.433644,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2168493,0.2168493,3.722112,0,1.181137,0.2168493,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2062755,0.2385342,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5116473,0.5116473,4.016911,0,1.261617,0.5116473,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2064224,0.562812,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,4.741806,4.741806,5,0,1.53,4.741806,16.20064,0,0,0,0.7682031,0,0,0.2581938,0.2452841,5.14586,5.994,1.013487,0,1.013487,10.07971,71.99782,0.2065095,5.215987,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.6646262,0.6646262,3.139189,0,1.021999,0.6646262,268.0512,0,0,0,1.781539,0,0,2.474563,2.350834,4.132373,6.906138,4.132373,0,4.132373,14.00003,100,0.2062407,0.7310889,1.425231,5,8.687677
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,6.89999,3.33,0,-1,0,3.33,105.5328,0.008980413,3.56999,4.259989,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2062407,7.589989,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.425049,1.425049,0,-1,0,1.425049,254.8728,2.132011,0,0,3.632063,1.500052,1.425049,0,0,0,10.62527,0,0,0,14.00003,100,0.2062407,1.567554,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,4.715087,3.33,0,-1,0,3.33,39.92642,0,1.385087,1.856595,1.32955,3.505263,3.33,0,0,0,10.62527,0,2.175713,-2.175713,11.70662,83.61858,0.2062407,5.186595,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.484458,3.33,0,-1,0,3.33,94.26794,0,0.1544585,0.5029044,3.139122,3.505263,3.33,0,0,2.417459,8.449561,0,0.3661407,-0.3661407,11.32068,80.86183,0.2062407,3.832904,2.511298,0,11.58868
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.701766,2.701766,0,-1,0,2.701766,152.2076,0,0,0,4.112292,2.843964,2.701766,0,0,2.824282,8.08342,1.268328,0,1.268328,12.52392,89.45639,0.2059901,2.971943,3.289834,0,12.19571
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.105943,1.105943,0,-1,0,1.105943,283.0696,0.4104844,0,0,3.13059,1.164151,1.105943,0,0,1.555955,9.224916,1.555955,0,1.555955,14.00003,100,0.2056836,1.216538,2.504472,0,12.3555
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.99086,2.99086,0,-1,0,2.99086,86.2123,0,0,0,2.578489,3.148273,2.99086,0,0,0,10.62527,0,0.5697846,-0.5697846,13.39942,95.70997,0.2056836,3.289946,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.628749,2.628749,0,-1,0,2.628749,39.16291,0,4.440892E-16,0,1.029495,2.767104,2.628749,0,0,0.633094,10.05549,0,1.73761,-1.73761,11.56782,82.62713,0.2056836,2.891624,0.8235957,0,11.08498
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,4.748827,3.33,0,-1,0,3.33,27.03054,0,1.418827,1.89371,0.900117,3.505263,3.33,0,0,2.563771,8.31788,0,2.605146,-2.605146,8.821755,63.01241,0.2056836,5.22371,0.7200935,0,9.217997
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,5.383074,3.33,0,-1,0,3.33,4.790139,0,2.053074,2.591382,0.1595116,3.505263,3.33,0,0,5.458378,5.712734,0,3.345752,-3.345752,5.295024,37.82152,0.2056836,5.921382,0.1276093,0,5.872245
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.357424,2.248633,0,-1,0,2.248633,0,0,2.108792,2.544534,0,2.366982,2.248633,0,0,9.17588,2.366982,0,2.366982,-2.366982,2.800006,20,0.2056836,4.793167,0,0,2.366982
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.114443,0,0,-1,0,0,0,0,8.114443,8.925887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,8.925887,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.817278,0,0,-1,0,0,0,0,3.817278,4.199006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,4.199006,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2774313,0,0,-1,0,0,0,0,0.2774313,0.3051745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0.3051745,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.032116,0,0,-1,0,0,0,0,1.032116,1.135327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,1.135327,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5615759,0,0,-1,0,0,0,0,0.5615759,0.6177335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0.6177335,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.5979261,0,0,-1,0,0,0,0,0.5979261,0.6577187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0.6577187,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056836,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0004911844,0.0004911844,3.505754,0,1.122071,0.0004911844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2056829,0.0005403028,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2969632,0.2969632,3.802226,0,1.203008,0.2969632,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2057677,0.3266595,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.7561787,0.7561787,4.261442,0,1.328374,0.7561787,33.88337,8.881784E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.205934,0.8317965,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2056839,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2056302,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.039867,1.039867,0,-1,0,1.039867,248.5087,1.489563,0,0,2.58416,1.094597,1.039867,0,0,0,10.62527,0,0,0,14.00003,100,0.2056302,1.143854,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.29449,1.29449,0,-1,0,1.29449,191.7897,1.120077,0,0,2.482698,1.362621,1.29449,0,0,0,10.62527,0,0,0,14.00003,100,0.2056302,1.423939,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056302,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.009454,2.009454,0,-1,0,2.009454,119.8912,0.2939435,0,0,2.409158,2.115215,2.009454,0,0,0,10.62527,0,0,0,14.00003,100,0.2056302,2.210399,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,6.375872,3.33,0,-1,0,3.33,90.14223,0,3.045871,3.683459,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.2056302,7.013459,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.236492,3.236492,0,-1,0,3.236492,46.94365,0,0,0.2301412,1.519327,3.406834,3.236492,0,0,0.5594744,10.12175,0,1.887506,-1.887506,11.47966,81.99739,0.2056302,3.560141,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,6.665906,3.33,0,-1,0,3.33,49.52467,0,3.335907,4.002497,1.649172,3.505263,3.33,0,0,2.656704,8.234241,0,1.856091,-1.856091,9.523166,68.02248,0.2056302,7.332497,1.319337,0,9.883412
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.466623,2.466623,0,-1,0,2.466623,25.65051,0,4.440892E-16,0,0.6327012,2.596445,2.466623,0,0,4.719028,6.37815,0,1.963744,-1.963744,7.453198,53.23702,0.2056302,2.713285,0.5061609,0,7.01085
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,5.858908,3.33,0,-1,0,3.33,5.209008,0,2.528908,3.114799,0.17346,3.505263,3.33,0,0,6.900965,4.414406,0,3.331803,-3.331803,3.941169,28.15115,0.2056302,6.444799,0.138768,0,4.587866
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.724203,1.028472,0,-1,0,1.028472,0,0,1.69573,1.968151,0,1.082603,1.028472,0,0,10.60297,1.082603,0,1.082603,-1.082603,2.800006,20,0.2056302,2.996623,0,0,1.082603
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.840126,0,0,-1,0,0,0,0,2.840126,3.124139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,3.124139,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5199791,0,0,-1,0,0,0,0,0.5199791,0.571977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,0.571977,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.105487,0,0,-1,0,0,0,0,1.105487,1.216036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,1.216036,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2791532,0,0,-1,0,0,0,0,0.2791532,0.3070685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,0.3070685,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.233781,0,0,-1,0,0,0,0,1.233781,1.357159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,1.357159,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.317293,0,0,-1,0,0,0,0,1.317293,1.449022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,1.449022,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.448272,0,0,-1,0,0,0,0,1.448272,1.593099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,1.593099,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.710397,0,0,-1,0,0,0,0,0.710397,0.7814367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,0.7814367,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1504937,0,0,-1,0,0,0,0,0.1504937,0.1655431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2056302,0.1655431,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2666758,0.2666758,3.771939,0,1.194739,0.2666758,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2057059,0.2933434,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.7672488,0.7672488,4.272512,0,1.331396,0.7672488,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2059238,0.8439737,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.746554,3.746554,5,0,1.53,3.746554,3.955015,0,0,0,0.1481768,0,0,1.253446,1.190773,5.14586,5.994,1.33895,0,1.33895,10.38848,74.20325,0.2060619,4.12121,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.013441,5.013441,5,0,1.53,5.013441,6.398948,0,0,0,0.3208075,0.01414831,0.01344089,0,0,3.80691,7.199055,0.3066592,0,0.3066592,10.6794,76.28127,0.2060856,5.514785,0.256646,5,7.519863
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.276956,1.276956,0,-1,0,1.276956,73.12213,0,0,0,0.9337372,1.344164,1.276956,0,0,3.500251,7.475049,0,0.4104267,-0.4104267,10.24677,73.19107,0.2060856,1.404651,0.7469898,0,8.408786
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.245448,2.245448,0,-1,0,2.245448,26.46647,0,4.440892E-16,0,0.5942909,2.36363,2.245448,0,0,3.95628,7.064622,0,1.769339,-1.769339,8.381724,59.86934,0.2060856,2.469993,0.4754328,0,7.658913
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.095299,3.33,0,-1,0,3.33,60.84479,0,0.765299,1.174829,2.026132,3.505263,3.33,0,0,5.922212,5.295283,0,1.479132,-1.479132,6.822583,48.73264,0.2060856,4.504829,1.620905,0,7.321414
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.425404,2.425404,0,-1,0,2.425404,26.04394,0,4.440892E-16,0,0.6316707,2.553057,2.425404,0,0,7.565692,3.816152,0,1.921386,-1.921386,4.797264,34.2661,0.2060856,2.667945,0.5053366,0,4.447822
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,9.700565,1.894765,0.2275216,0,0.2275216,5.01311,35.80785,0.2060416,0,0.1820173,0,2.122287
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.822815,2.274411,0,-1,0,2.274411,12.95201,0,0.5484039,1.054568,0.2945819,2.394117,2.274411,0,0,9.473043,2.099535,0,2.099535,-2.099535,2.800006,20,0.2060416,3.105096,0.2356656,0,2.394117
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.292896,0.1297536,0,-1,0,0.1297536,105.2632,0,1.163142,1.396235,0.1365827,0.1365827,0.1297536,0,0,11.80586,0,0,0,0,2.800006,20,0.2060416,1.422185,0.1092662,0,0.1365827
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,3.90821,0.2885096,0,-1,0,0.2885096,105.2632,0,3.6197,4.241329,0.3036943,0.3036943,0.2885096,0,0,11.80586,0,0,0,0,2.800006,20,0.2060416,4.299031,0.2429555,0,0.3036943
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,11.80586,0,0.4053006,0,0.4053006,3.184508,22.74644,0.2059633,0,0.3242405,0,0.4053006
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.463423,0.5060827,0,-1,0,0.5060827,33.18588,0,2.95734,3.431323,0.167948,0.5327185,0.5060827,0,0,11.40056,0.3647706,0,0.3647706,-0.3647706,2.800006,20,0.2059633,3.809766,0.1343584,0,0.5327185
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.7135077,0,0,-1,0,0,0,0,0.7135077,0.7848584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.7848584,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.974122,0,0,-1,0,0,0,0,1.974122,2.171534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,2.171534,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.933396,0,0,-1,0,0,0,0,4.933396,5.426736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,5.426736,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.3931176,0,0,-1,0,0,0,0,0.3931176,0.4324294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.4324294,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5145251,0,0,-1,0,0,0,0,0.5145251,0.5659776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.5659776,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.391519,0,0,-1,0,0,0,0,1.391519,1.530671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,1.530671,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4049327,0,0,-1,0,0,0,0,0.4049327,0.445426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.445426,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.7782213,0,0,-1,0,0,0,0,0.7782213,0.8560435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.8560435,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4291457,0,0,-1,0,0,0,0,0.4291457,0.4720602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2059633,0.4720602,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6022018,0.6022018,4.107465,0,1.286338,0.6022018,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2061324,0.662422,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2061302,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,6.528491,6.528491,5,0,1.53,6.528491,15.86958,0,0,0,1.036044,1.608937,1.52849,0,0,5.14586,5.994,0,0.5728929,-0.5728929,8.514355,60.8167,0.2061302,7.181339,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,8.119329,8.119329,5,0,1.53,8.119329,29.14739,0,0,0.6012625,2.366573,3.283505,3.119329,0,0,5.782408,5.421107,0,0.9169319,-0.9169319,7.547823,53.91291,0.2061302,8.931263,1.893258,5,7.78768
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.6408518,0.6408518,0,-1,0,0.6408518,453.5629,0,0,0,2.906666,0.6745809,0.6408518,0,0,6.801221,4.504175,2.232085,0,2.232085,9.665365,69.03819,0.2057023,0.704937,2.325333,0,7.410841
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,5.407904,3.33,0,-1,0,3.33,129.3343,0,2.077904,2.618694,4.306832,3.505263,3.33,0,0,4.569136,6.513052,0.8015693,0,0.8015693,10.4258,74.46986,0.205549,5.948694,3.445466,0,10.81988
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.229264,2.229264,0,-1,0,2.229264,207.4161,0,0,0,4.623852,2.346593,2.229264,0,0,3.767566,7.234464,2.277259,0,2.277259,12.5862,89.90123,0.2051149,2.45219,3.699082,0,11.85832
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,4.858206,3.33,0,-1,0,3.33,129.9653,0,1.528206,2.014027,4.327845,3.505263,3.33,0,0,1.490308,9.283998,0.8225816,0,0.8225816,13.36657,95.47529,0.2049585,5.344027,3.462276,0,13.61184
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,7.76538,3.33,0,-1,0,3.33,141.0927,0.5253983,4.43538,5.211919,4.698388,3.505263,3.33,0,0,0.6677263,10.02432,0.6677263,0,0.6677263,14.00003,100,0.2048318,8.541919,3.75871,0,14.72271
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.621253,1.621253,0,-1,0,1.621253,281.177,2.852008,0,0,4.558589,1.706582,1.621253,0,0,0,10.62527,0,0,0,14.00003,100,0.2048318,1.783378,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.929557,1.929557,0,-1,0,1.929557,192.6679,1.686524,0,0,3.717637,2.031113,1.929557,0,0,0,10.62527,0,0,0,14.00003,100,0.2048318,2.122513,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,4.70521,3.33,0,-1,0,3.33,69.92648,0,1.37521,1.845731,2.328552,3.505263,3.33,0,0,0,10.62527,0,1.176711,-1.176711,12.75967,91.14028,0.2048318,5.175731,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.8648464,0.8648464,0,-1,0,0.8648464,121.784,0,0,0,1.053245,0.9103646,0.8648464,0,0,1.307457,9.448563,0.1428802,0,0.1428802,12.89521,92.10848,0.2048047,0.9513311,0.8425958,0,10.50181
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.714338,1.714338,0,-1,0,1.714338,7.383069,0,0,0,0.1265708,1.804567,1.714338,0,0,1.164577,9.577155,0,1.677996,-1.677996,11.12645,79.47449,0.2048047,1.885772,0.1012566,0,9.703726
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.166984,3.33,0,-1,0,3.33,0,0,2.836984,3.453682,0,3.505263,3.33,0,0,3.029017,7.899159,0,3.505263,-3.505263,7.431579,53.0826,0.2048047,6.783682,0,0,7.899159
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.273104,3.33,0,-1,0,3.33,0,0,2.943104,3.570415,0,3.505263,3.33,0,0,6.923754,4.393896,0,3.505263,-3.505263,3.736707,26.69071,0.2048047,6.900414,0,0,4.393896
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.132126,0.844201,0,-1,0,0.844201,0,0,3.287925,3.701138,0,0.8886327,0.844201,0,0,10.81849,0.8886327,0,0.8886327,-0.8886327,2.800006,20,0.2048047,4.545339,0,0,0.8886327
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.39157,0,0,-1,0,0,0,0,1.39157,1.530727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,1.530727,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.046983,0,0,-1,0,0,0,0,1.046983,1.151682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,1.151682,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.014131,0,0,-1,0,0,0,0,1.014131,1.115544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,1.115544,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05133543,0,0,-1,0,0,0,0,0.05133543,0.05646897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,0.05646897,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.6867251,0,0,-1,0,0,0,0,0.6867251,0.7553976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,0.7553976,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2888439,0,0,-1,0,0,0,0,0.2888439,0.3177283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,0.3177283,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.343988,0,0,-1,0,0,0,0,1.343988,1.478387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2048047,1.478387,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.407785,1.407785,4.913048,0,1.506262,1.407785,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2051567,1.548563,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2051575,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2027551,0.2027551,3.708018,0,1.177289,0.2027551,472.0378,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.2050347,0.2230306,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.902838,2.902838,0,0,0,2.902838,68.93311,0,0,0,2.001016,3.055619,2.902838,0,0,0.8587793,9.852373,0,1.054603,-1.054603,12.07367,86.24033,0.2050347,3.193122,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,1.310854,0,0,3.341414,0,0,0,0,2.03056,8.797771,2.03056,0,2.03056,14.00003,100,0.2046538,0,2.673131,0,12.13918
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.622786,3.33,0,-1,0,3.33,123.2193,0.5979401,0.2927863,0.6550649,4.103203,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,3.985065,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.509657,1.509657,0,-1,0,1.509657,325.0017,3.317297,0,0,4.90641,1.589112,1.509657,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,1.660622,3.925128,0,15.53168
