Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,3.912977,3.33,0,-1,0,3.33,136.3996,1.036844,0.5829773,0.974275,4.542107,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,4.304275,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.450485,3.33,0,-1,0,3.33,127.9174,0.7543845,1.120485,1.565534,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,4.895534,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.406536,2.406536,0,-1,0,2.406536,136.2211,0.7450147,0,0,3.27821,2.533195,2.406536,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,2.647189,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046538,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.095638,3.095638,0,-1,0,3.095638,6.614145,0,4.440892E-16,0.07520183,0.20475,3.258566,3.095638,0,0,0,10.62527,0,3.053816,-3.053816,10.78102,77.00715,0.2046538,3.405202,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.544757,3.33,0,-1,0,3.33,0,0,1.214757,1.669232,0,3.505263,3.33,0,0,3.393129,7.571458,0,3.505263,-3.505263,7.086151,50.61526,0.2046538,4.999232,0,0,7.571458
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,7.342358,3.33,0,-1,0,3.33,0,0,4.012358,4.746593,0,3.505263,3.33,0,0,7.287866,4.066195,0,3.505263,-3.505263,3.391279,24.22338,0.2046538,8.076593,0,0,4.066195
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.597532,0.532885,0,-1,0,0.532885,0,0,4.064647,4.524401,0,0.5609315,0.532885,0,0,11.1826,0.5609315,0,0.5609315,-0.5609315,2.800006,20,0.2046538,5.057285,0,0,0.5609315
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.618769,0,0,-1,0,0,0,0,1.618769,1.780645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,1.780645,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.5903519,0,0,-1,0,0,0,0,0.5903519,0.6493871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,0.6493871,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.610271,0,0,-1,0,0,0,0,0.610271,0.6712981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,0.6712981,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.189186,0,0,-1,0,0,0,0,1.189186,1.308104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,1.308104,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2046538,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5562006,0.5562006,4.061464,0,1.27378,0.5562006,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048101,0.6118206,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.5771602,0.5771602,4.082423,0,1.279502,0.5771602,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2049712,0.6348762,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.440298,2.440298,5,0,1.53,2.440298,42.33871,0,0,0,1.033191,0,0,2.559702,2.431716,5.14586,5.994,3.464908,0,3.464908,12.40534,88.60937,0.2053012,2.684328,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,7.616664,7.616664,5,0,1.53,7.616664,31.80269,0,0,0.04833055,2.422304,2.754383,2.616664,0,0,1.680953,9.112417,0,0.3320792,-0.3320792,12.05529,86.10907,0.2053012,8.37833,1.937843,5,11.53472
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.189659,3.189659,0,-1,0,3.189659,109.0857,0,0,0.1786252,3.479463,3.357536,3.189659,0,0,2.04993,8.780337,0.1219265,0,0.1219265,12.17096,86.93528,0.2052785,3.508625,2.78357,0,12.2598
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.402734,1.402734,0,-1,0,1.402734,277.347,0.4858758,0,0,3.890441,1.476562,1.402734,0,0,1.928003,8.890072,1.928003,0,1.928003,14.00003,100,0.2049203,1.543008,3.112353,0,12.78051
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,4.697218,3.33,0,-1,0,3.33,127.8031,0.7505791,1.367219,1.836941,4.255842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2049203,5.166941,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.8613819,0.8613819,0,-1,0,0.8613819,488.3093,3.29949,0,0,4.206208,0.9067178,0.8613819,0,0,0,10.62527,0,0,0,14.00003,100,0.2049203,0.9475201,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,9.008402,3.33,0,-1,0,3.33,116.6945,0.3806623,5.678402,6.579242,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2049203,9.909242,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.9243062,0.9243062,0,-1,0,0.9243062,447.1987,3.160532,0,0,4.133485,0.9729538,0.9243062,0,0,0,10.62527,0,0,0,14.00003,100,0.2049203,1.016737,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2049203,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.400832,2.400832,0,-1,0,2.400832,89.80468,0,0,0,2.15606,2.527192,2.400832,0,0,0,10.62527,0,0.3711321,-0.3711321,13.60882,97.20567,0.2049203,2.640915,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.01931,3.01931,0,-1,0,3.01931,45.02431,0,0,0,1.359423,3.178221,3.01931,0,0,0.412369,10.25414,0,1.818797,-1.818797,11.69164,83.51154,0.2049203,3.32124,1.087538,0,11.61357
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,6.249814,3.33,0,-1,0,3.33,5.324219,0,2.919814,3.544795,0.1772965,3.505263,3.33,0,0,2.433255,8.435345,0,3.327967,-3.327967,8.183655,58.45456,0.2049203,6.874795,0.1418372,0,8.612641
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.130996,5.107378,0,0,0,8.183655,58.45456,0.2049203,0,0,0,5.107378
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.525493,3.33,0,-1,0,3.33,0,0,0.1954932,0.5480425,0,3.505263,3.33,0,0,6.130996,5.107378,0,3.505263,-3.505263,4.488783,32.06267,0.2049203,3.878042,0,0,5.107378
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.145925,1.522009,0,-1,0,1.522009,0,0,2.623915,3.038508,0,1.602115,1.522009,0,0,10.02573,1.602115,0,1.602115,-1.602115,2.800006,20,0.2049203,4.560517,0,0,1.602115
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.7850055,0,0,-1,0,0,0,0,0.7850055,0.8635061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,0.8635061,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.142237,0,0,-1,0,0,0,0,1.142237,1.256461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,1.256461,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3060138,0,0,-1,0,0,0,0,0.3060138,0.3366151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,0.3366151,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.014755,0,0,-1,0,0,0,0,1.014755,1.11623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,1.11623,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.076411,0,0,-1,0,0,0,0,1.076411,1.184052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,1.184052,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.944595,0,0,-1,0,0,0,0,0.944595,1.039055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2049203,1.039055,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.6975425,0.6975425,4.202806,0,1.312366,0.6975425,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2051128,0.7672968,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1005869,0.1005869,3.60585,0,1.149397,0.1005869,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2051412,0.1106456,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,3.916209,3.916209,5,0,1.53,3.916209,20.95938,0,0,0,0.820813,0,0,1.083791,1.029601,5.14586,5.994,1.850415,0,1.850415,10.87369,77.66908,0.2053079,4.30783,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.856658,2.856658,4.155243,0,1.299381,2.856658,67.50945,0,0,0,1.928515,0,0,1.298585,1.233655,3.295446,7.659373,3.16217,0,3.16217,13.87359,99.09689,0.2055157,3.142324,1.542812,5,9.587888
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.451972,3.33,0,-1,0,3.33,98.43245,0,1.121972,1.567169,3.277801,3.505263,3.33,0,0,0.1332758,10.50533,0,0.2274627,-0.2274627,13.63382,97.38427,0.2055157,4.897169,2.62224,0,13.78313
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.362249,3.33,0,-1,0,3.33,118.8782,0.06736712,1.032249,1.468474,3.958642,3.505263,3.33,0,0,0.3860121,10.27786,0.3860121,0,0.3860121,14.00003,100,0.2054447,4.798474,3.166914,0,14.23651
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.12354,3.33,0,-1,0,3.33,137.3607,1.068849,0.7935398,1.205894,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,4.535894,3.65929,0,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1059549,0.1059549,0,-1,0,0.1059549,3574.721,3.676061,0,0,3.787592,0.1115315,0.1059549,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,0.1165504,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.11998,3.11998,0,-1,0,3.11998,109.1794,0.1221873,0,0.1019783,3.406377,3.28419,3.11998,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,3.431978,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,5.863401,3.33,0,-1,0,3.33,131.6188,0.8776423,2.533401,3.119742,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2054447,6.449742,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,4.766063,3.33,0,-1,0,3.33,97.80226,0,1.436063,1.912669,3.256815,3.505263,3.33,0,0,0,10.62527,0,0.2484479,-0.2484479,13.73814,98.12938,0.2054447,5.242669,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.943224,2.943224,0,-1,0,2.943224,61.69785,0,4.440892E-16,0,1.815906,3.098131,2.943224,0,0,0.2760532,10.37683,0,1.282225,-1.282225,12.38656,88.47523,0.2054447,3.237547,1.452725,0,12.19273
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.580156,2.580156,0,-1,0,2.580156,31.7965,0,4.440892E-16,0,0.8203991,2.715953,2.580156,0,0,1.700747,9.094602,0,1.895554,-1.895554,10.38847,74.20319,0.2054447,2.838171,0.6563193,0,9.915001
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,10.51745,3.33,0,-1,0,3.33,4.968647,4.440892E-16,7.187449,8.239195,0.165456,3.505263,3.33,0,0,3.806919,7.199047,0,3.339807,-3.339807,6.868002,49.05706,0.2054447,11.56919,0.1323648,0,7.364503
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.663958,3.33,0,-1,0,3.33,0,0,3.333958,4.000353,0,3.505263,3.33,0,0,7.517816,3.85924,0,3.505263,-3.505263,3.17313,22.66517,0.2054447,7.330353,0,0,3.85924
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.243078,0.336278,0,-1,0,0.336278,0,0,4.9068,5.431108,0,0.3539768,0.336278,0,0,11.41255,0.3539768,0,0.3539768,-0.3539768,2.800006,20,0.2054447,5.767386,0,0,0.3539768
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.5983286,0,0,-1,0,0,0,0,0.5983286,0.6581614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.6581614,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.310462,0,0,-1,0,0,0,0,0.310462,0.3415082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.3415082,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.7187876,0,0,-1,0,0,0,0,0.7187876,0.7906664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.7906664,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.8930932,0,0,-1,0,0,0,0,0.8930932,0.9824025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.9824025,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.8803537,0,0,-1,0,0,0,0,0.8803537,0.9683891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.9683891,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.5489529,0,0,-1,0,0,0,0,0.5489529,0.6038482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2054447,0.6038482,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4009856,0.4009856,3.906249,0,1.231406,0.4009856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2055532,0.4410841,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.988735,1.988735,5,0,1.53,1.988735,0,0,0,0,0,0,0,3.011265,2.860702,8.475861,2.997,2.860702,0,2.860702,8.673021,61.95003,0.2058429,2.187608,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.152316,4.152316,5,0,1.53,4.152316,16.31536,0,0,0,0.6774654,0,0,0.8476842,0.8053,5.615159,5.571631,1.482765,0,1.482765,10.0797,71.99768,0.2059737,4.567547,0.5419724,5,6.249097
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.389846,4.389846,5,0,1.53,4.389846,21.56589,0,0,0,0.9467092,0,0,0.6101542,0.5796465,4.132393,6.906121,1.526356,0,1.526356,11.52772,82.34072,0.2061012,4.82883,0.7573673,5,7.85283
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.749122,3.33,0,-1,0,3.33,48.98792,0,0.4191218,0.794034,1.631298,3.505263,3.33,0,0,2.606037,8.27984,0,1.873965,-1.873965,9.552391,68.23123,0.2061012,4.124034,1.305038,0,9.911139
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04215994,0.04215994,0,-1,0,0.04215994,3722.197,0,0,0,1.569276,0.04437888,0.04215994,0,0,4.688221,6.405875,1.524897,0,1.524897,10.99904,78.56438,0.2058225,0.04637593,1.255421,0,7.975151
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.985847,1.985847,0,-1,0,1.985847,128.8411,0,0,0,2.558588,2.090366,1.985847,0,0,3.163324,7.778283,0.468222,0,0.468222,11.44323,81.73719,0.2057371,2.184432,2.04687,0,10.33687
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.123324,1.123324,0,-1,0,1.123324,283.769,0,0,0,3.187646,1.182447,1.123324,0,0,2.695102,8.199682,2.0052,0,2.0052,13.34553,95.32502,0.2053721,1.235657,2.550117,0,11.38733
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.421542,3.33,0,-1,0,3.33,111.6826,0,0.09154173,0.4336959,3.71903,3.505263,3.33,0,0,0.6899021,10.00436,0.2137667,0,0.2137667,13.54833,96.77357,0.2053332,3.763696,2.975224,0,13.72339
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.7753344,0.7753344,0,-1,0,0.7753344,362.1086,1.515276,0,0,2.807553,0.8161414,0.7753344,0,0,0.4761353,10.19675,0.4761353,0,0.4761353,14.00003,100,0.2052468,0.8528678,2.246042,0,13.0043
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.57742,2.57742,0,-1,0,2.57742,28.89259,0,0,0,0.7446836,2.713074,2.57742,0,0,0,10.62527,0,1.968391,-1.968391,11.92516,85.17956,0.2052468,2.835163,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.208234,1.208234,0,-1,0,1.208234,35.69183,0,2.220446E-16,0,0.4312407,1.271825,1.208234,0,0,2.187101,8.656883,0,0.8405843,-0.8405843,11.03911,78.85062,0.2052468,1.329057,0.3449925,0,9.088124
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.810892,2.810892,0,-1,0,2.810892,18.42146,0,4.440892E-16,0,0.5178074,2.958833,2.810892,0,0,3.121083,7.816299,0,2.441026,-2.441026,8.466042,60.4716,0.2052468,3.091981,0.4142459,0,8.334106
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.025496,3.33,0,-1,0,3.33,5.230722,0,3.695495,4.398045,0.174183,3.505263,3.33,0,0,5.833334,5.375273,0,3.33108,-3.33108,4.954774,35.39117,0.2052468,7.728045,0.1393464,0,5.549457
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.534534,2.044193,0,0,0,4.954774,35.39117,0.2052468,0,0,0,2.044193
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.534534,2.044193,0,0,0,4.954774,35.39117,0.2052468,0,0,0,2.044193
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.352926,1.352926,0,-1,0,1.352926,0,0,2.220446E-16,0,0,1.424133,1.352926,0,0,9.534534,2.044193,0,1.424133,-1.424133,3.453606,24.66857,0.2052468,1.488219,0,0,2.044193
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2506231,0.2506231,0,-1,0,0.2506231,0,0,5.551115E-17,0,0,0.2638138,0.2506231,0,0,11.1169,0.6200602,0,0.2638138,-0.2638138,3.175522,22.68226,0.2052468,0.2756854,0,0,0.6200602
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3682648,0.3384341,0,-1,0,0.3384341,0,0,0.0298307,0.06665718,0,0.3562464,0.3384341,0,0,11.41003,0.3562464,0,0.3562464,-0.3562464,2.800006,20,0.2052468,0.4050913,0,0,0.3562464
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052468,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.278305,0,0,-1,0,0,0,0,1.278305,1.406135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052468,1.406135,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.09736309,0,0,-1,0,0,0,0,0.09736309,0.1070994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052468,0.1070994,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052468,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.256235,0,0,-1,0,0,0,0,1.256235,1.381858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2052468,1.381858,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3489356,0.3489356,3.854199,0,1.217196,0.3489356,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053407,0.3838291,0,5,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3362013,0.3362013,3.841465,0,1.21372,0.3362013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2054306,0.3698214,0,5,2.997
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.8227701,0.8227701,4.328033,0,1.346553,0.8227701,73.20428,4.440892E-16,0,0,0.6023029,0,0,3.505263,3.33,5.14586,5.994,3.932303,0,3.932303,12.84875,91.77657,0.2055408,0.9050471,0.4818423,5,6.596303
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.2629255,0,0,1.476483,0,0,0,0,1.213557,9.533072,1.213557,0,1.213557,14.00003,100,0.2053225,0,1.181186,0,11.00956
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.5461857,0.5461857,0,-1,0,0.5461857,384.9673,1.527704,0,0,2.102637,0.5749323,0.5461857,0,0,0,10.62527,0,0,0,14.00003,100,0.2053225,0.6008043,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.338929,1.338929,0,-1,0,1.338929,226.6618,1.625441,0,0,3.03484,1.409399,1.338929,0,0,0,10.62527,0,0,0,14.00003,100,0.2053225,1.472822,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053225,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.4869401,0.4869401,0,-1,0,0.4869401,857.3359,3.662144,0,0,4.174712,0.5125685,0.4869401,0,0,0,10.62527,0,0,0,14.00003,100,0.2053225,0.5356341,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,3.796117,3.33,0,-1,0,3.33,73.52456,0,0.4661172,0.8457289,2.448368,3.505263,3.33,0,0,0,10.62527,0,1.056895,-1.056895,12.88596,92.0424,0.2053225,4.175729,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,6.8159,3.33,0,-1,0,3.33,61.45216,0,3.4859,4.16749,2.046357,3.505263,3.33,0,0,1.174328,9.568379,0,1.458906,-1.458906,11.34814,81.05798,0.2053225,7.49749,1.637085,0,11.61474
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.9041817,0.9041817,0,-1,0,0.9041817,293.7523,0,0,0,2.656055,0.9517702,0.9041817,0,0,2.795335,8.109472,1.704285,0,1.704285,12.96497,92.60672,0.2050168,0.9945999,2.124844,0,10.76553
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.205796,2.205796,0,-1,0,2.205796,81.40948,0,0,0,1.795727,2.32189,2.205796,0,0,1.091051,9.643329,0,0.5261634,-0.5261634,12.41034,88.64512,0.2050168,2.426375,1.436581,0,11.43906
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2962396,0.2962396,0,-1,0,0.2962396,127.0209,0,0,0,0.3762863,0.3118311,0.2962396,0,0,1.675676,9.117166,0.06445515,0,0.06445515,12.47149,89.08189,0.2050052,0.3258635,0.301029,0,9.493452
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.285353,3.285353,0,-1,0,3.285353,4.438839,0,0,0.2838882,0.1458315,3.458266,3.285353,0,0,1.611221,9.175175,0,3.312435,-3.312435,8.979877,64.14185,0.2050052,3.613888,0.1166652,0,9.321007
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.537254,3.33,0,-1,0,3.33,0,0,3.207254,3.860979,0,3.505263,3.33,0,0,5.291704,5.862741,0,3.505263,-3.505263,5.285005,37.74996,0.2050052,7.190979,0,0,5.862741
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.186441,2.357477,0,0,0,5.285005,37.74996,0.2050052,0,0,0,2.357477
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.016078,2.239603,0,-1,0,2.239603,0,0,2.776475,3.278083,0,2.357477,2.239603,0,0,9.186441,2.357477,0,2.357477,-2.357477,2.800006,20,0.2050052,5.517686,0,0,2.357477
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.080621,0,0,-1,0,0,0,0,1.080621,1.188684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,1.188684,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4160036,0,0,-1,0,0,0,0,0.4160036,0.457604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,0.457604,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.213274,0,0,-1,0,0,0,0,0.213274,0.2346014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,0.2346014,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.7156332,0,0,-1,0,0,0,0,0.7156332,0.7871965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,0.7871965,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.466592,0,0,-1,0,0,0,0,1.466592,1.613251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,1.613251,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.9248968,0,0,-1,0,0,0,0,0.9248968,1.017387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,1.017387,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5256437,0,0,-1,0,0,0,0,0.5256437,0.5782081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,0.5782081,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2050052,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.22342,1.22342,4.728683,0,1.45593,1.22342,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2053298,1.345762,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.803885,2.803885,5,0,1.53,2.803885,31.43012,0,0,0,0.8812644,0,0,2.196115,2.086309,8.475861,2.997,2.967574,0,2.967574,8.774408,62.67422,0.2055998,3.084273,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.508286,5.667817,4.891833,0,4.891833,13.41521,95.82273,0.2053215,0,1.249467,5,7.22965
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5546252,0.5546252,0,-1,0,0.5546252,576.1938,1.995446,0,0,3.195715,0.5838159,0.5546252,0,0,0.6164531,10.07047,0.6164531,0,0.6164531,14.00003,100,0.2052121,0.6100876,2.556572,0,13.26618
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.555888,2.555888,0,-1,0,2.555888,149.0232,1.118458,0,0,3.808867,2.690409,2.555888,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,2.811477,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.666762,1.666762,0,-1,0,1.666762,250.9997,2.429082,0,0,4.183568,1.754486,1.666762,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,1.833438,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.495631,1.495631,0,-1,0,1.495631,309.4912,3.054498,0,0,4.628846,1.574348,1.495631,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,1.645194,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.07833187,0.07833187,0,-1,0,0.07833187,4828.707,3.699961,0,0,3.782416,0.0824546,0.07833187,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,0.08616506,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2052121,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.395587,2.395587,0,-1,0,2.395587,82.35558,0,4.440892E-16,0,1.9729,2.521671,2.395587,0,0,0,10.62527,0,0.5487711,-0.5487711,13.42157,95.86818,0.2052121,2.635146,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.252269,1.252269,0,-1,0,1.252269,63.44246,0,0,0,0.7944704,1.318178,1.252269,0,0,0.6097457,10.0765,0,0.5237079,-0.5237079,12.86954,91.92507,0.2052121,1.377496,0.6355763,0,10.87097
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0,0,0,0.1701587,0,0,0,0,1.191643,9.552795,0.1701587,0,0.1701587,13.03096,93.07812,0.2051819,0,0.1361269,0,9.722954
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.021485,9.705938,0,0,0,13.03096,93.07812,0.2051819,0,0,0,9.705938
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6022086,0.6022086,0,-1,0,0.6022086,0,0,1.110223E-16,0,0,0.6339038,0.6022086,0,0,1.021485,9.705938,0,0.6339038,-0.6339038,12.36277,88.30532,0.2051819,0.6624295,0,0,9.705938
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05375092,0.05375092,0,-1,0,0.05375092,0,0,6.938894E-18,0,0,0.05657992,0.05375092,0,0,1.725822,9.072034,0,0.05657992,-0.05657992,12.30313,87.87932,0.2051819,0.05912602,0,0,9.072034
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.4702341,0.4702341,0,-1,0,0.4702341,0,0,5.551115E-17,0,0,0.4949832,0.4702341,0,0,1.788689,9.015454,0,0.4949832,-0.4949832,11.78137,84.15248,0.2051819,0.5172575,0,0,9.015454
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.361699,1.361699,0,-1,0,1.361699,0,0,0,0,0,1.433367,1.361699,0,0,2.33867,8.520471,0,1.433367,-1.433367,10.27047,73.36034,0.2051819,1.497869,0,0,8.520471
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9313,7.087104,0,0,0,10.27047,73.36034,0.2051819,0,0,0,7.087104
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1980905,0.1980905,0,-1,0,0.1980905,0,0,2.775558E-17,0,0,0.2085164,0.1980905,0,0,3.9313,7.087104,0,0.2085164,-0.2085164,10.05067,71.79038,0.2051819,0.2178996,0,0,7.087104
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2211872,0.2211872,0,-1,0,0.2211872,0,0,2.775558E-17,0,0,0.2328286,0.2211872,0,0,4.162985,6.878588,0,0.2328286,-0.2328286,9.805251,70.03736,0.2051819,0.2433059,0,0,6.878588
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5264105,0.5264105,0,-1,0,0.5264105,0,0,0,0,0,0.5541163,0.5264105,0,0,4.421684,6.645759,0,0.5541163,-0.5541163,9.221161,65.8653,0.2051819,0.5790516,0,0,6.645759
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.6563885,0.6563885,0,-1,0,0.6563885,0,0,1.110223E-16,0,0,0.6909353,0.6563885,0,0,5.037368,6.091643,0,0.6909353,-0.6909353,8.492851,60.6631,0.2051819,0.7220273,0,0,6.091643
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.7854916,0.7854916,0,0,0,0.7854916,0,0,1.110223E-16,0,0,0.8268333,0.7854916,0,0,5.805074,5.400707,0,0.8268333,-0.8268333,7.621292,54.43769,0.2051819,0.8640408,0,0,5.400707
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.445107,1.445107,0,0,0,1.445107,0,0,2.220446E-16,0,0,1.521165,1.445107,0,0,6.723778,4.573874,0,1.521165,-1.521165,6.017844,42.98451,0.2051819,1.589617,0,0,4.573874
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.95714,1.95714,0,0,0,1.95714,29.76607,0,2.220446E-16,0,0.5825636,2.060147,1.95714,0,0,8.413961,3.052709,0,1.477583,-1.477583,4.460334,31.85946,0.2051819,2.152853,0.4660508,0,3.635273
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.033237,3.033237,5,0,1.53,3.033237,47.35593,0,0,0,1.436418,0,0,1.966763,1.868425,10.05572,1.575126,3.304842,0,3.304842,7.595582,54.25405,0.2054685,3.336561,1.149134,5,3.011543
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,5.504028,3.33,0,-1,0,3.33,71.54662,0,2.174028,2.724431,2.382502,3.505263,3.33,0,0,6.750878,4.549484,0,1.122761,-1.122761,6.412089,45.80054,0.2054685,6.054431,1.906002,0,6.931986
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.167586,3.33,0,-1,0,3.33,72.35462,0,0.8375861,1.254345,2.409409,3.505263,3.33,0,0,7.99839,3.426723,0,1.095854,-1.095854,5.256957,37.54962,0.2054685,4.584345,1.927527,0,5.836132
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,0,0,0,2.598825,0,0,0,0,9.216006,2.330869,2.598825,0,2.598825,7.722419,55.16003,0.2050091,0,2.079061,0,4.929694
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.227638,1.227638,0,-1,0,1.227638,364.1005,0,0,0,4.469837,1.292251,1.227638,0,0,6.61718,4.669812,3.177586,0,3.177586,10.73694,76.69229,0.2044502,1.350402,3.57587,0,9.139648
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,1.436799,0,0,4.876393,0,0,0,0,3.439594,7.529639,3.439594,0,3.439594,14.00003,100,0.2038486,0,3.901114,0,12.40603
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.432994,1.432994,0,-1,0,1.432994,278.6937,2.485248,0,0,3.993662,1.508414,1.432994,0,0,0,10.62527,0,0,0,14.00003,100,0.2038486,1.576293,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.050583,2.050583,0,-1,0,2.050583,102.3256,0,0,0,2.098271,2.158509,2.050583,0,0,0,10.62527,0,0.06023794,-0.06023794,13.93653,99.54646,0.2038486,2.255642,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.360386,2.360386,0,-1,0,2.360386,48.95465,0,0,0,1.155519,2.484617,2.360386,0,0,0.06693104,10.56504,0,1.329098,-1.329098,12.53554,89.53938,0.2038486,2.596425,0.9244152,0,11.72056
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.096539,3.33,0,-1,0,3.33,30.87243,4.440892E-16,1.766539,2.276192,1.028052,3.505263,3.33,0,0,1.543707,9.235938,0,2.477211,-2.477211,9.924329,70.88792,0.2038486,5.606193,0.8224415,0,10.26399
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,9.044515,3.33,0,-1,0,3.33,5.253852,0,5.714514,6.618966,0.1749533,3.505263,3.33,0,0,4.296164,6.758727,0,3.33031,-3.33031,6.413874,45.8133,0.2038486,9.948966,0.1399626,0,6.93368
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.227195,3.256996,0,-1,0,3.256996,0,0,1.970199,2.492918,0,3.428417,3.256996,0,0,7.996508,3.428417,0,3.428417,-3.428417,2.800006,20,0.2038486,5.749914,0,0,3.428417
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.832864,0,0,-1,0,0,0,0,5.832864,6.41615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,6.41615,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.306561,0,0,-1,0,0,0,0,4.306561,4.737218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,4.737218,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.063185,0,0,-1,0,0,0,0,1.063185,1.169503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,1.169503,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03201298,0,0,-1,0,0,0,0,0.03201298,0.03521428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0.03521428,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.4994313,0,0,-1,0,0,0,0,0.4994313,0.5493745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0.5493745,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5558038,0,0,-1,0,0,0,0,0.5558038,0.6113843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0.6113843,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6049421,0,0,-1,0,0,0,0,0.6049421,0.6654363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0.6654363,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.8993131,0,0,-1,0,0,0,0,0.8993131,0.9892444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0.9892444,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2038486,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.209584,1.209584,4.714847,0,1.452153,1.209584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2041661,1.330542,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.20412,1.20412,4.709383,0,1.450662,1.20412,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2044804,1.324532,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.138175,2.138175,5,0,1.53,2.138175,39.79625,0,0,0,0.8509133,0,0,2.861825,2.718734,5.14586,5.994,3.569647,0,3.569647,12.5047,89.31911,0.2048055,2.351992,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.5580868,0,0,2.1343,0,0,0,0,1.576213,9.206682,1.576213,0,1.576213,14.00003,100,0.2045321,0,1.70744,0,11.34098
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.427214,3.33,0,-1,0,3.33,93.48636,0,1.097214,1.539935,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2045321,4.869935,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,4.97767,3.33,0,-1,0,3.33,118.3721,0.000787705,1.64767,2.145437,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2044567,5.475437,3.153434,0,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6070949,0.6070949,0,-1,0,0.6070949,588.3347,2.932703,0,0,3.57175,0.6390473,0.6070949,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,0.6678044,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.89114,1.89114,0,-1,0,1.89114,187.4748,1.554738,0,0,3.545412,1.990674,1.89114,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,2.080254,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.563113,2.563113,0,-1,0,2.563113,165.4028,1.541446,0,0,4.23946,2.698014,2.563113,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,2.819425,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.486926,1.486926,0,-1,0,1.486926,205.83,1.495355,0,0,3.06054,1.565186,1.486926,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,1.635619,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044567,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.046281,3.33,0,-1,0,3.33,30.75618,4.440892E-16,0.7162816,1.12091,1.024181,3.505263,3.33,0,0,0,10.62527,0,2.481082,-2.481082,11.38474,81.31939,0.2044567,4.45091,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.33007,1.33007,0,-1,0,1.33007,12.77986,0,0,0,0.1699812,1.400074,1.33007,0,0,2.756758,8.144192,0,1.230093,-1.230093,10.08811,72.05775,0.2044567,1.463078,0.1359849,0,8.314173
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123528,6.914099,0,0,0,10.08811,72.05775,0.2044567,0,0,0,6.914099
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.967976,3.33,0,-1,0,3.33,0,0,2.637976,3.234774,0,3.505263,3.33,0,0,4.123528,6.914099,0,3.505263,-3.505263,6.393234,45.66586,0.2044567,6.564774,0,0,6.914099
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.339384,3.238394,0,-1,0,3.238394,0,0,2.10099,2.634928,0,3.408836,3.238394,0,0,8.018265,3.408836,0,3.408836,-3.408836,2.800006,20,0.2044567,5.873322,0,0,3.408836
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1583073,0,0,-1,0,0,0,0,0.1583073,0.1741381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,0.1741381,0,0,0
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.7491249,0,0,-1,0,0,0,0,0.7491249,0.8240374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,0.8240374,0,0,0
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1935462,0,0,-1,0,0,0,0,0.1935462,0.2129008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,0.2129008,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.661037,0,0,-1,0,0,0,0,1.661037,1.827141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,1.827141,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.019013,0,0,-1,0,0,0,0,1.019013,1.120914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,1.120914,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.5512546,0,0,-1,0,0,0,0,0.5512546,0.6063801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,0.6063801,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.7174652,0,0,-1,0,0,0,0,0.7174652,0.7892117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2044567,0.7892117,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.7245465,0.7245465,4.22981,0,1.319738,0.7245465,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2046449,0.7970012,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.8301027,0.8301027,4.335366,0,1.348555,0.8301027,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2048591,0.9131129,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.467812,4.467812,5,0,1.53,4.467812,20.41946,0,0,0,0.9123029,0,0,0.5321881,0.5055786,5.14586,5.994,1.417881,0,1.417881,10.46336,74.73811,0.2049717,4.914593,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.640249,1.640249,3.547884,0,1.133572,1.640249,104.8586,0,0,0,1.719942,0,0,1.907635,1.812253,3.727979,7.270093,3.532195,0,3.532195,13.81429,98.67331,0.2049491,1.804274,1.375954,5,8.990036
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.624687,1.624687,0,-1,0,1.624687,147.9326,0.4974617,0,0,2.403442,1.710196,1.624687,0,0,0.1957836,10.44907,0.1957836,0,0.1957836,14.00003,100,0.2049154,1.787155,1.922753,0,12.85251
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.05873335,0.05873335,0,-1,0,0.05873335,3360.772,1.91207,0,0,1.973894,0.06182458,0.05873335,0,0,0,10.62527,0,0,0,14.00003,100,0.2049154,0.06460668,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.383006,1.383006,0,-1,0,1.383006,123.9084,0.2578643,0,0,1.71366,1.455796,1.383006,0,0,0,10.62527,0,0,0,14.00003,100,0.2049154,1.521307,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.191602,1.191602,0,-1,0,1.191602,124.2743,0.2265371,0,0,1.480855,1.254318,1.191602,0,0,0,10.62527,0,0,0,14.00003,100,0.2049154,1.310762,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,5.397419,3.33,0,-1,0,3.33,53.30729,0,2.067419,2.607161,1.775133,3.505263,3.33,0,0,0,10.62527,0,1.73013,-1.73013,12.17631,86.97347,0.2049154,5.937161,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.6844023,0.6844023,0,-1,0,0.6844023,201.3928,0,0,0,1.378337,0.7204235,0.6844023,0,0,1.922367,8.895144,0.6579137,0,0.6579137,12.80046,91.43169,0.2048025,0.7528425,1.10267,0,10.27348
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,1.309767,0,0,2.57422,0,0,0,0,1.264453,9.487267,1.264453,0,1.264453,14.00003,100,0.2045858,0,2.059376,0,12.06149
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.660102,3.33,0,-1,0,3.33,52.59928,0,0.3301018,0.696112,1.751556,3.505263,3.33,0,0,0,10.62527,0,1.753707,-1.753707,12.15146,86.79596,0.2045858,4.026112,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.854972,1.854972,0,-1,0,1.854972,36.97543,0,0,0,0.6858837,1.952602,1.854972,0,0,1.948563,8.871567,0,1.266718,-1.266718,10.81622,77.25856,0.2045858,2.040469,0.5487069,0,9.55745
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.530344,3.33,0,-1,0,3.33,3.401936,4.440892E-16,0.2003437,0.553378,0.1132845,3.505263,3.33,0,0,3.356028,7.604849,0,3.391979,-3.391979,7.240761,51.71962,0.2045858,3.883378,0.09062758,0,7.718133
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.124893,4.21287,0,0,0,7.240761,51.71962,0.2045858,0,0,0,4.21287
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.970194,3.33,0,-1,0,3.33,0,0,1.640194,2.137213,0,3.505263,3.33,0,0,7.124893,4.21287,0,3.505263,-3.505263,3.545889,25.32773,0.2045858,5.467213,0,0,4.21287
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.688858,0.6722267,0,-1,0,0.6722267,0,0,6.016631,6.685516,0,0.707607,0.6722267,0,0,11.01963,0.707607,0,0.707607,-0.707607,2.800006,20,0.2045858,7.357743,0,0,0.707607
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.114828,0,0,-1,0,0,0,0,1.114828,1.226311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,1.226311,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.320723,0,0,-1,0,0,0,0,1.320723,1.452795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,1.452795,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.6783677,0,0,-1,0,0,0,0,0.6783677,0.7462045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,0.7462045,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.9053894,0,0,-1,0,0,0,0,0.9053894,0.9959283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,0.9959283,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4186639,0,0,-1,0,0,0,0,0.4186639,0.4605303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,0.4605303,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.8473691,0,0,-1,0,0,0,0,0.8473691,0.9321061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,0.9321061,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.159523,0,0,-1,0,0,0,0,1.159523,1.275476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2045858,1.275476,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.010453,1.010453,4.515716,0,1.39779,1.010453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048439,1.111498,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.354817,0.354817,3.86008,0,1.218802,0.354817,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2049351,0.3902987,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.542006,3.542006,5,0,1.53,3.542006,17.94209,-2.220446E-16,0,0,0.6355102,0,0,1.457994,1.385094,5.14586,5.994,2.020604,0,2.020604,11.03515,78.82234,0.2051107,3.896207,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,5.531425,5.531425,5,0,1.53,5.531425,36.0095,0,0,0,1.991839,0.5593954,0.5314256,0,0,3.125256,7.812544,1.432443,0,1.432443,12.39408,88.529,0.2052094,6.084568,1.593471,5,9.804382
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.9496105,0.9496105,0,-1,0,0.9496105,255.1341,0,0,0,2.422781,0.99959,0.9496105,0,0,1.692813,9.101743,1.423191,0,1.423191,13.74424,98.17297,0.2049673,1.044572,1.938225,0,11.52452
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,5.482928,3.33,0,-1,0,3.33,107.6119,0,2.152929,2.701221,3.583475,3.505263,3.33,0,0,0.2696219,10.38261,0.0782121,0,0.0782121,13.81844,98.70295,0.204954,6.031221,2.86678,0,13.96609
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.800578,2.800578,0,-1,0,2.800578,131.5643,0.5451752,0,0,3.684561,2.947977,2.800578,0,0,0.1914098,10.45301,0.1914098,0,0.1914098,14.00003,100,0.2049215,3.080636,2.947649,0,14.13757
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.823604,2.823604,0,-1,0,2.823604,95.01802,0,0,0,2.682933,2.972214,2.823604,0,0,0,10.62527,0,0.289282,-0.289282,13.6951,97.82193,0.2049215,3.105964,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.287501,3.287501,0,-1,0,3.287501,88.48267,0,0,0.286251,2.908869,3.460527,3.287501,0,0,0.3214244,10.33599,0,0.5516586,-0.5516586,13.1136,93.66837,0.2049215,3.616251,2.327095,0,13.24486
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.693681,1.693681,0,-1,0,1.693681,171.736,0.1914589,0,0,2.908659,1.782822,1.693681,0,0,0.9343785,9.784333,0.9343785,0,0.9343785,14.00003,100,0.204763,1.863049,2.326927,0,12.69299
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.566108,1.566108,0,-1,0,1.566108,191.1563,1.345179,0,0,2.993713,1.648534,1.566108,0,0,0,10.62527,0,0,0,14.00003,100,0.204763,1.722718,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,3.777988,3.33,0,-1,0,3.33,45.91809,0,0.4479885,0.8257874,1.529072,3.505263,3.33,0,0,0,10.62527,0,1.976191,-1.976191,11.91694,85.12083,0.204763,4.155787,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.6448316,0.6448316,0,-1,0,0.6448316,111.0507,0,0,0,0.71609,0.6787701,0.6448316,0,0,2.195767,8.649083,0.03731986,0,0.03731986,11.95234,85.37372,0.2047567,0.7093148,0.572872,0,9.365173
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,7.978403,3.33,0,-1,0,3.33,4.672555,0,4.648403,5.446243,0.1555961,3.505263,3.33,0,0,2.158448,8.682672,0,3.349667,-3.349667,8.421486,60.15335,0.2047567,8.776243,0.1244769,0,8.838267
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.813087,3.33,0,-1,0,3.33,0,0,3.483088,4.164396,0,3.505263,3.33,0,0,5.8803,5.333004,0,3.505263,-3.505263,4.726614,33.76146,0.2047567,7.494396,0,0,5.333004
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.594367,1.736354,0,-1,0,1.736354,0,0,0.8580127,1.117449,0,1.827741,1.736354,0,0,9.775037,1.827741,0,1.827741,-1.827741,2.800006,20,0.2047567,2.853803,0,0,1.827741
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.802078,0,0,-1,0,0,0,0,1.802078,1.982285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,1.982285,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.552999,0,0,-1,0,0,0,0,0.552999,0.6082989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.6082989,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.6627272,0,0,-1,0,0,0,0,0.6627272,0.729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.729,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2535381,0,0,-1,0,0,0,0,0.2535381,0.2788919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.2788919,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2662176,0,0,-1,0,0,0,0,0.2662176,0.2928393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.2928393,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3217625,0,0,-1,0,0,0,0,0.3217625,0.3539388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.3539388,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6155388,0,0,-1,0,0,0,0,0.6155388,0.6770926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.6770926,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.6895621,0,0,-1,0,0,0,0,0.6895621,0.7585183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2047567,0.7585183,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2242892,0.2242892,3.729552,0,1.183168,0.2242892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2048147,0.2467181,0,5,0
